time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
345780,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.000111419140012,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,8.229379454860464e-05,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0001114191763917,291.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,0.0005285238730721,290.5456237792969,294.1499938964844,265.8850402832031,264.9881286621094,267.93670654296875,265.9192810058594,289.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16533851623535,-0.0,-8.665359985116083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345840,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1244506835937,0.0,0.0,0.0001058063062373,291.28961181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.059326171875,0.0,0.0,0.000111419140012,290.96173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.069580078125,0.0,0.0,8.229379454860464e-05,291.1277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9518127441406,0.0,0.0,0.0001114191763917,291.9514465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6504821777344,0.0,0.0,0.0005285238730721,290.5456237792969,294.1499938964844,265.8850402832031,264.9881286621094,267.93670654296875,265.9192810058594,289.4442749023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011273630661889,2.075768001930101e-08,0.0011273423442617,-0.0533700324594974,0.0,0.0,0.0,-0.0151032591238617,60.0,-18.16533851623535,-0.0,-8.665359985116083e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345900,291.3335266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1172790527344,0.0,0.0,0.0001056842666002,291.2880554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0526428222656,0.0,0.0,0.0001112906320486,290.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.06280517578125,0.0,0.0,8.219887968152761e-05,291.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.94586181640625,0.0,0.0,0.0001112906684284,291.9503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6466369628906,0.0,0.0,0.000527914322447,290.5412292480469,294.1499938964844,265.8713073730469,264.973388671875,267.9161071777344,265.9039611816406,289.4381408691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011260627070441,2.060560255756627e-08,0.0011260421015322,-0.0529731772840023,0.0,0.0,0.0,-0.0150278694927692,60.0,-18.15374755859375,-0.0,-8.645380944471982e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
345960,291.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,0.000105550418084,291.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04595947265625,0.0,0.0,0.0001111496821977,290.9599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,8.209477527998388e-05,291.1230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9399108886719,0.0,0.0,0.0001111497113015,291.9491577148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6427917480469,0.0,0.0,0.0005272456910461,290.53680419921875,294.1499938964844,265.8585510253906,264.9595031738281,267.8955993652344,265.889404296875,289.4320068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011246365029364,2.0438807979417103e-08,0.0011246161302551,-0.0525378845632076,0.0,0.0,0.0,-0.0149451829493045,60.0,-18.13957405090332,-0.0,-8.623494807125098e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346020,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0001108251744881,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,8.185509068425745e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001108252035919,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351013183594,0.0,0.0,0.0005257063894532,290.5279235839844,294.1499938964844,265.8358154296875,264.9341735839844,267.8549194335937,265.86309814453125,289.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.101505279541016,-0.0,-8.573211829343563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346080,291.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.095947265625,0.0,0.0,0.0001052422594511,291.28375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0326232910156,0.0,0.0,0.0001108251744881,290.9580993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0426025390625,0.0,0.0,8.185509068425745e-05,291.11602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9280700683594,0.0,0.0,0.0001108252035919,291.9466247558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6351013183594,0.0,0.0,0.0005257063894532,290.5279235839844,294.1499938964844,265.8358154296875,264.9341735839844,267.8549194335937,265.86309814453125,289.41973876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011213531251996,2.005480048694608e-08,0.0011213331017643,-0.0515356212854385,0.0,0.0,0.0,-0.0147548168897628,60.0,-18.101505279541016,-0.0,-8.573211829343563e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346140,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.000110446497274,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,8.157540287356824e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001104465263779,291.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0005239101010374,290.51904296875,294.1499938964844,265.8166198730469,264.9120483398437,267.8147888183594,265.8406066894531,289.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.051008224487305,-0.0,-8.514722793506736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346200,291.32843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0818176269531,0.0,0.0,0.000104882659798,291.2811889648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0193786621094,0.0,0.0,0.000110446497274,290.9560852050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,8.157540287356824e-05,291.1065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9162902832031,0.0,0.0,0.0001104465263779,291.9438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6273803710937,0.0,0.0,0.0005239101010374,290.51904296875,294.1499938964844,265.8166198730469,264.9120483398437,267.8147888183594,265.8406066894531,289.40740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011175216641277,1.960669848699581e-08,0.0011175019899383,-0.0503658764064312,0.0,0.0,0.0,-0.014532676897943,60.0,-18.051008224487305,-0.0,-8.514722793506736e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346260,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001044738819473,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0001100160370697,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,8.125746535370126e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001100160661735,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0005218681762926,290.5101623535156,294.1499938964844,265.8008117675781,264.89288330078125,267.7752380371094,265.82147216796875,289.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.989608764648438,-0.0,-8.448478183709086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346320,291.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0677795410156,0.0,0.0,0.0001044738819473,291.27880859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0061950683594,0.0,0.0,0.0001100160370697,290.9539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0158996582031,0.0,0.0,8.125746535370126e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.904541015625,0.0,0.0,0.0001100160661735,291.9407043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.61962890625,0.0,0.0,0.0005218681762926,290.5101623535156,294.1499938964844,265.8008117675781,264.89288330078125,267.7752380371094,265.82147216796875,289.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011131661012768,1.909732461058412e-08,0.001113147009164,-0.0490359365940094,0.0,0.0,0.0,-0.0142801608890295,60.0,-17.989608764648438,-0.0,-8.448478183709086e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346380,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001040184506564,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001095364423235,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,8.090324263321236e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0001095364787033,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,0.0005195932462811,290.5012512207031,294.1499938964844,265.7882080078125,264.8765869140625,267.7363586425781,265.8056945800781,289.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.917163848876953,-0.0,-8.374977511493854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346440,291.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0538330078125,0.0,0.0,0.0001040184506564,291.2765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9931335449219,0.0,0.0,0.0001095364423235,290.9517517089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.002685546875,0.0,0.0,8.090324263321236e-05,291.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8928527832031,0.0,0.0,0.0001095364787033,291.9373474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.61187744140625,0.0,0.0,0.0005195932462811,290.5012512207031,294.1499938964844,265.7882080078125,264.8765869140625,267.7363586425781,265.8056945800781,289.38262939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083135614171,1.8529819456603043e-08,0.0011082949349656,-0.0475539155304431,0.0,0.0,0.0,-0.0139988269656896,60.0,-17.917163848876953,-0.0,-8.374977511493854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346500,291.324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0469055175781,0.0,0.0,0.000103773381852,291.2755126953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9866027832031,0.0,0.0,0.0001092783713829,290.9506225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9961242675781,0.0,0.0,8.07126343715936e-05,291.0743103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,0.0001092784004868,291.935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6080017089844,0.0,0.0,0.0005183690809644,290.4967956542969,294.1499938964844,265.7830505371094,264.8694763183594,267.7172241210937,265.7990417480469,289.3764038085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011057022493332,1.82244441759849e-08,0.001105684088543,-0.046756312251091,0.0,0.0,0.0,-0.0138474414125084,60.0,-17.876943588256836,-0.0,-8.335559442684828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346560,291.32379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0400085449219,0.0,0.0,0.0001035200257319,291.27447509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9801330566406,0.0,0.0,0.0001090115838451,290.949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.98956298828125,0.0,0.0,8.051557961152866e-05,291.06658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,0.0001090116129489,291.9337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6040954589844,0.0,0.0,0.0005171035300008,290.49237060546875,294.1499938964844,265.7785949707031,264.8630065917969,267.6982116699219,265.79296875,289.37017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011030028108507,1.7908751814843533e-08,0.0011029848828911,-0.0459316708147525,0.0,0.0,0.0,-0.0136909401044249,60.0,-17.834848403930664,-0.0,-8.29490787168652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346620,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001029857739922,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0001084489849745,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,8.010004967218265e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0001084490213543,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,0.0005144348251633,290.48345947265625,294.1499938964844,265.77178955078125,264.8519592285156,267.66082763671875,265.7830505371094,289.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.743562698364258,-0.0,-8.209508450818248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346680,291.3225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262756347656,0.0,0.0,0.0001029857739922,291.27252197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9672241210937,0.0,0.0,0.0001084489849745,290.9471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765319824219,0.0,0.0,8.010004967218265e-05,291.0500183105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86968994140625,0.0,0.0,0.0001084490213543,291.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5963439941406,0.0,0.0,0.0005144348251633,290.48345947265625,294.1499938964844,265.77178955078125,264.8519592285156,267.66082763671875,265.7830505371094,289.3576965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097310334444,1.724304077299621e-08,0.0010972931049764,-0.0441924184560775,0.0,0.0,0.0,-0.0133609222248196,60.0,-17.743562698364258,-0.0,-8.209508450818248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346740,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001024235607474,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.0001078569475794,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,7.966277189552784e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001078569766832,291.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58856201171875,0.0,0.0,0.0005116264219395,290.4745788574219,294.1499938964844,265.76763916015625,264.84332275390625,267.624267578125,265.77593994140625,289.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.644283294677734,-0.0,-8.120117200860477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346800,291.32135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126647949219,0.0,0.0,0.0001024235607474,291.2706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.95440673828125,0.0,0.0,0.0001078569475794,290.9447631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635925292969,0.0,0.0,7.966277189552784e-05,291.0321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8581848144531,0.0,0.0,0.0001078569766832,291.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.58856201171875,0.0,0.0,0.0005116264219395,290.4745788574219,294.1499938964844,265.76763916015625,264.84332275390625,267.624267578125,265.77593994140625,289.34521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913199512287,1.6542491820814575e-08,0.001091303420253,-0.0423617251217365,0.0,0.0,0.0,-0.0130136329680681,60.0,-17.644283294677734,-0.0,-8.120117200860477e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346860,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.000101845471363,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0001072481973096,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0001072482264135,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,0.0005087387980893,290.4656982421875,294.1499938964844,265.76593017578125,264.8369140625,267.5885925292969,265.7712707519531,289.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.53957748413086,-0.0,-8.028712983332299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346920,291.3202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9991760253906,0.0,0.0,0.000101845471363,291.2688293457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94171142578125,0.0,0.0,0.0001072481973096,290.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.95074462890625,0.0,0.0,7.921314681880176e-05,291.0131530761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8467712402344,0.0,0.0,0.0001072482264135,291.9214782714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5807800292969,0.0,0.0,0.0005087387980893,290.4656982421875,294.1499938964844,265.76593017578125,264.8369140625,267.5885925292969,265.7712707519531,289.3326721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010851604165509,1.5822177346080938e-08,0.0010851445840671,-0.040478941053152,0.0,0.0,0.0,-0.012656545266509,60.0,-17.53957748413086,-0.0,-8.028712983332299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
346980,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0001012661450658,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,0.0001066381373675,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001066381664713,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0005058449460193,290.4568176269531,294.1499938964844,265.7664489746094,264.83258056640625,267.5537414550781,265.768798828125,289.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.431621551513672,-0.0,-7.937631352206156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347040,291.319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9857788085937,0.0,0.0,0.0001012661450658,291.2670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9290771484375,0.0,0.0,0.0001066381373675,290.9398803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9380187988281,0.0,0.0,7.876256131567061e-05,290.9934997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8354187011719,0.0,0.0,0.0001066381664713,291.9170227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.572998046875,0.0,0.0,0.0005058449460193,290.4568176269531,294.1499938964844,265.7664489746094,264.83258056640625,267.5537414550781,265.768798828125,289.3201599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078987494111,1.5100319217253855e-08,0.0010789724765345,-0.0385917015373706,0.0,0.0,0.0,-0.012298691086471,60.0,-17.431621551513672,-0.0,-7.937631352206156e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347100,291.3185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9791259765625,0.0,0.0,0.0001009813786367,291.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227905273437,0.0,0.0,0.0001063382587744,290.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9316711425781,0.0,0.0,7.854107388993725e-05,290.9834899902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.82977294921875,0.0,0.0,0.0001063382878783,291.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691223144531,0.0,0.0,0.0005044224672019,290.452392578125,294.1499938964844,265.7675170898437,264.8311462402344,267.53668212890625,265.76837158203125,289.3138732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010759532451629,1.4745495491297334e-08,0.001075938460417,-0.0376638881862163,0.0,0.0,0.0,-0.0121227903291583,60.0,-17.37727165222168,-0.0,-7.893051190421829e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347160,291.3179016113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725036621094,0.0,0.0,0.0001007026585284,291.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0001060447611962,290.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9253845214844,0.0,0.0,7.832429400878027e-05,290.9734191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8241577148437,0.0,0.0,0.0001060447830241,291.91241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.56524658203125,0.0,0.0,0.0005030302563682,290.4479675292969,294.1499938964844,265.7690734863281,264.8302001953125,267.51983642578125,265.7684326171875,289.3075866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729833738878,1.4398209735588809e-08,0.0010729689383879,-0.0367556996643543,0.0,0.0,0.0,-0.0119506260380148,60.0,-17.323213577270508,-0.0,-7.849539684912089e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347220,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.000100173165265,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001054871754604,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.0001054872045642,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.0005003853002563,290.4391174316406,294.1499938964844,265.7735595703125,264.82958984375,267.4867858886719,265.7698974609375,289.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.217561721801758,-0.0,-7.767209098119565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347280,291.3164978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9593200683594,0.0,0.0,0.000100173165265,291.26318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.90411376953125,0.0,0.0,0.0001054871754604,290.93463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,7.791246753185987e-05,290.9532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8129577636719,0.0,0.0,0.0001054872045642,291.9076538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5574645996094,0.0,0.0,0.0005003853002563,290.4391174316406,294.1499938964844,265.7735595703125,264.82958984375,267.4867858886719,265.7698974609375,289.2950439453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673414217308,1.373845748275926e-08,0.0010673276847228,-0.0350301265716552,0.0,0.0,0.0,-0.0116235604509711,60.0,-17.217561721801758,-0.0,-7.767209098119565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347340,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0001049842321663,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,7.754099351586774e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,0.0004979995428584,290.4302673339844,294.1499938964844,265.7797546386719,264.8305969238281,267.4546203613281,265.7731018066406,289.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.118017196655273,-0.0,-7.693318337942402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347400,291.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9462585449219,0.0,0.0,9.969555685529484e-05,291.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8917541503906,0.0,0.0,0.0001049842321663,290.9317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9003601074219,0.0,0.0,7.754099351586774e-05,290.933349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8017883300781,0.0,0.0,0.0001049842539941,291.9028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.5496826171875,0.0,0.0,0.0004979995428584,290.4302673339844,294.1499938964844,265.7797546386719,264.8305969238281,267.4546203613281,265.7731018066406,289.2825012207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622523259371,1.3143353960742845e-08,0.0010622391710057,-0.0334733799099922,0.0,0.0,0.0,-0.0113285426050424,60.0,-17.118017196655273,-0.0,-7.693318337942402e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347460,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,0.0001045512035489,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,7.722116424702108e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001045512326527,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,0.0004959454527124,290.42144775390625,294.1499938964844,265.7874755859375,264.8330993652344,267.42333984375,265.7778625488281,289.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.027395248413086,-0.0,-7.62998340064769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347520,291.3128967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9332580566406,0.0,0.0,9.928434883477166e-05,291.2585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,0.0001045512035489,290.9286193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8879699707031,0.0,0.0,7.722116424702108e-05,290.9140014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.79071044921875,0.0,0.0,0.0001045512326527,291.8978881835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5419006347656,0.0,0.0,0.0004959454527124,290.42144775390625,294.1499938964844,265.7874755859375,264.8330993652344,267.42333984375,265.7778625488281,289.2699279785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578705696389,1.2630986034878332e-08,0.0010578578803688,-0.0321328714489936,0.0,0.0,0.0,-0.0110745392739772,60.0,-17.027395248413086,-0.0,-7.62998340064769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347580,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.89484105957672e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,0.0001041974464897,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,7.695987733313814e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0001041974755935,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,0.000494267384056,290.41259765625,294.1499938964844,265.7965087890625,264.8369140625,267.3929443359375,265.7840576171875,289.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376212000846,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.94794464111328,-0.0,-7.5784356567965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347640,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.89484105957672e-05,291.2558288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8672790527344,0.0,0.0,0.0001041974464897,290.9252624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8756408691406,0.0,0.0,7.695987733313814e-05,290.8954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7796630859375,0.0,0.0,0.0001041974755935,291.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5341186523437,0.0,0.0,0.000494267384056,290.41259765625,294.1499938964844,265.7965087890625,264.8369140625,267.3929443359375,265.7840576171875,289.25738525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010542907984927,1.2212409750134157e-08,0.0010542785748839,-0.0310376212000846,0.0,0.0,0.0,-0.0108670322224497,60.0,-16.94794464111328,-0.0,-7.5784356567965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347700,291.3092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9139099121094,0.0,0.0,9.880983270704746e-05,291.2543334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,0.0001040515198837,290.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8695068359375,0.0,0.0,7.685209129704162e-05,290.8865661621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7741394042969,0.0,0.0,0.0001040515417116,291.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5302124023437,0.0,0.0,0.0004935751785524,290.4081726074219,294.1499938964844,265.80145263671875,264.8392639160156,267.3780822753906,265.7876281738281,289.2510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528140701353,1.2039738983560257e-08,0.0010528020793572,-0.030585778877139,0.0,0.0,0.0,-0.0107814325019717,60.0,-16.912841796875,-0.0,-7.557222403420384e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347760,291.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,9.868741472018884e-05,291.25274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8551330566406,0.0,0.0,0.0001039226117427,290.9216613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633728027344,0.0,0.0,7.675688539166003e-05,290.8779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7686462402344,0.0,0.0,0.0001039226335706,291.88787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5263061523437,0.0,0.0,0.0004929637070745,290.4037475585937,294.1499938964844,265.8066711425781,264.8418884277344,267.3634033203125,265.79150390625,289.2448425292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010515096364542,1.1887212103545153e-08,0.0010514977620914,-0.0301866307854652,0.0,0.0,0.0,-0.0107058174908161,60.0,-16.88045310974121,-0.0,-7.538508128845933e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347820,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,9.849025082075968e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0001037149850162,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,7.660353003302589e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0001037150068441,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,0.0004919788334518,290.3948669433594,294.1499938964844,265.8178100585937,264.847900390625,267.33465576171875,265.80010986328125,289.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164153928812084e-08,0.0010493969311937,-0.0295437015593051,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.823896408081055,-0.0,-7.508414512358287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347880,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8946838378906,0.0,0.0,9.849025082075968e-05,291.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.843017578125,0.0,0.0,0.0001037149850162,290.9178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85113525390625,0.0,0.0,7.660353003302589e-05,290.8614196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576599121094,0.0,0.0,0.0001037150068441,291.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5184936523437,0.0,0.0,0.0004919788334518,290.3948669433594,294.1499938964844,265.8178100585937,264.847900390625,267.33465576171875,265.80010986328125,289.2323303222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010494085727259,1.164153928812084e-08,0.0010493969311937,-0.0295437015593051,0.0,0.0,0.0,-0.0105840265750885,60.0,-16.823896408081055,-0.0,-7.508414512358287e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
347940,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.833534568315372e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,0.0001035518653225,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,7.648305472685024e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001035518871503,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.0004912050790153,290.385986328125,294.1499938964844,265.8297119140625,264.8547668457031,267.30670166015625,265.80975341796875,289.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.7761173248291,-0.0,-7.484813835390014e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348000,291.3011779785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8819580078125,0.0,0.0,9.833534568315372e-05,291.2456970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8309326171875,0.0,0.0,0.0001035518653225,290.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8389587402344,0.0,0.0,7.648305472685024e-05,290.8459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7467041015625,0.0,0.0,0.0001035518871503,291.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.5106201171875,0.0,0.0,0.0004912050790153,290.385986328125,294.1499938964844,265.8297119140625,264.8547668457031,267.30670166015625,265.80975341796875,289.2198181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477579198777,1.1448526571200546e-08,0.0010477463947609,-0.0290385596454143,0.0,0.0,0.0,-0.0104883415624499,60.0,-16.7761173248291,-0.0,-7.484813835390014e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348060,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.820012928685172e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.000103409467556,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.0001034094966598,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0004905296373181,290.3770751953125,294.1499938964844,265.8421936035156,264.8623352050781,267.279541015625,265.8202819824219,289.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.733291625976562,-0.0,-7.46424220210429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
