time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
348120,291.29754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8692321777344,0.0,0.0,9.820012928685172e-05,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.81890869140625,0.0,0.0,0.000103409467556,290.9102478027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8268127441406,0.0,0.0,7.637788075953722e-05,290.83123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7357482910156,0.0,0.0,0.0001034094966598,291.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50274658203125,0.0,0.0,0.0004905296373181,290.3770751953125,294.1499938964844,265.8421936035156,264.8623352050781,267.279541015625,265.8202819824219,289.20733642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463169310241,1.1280040013161852e-08,0.0010463056387379,-0.0285975877195596,0.0,0.0,0.0,-0.0104048158973455,60.0,-16.733291625976562,-0.0,-7.46424220210429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348180,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,9.808019967749716e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,7.628460298292339e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,0.0004899305640719,290.3681335449219,294.1499938964844,265.8550720214844,264.8704833984375,267.25311279296875,265.8314819335937,289.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69321060180664,-0.0,-7.44602033364572e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348240,291.2937927246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8565673828125,0.0,0.0,9.808019967749716e-05,291.2379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.806884765625,0.0,0.0,0.0001032831787597,290.9065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8147277832031,0.0,0.0,7.628460298292339e-05,290.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,0.0001032832005876,291.8680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4948425292969,0.0,0.0,0.0004899305640719,290.3681335449219,294.1499938964844,265.8550720214844,264.8704833984375,267.25311279296875,265.8314819335937,289.1948547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450390400364,1.1130605770404145e-08,0.0010450278641656,-0.0282064657658338,0.0,0.0,0.0,-0.0103307347744703,60.0,-16.69321060180664,-0.0,-7.44602033364572e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348300,291.2919006347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8502502441406,0.0,0.0,9.802511340240017e-05,291.2359313964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8009033203125,0.0,0.0,0.0001032251675496,290.90484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.80865478515625,0.0,0.0,7.624175486853346e-05,290.81060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7193603515625,0.0,0.0,0.0001032251893775,291.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4908752441406,0.0,0.0,0.0004896553582511,290.3636474609375,294.1499938964844,265.8616027832031,264.8747253417969,267.2402038574219,265.8373107910156,289.1886291503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010444519575685,1.106196290123762e-08,0.0010444408981129,-0.0280268006026744,0.0,0.0,0.0,-0.0102967051789164,60.0,-16.674190521240234,-0.0,-7.437657956188559e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348360,291.2900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8439636230469,0.0,0.0,9.797409438760953e-05,291.2339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7948913574219,0.0,0.0,0.0001031714418786,290.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8026428222656,0.0,0.0,7.620207907166332e-05,290.8041381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7138977050781,0.0,0.0,0.0001031714709824,291.86328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4869079589844,0.0,0.0,0.0004894005251117,290.3591613769531,294.1499938964844,265.8681640625,264.8790588378906,267.2275085449219,265.84326171875,289.1824035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439082980155,1.0998393307204424e-08,0.0010438973549753,-0.0278604105114936,0.0,0.0,0.0,-0.0102651910856366,60.0,-16.655794143676758,-0.0,-7.42991730362519e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348420,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,9.788091119844466e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.0001030733183142,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,7.612960325786844e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,0.0001030733401421,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789428710937,0.0,0.0,0.000488935096655,290.3501892089844,294.1499938964844,265.8812866210937,264.88787841796875,267.20263671875,265.8554077148437,289.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429153917357,1.0882284406932284e-08,0.0010429044486954,-0.0275564957410097,0.0,0.0,0.0,-0.0102076306939125,60.0,-16.62054443359375,-0.0,-7.415790292952806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348480,291.2862243652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.83135986328125,0.0,0.0,9.788091119844466e-05,291.2299194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.782958984375,0.0,0.0,0.0001030733183142,290.89990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79058837890625,0.0,0.0,7.612960325786844e-05,290.791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7030029296875,0.0,0.0,0.0001030733401421,291.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4789428710937,0.0,0.0,0.000488935096655,290.3501892089844,294.1499938964844,265.8812866210937,264.88787841796875,267.20263671875,265.8554077148437,289.16998291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429153917357,1.0882284406932284e-08,0.0010429044486954,-0.0275564957410097,0.0,0.0,0.0,-0.0102076306939125,60.0,-16.62054443359375,-0.0,-7.415790292952806e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348540,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.779918036656454e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0001029872510116,290.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,7.606603321619332e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001029872801154,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,0.0004885268281213,290.3411865234375,294.1499938964844,265.89422607421875,264.8968200683594,267.178466796875,265.8677673339844,289.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420443722978,1.0780444092972631e-08,0.0010420336620882,-0.0272899232804775,0.0,0.0,0.0,-0.0101571436971426,60.0,-16.587459564208984,-0.0,-7.403409796324922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348600,291.2824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8188171386719,0.0,0.0,9.779918036656454e-05,291.2259216308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7710266113281,0.0,0.0,0.0001029872510116,290.8969116210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.778564453125,0.0,0.0,7.606603321619332e-05,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6921081542969,0.0,0.0,0.0001029872801154,291.8541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.470947265625,0.0,0.0,0.0004885268281213,290.3411865234375,294.1499938964844,265.89422607421875,264.8968200683594,267.178466796875,265.8677673339844,289.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420443722978,1.0780444092972631e-08,0.0010420336620882,-0.0272899232804775,0.0,0.0,0.0,-0.0101571436971426,60.0,-16.587459564208984,-0.0,-7.403409796324922e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348660,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.772688645171002e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.000102911129943,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,7.600980461575091e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0001029111517709,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.000488165707793,290.3321228027344,294.1499938964844,265.9068298339844,264.9057312011719,267.1549987792969,265.88018798828125,289.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412740521132,1.0690362373111384e-08,0.0010412633419036,-0.0270541235804557,0.0,0.0,0.0,-0.0101124867796897,60.0,-16.55637550354004,-0.0,-7.392467438194218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348720,291.2786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8063049316406,0.0,0.0,9.772688645171002e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7591247558594,0.0,0.0,0.000102911129943,290.8941345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7665405273437,0.0,0.0,7.600980461575091e-05,290.76971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68121337890625,0.0,0.0,0.0001029111517709,291.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4629211425781,0.0,0.0,0.000488165707793,290.3321228027344,294.1499938964844,265.9068298339844,264.9057312011719,267.1549987792969,265.88018798828125,289.1452331542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010412740521132,1.0690362373111384e-08,0.0010412633419036,-0.0270541235804557,0.0,0.0,0.0,-0.0101124867796897,60.0,-16.55637550354004,-0.0,-7.392467438194218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348780,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,9.766216680873184e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001028429760481,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,7.595946954097599e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0001028429978759,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0004878424224443,290.32305908203125,294.1499938964844,265.9188842773437,264.9144592285156,267.1322021484375,265.8924560546875,289.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405844077467,1.0609716660781032e-08,0.0010405736975371,-0.0268430225551128,0.0,0.0,0.0,-0.0100725069642066,60.0,-16.527122497558594,-0.0,-7.38267829092365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348840,291.2749938964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937927246094,0.0,0.0,9.766216680873184e-05,291.2180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7472229003906,0.0,0.0,0.0001028429760481,290.8915710449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.75457763671875,0.0,0.0,7.595946954097599e-05,290.76025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703491210937,0.0,0.0,0.0001028429978759,291.8455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4548645019531,0.0,0.0,0.0004878424224443,290.32305908203125,294.1499938964844,265.9188842773437,264.9144592285156,267.1322021484375,265.8924560546875,289.13287353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405844077467,1.0609716660781032e-08,0.0010405736975371,-0.0268430225551128,0.0,0.0,0.0,-0.0100725069642066,60.0,-16.527122497558594,-0.0,-7.38267829092365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348900,291.2731628417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875671386719,0.0,0.0,9.763200796442106e-05,291.21612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413024902344,0.0,0.0,0.0001028112092171,290.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74859619140625,0.0,0.0,7.593601185362786e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6649169921875,0.0,0.0,0.000102811231045,291.84356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4508056640625,0.0,0.0,0.000487691751914,290.3185119628906,294.1499938964844,265.9246520996094,264.9187316894531,267.1210632324219,265.8984680175781,289.1267395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402629850432,1.0572131614594582e-08,0.0010402523912489,-0.0267446357756853,0.0,0.0,0.0,-0.0100538749247789,60.0,-16.51312255859375,-0.0,-7.378118738188277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
348960,291.2713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7813415527344,0.0,0.0,9.760295506566764e-05,291.2142333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7353820800781,0.0,0.0,0.0001027806210913,290.8892517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7426147460937,0.0,0.0,7.591341272927821e-05,290.7519226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65948486328125,0.0,0.0,0.0001027806429192,291.84161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.44677734375,0.0,0.0,0.0004875466402154,290.31396484375,294.1499938964844,265.93023681640625,264.9228515625,267.11004638671875,265.9043884277344,289.1205749511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399533202871,1.0535932126742864e-08,0.0010399428429082,-0.0266498774290084,0.0,0.0,0.0,-0.0100359292700886,60.0,-16.499486923217773,-0.0,-7.37372758408128e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349020,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0001027220423566,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,7.587014988530427e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0001027220641844,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,0.000487268785946,290.3048400878906,294.1499938964844,265.940673828125,264.9307861328125,267.0885314941406,265.9158630371094,289.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466615130155787e-08,0.0010393500560894,-0.0264684241265058,0.0,0.0,0.0,-0.010001566261053,60.0,-16.473201751708984,-0.0,-7.365323995145445e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349080,291.267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7688903808594,0.0,0.0,9.75473303697072e-05,291.21044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7235412597656,0.0,0.0,0.0001027220423566,290.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7306823730469,0.0,0.0,7.587014988530427e-05,290.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.64862060546875,0.0,0.0,0.0001027220641844,291.8378601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.43865966796875,0.0,0.0,0.000487268785946,290.3048400878906,294.1499938964844,265.940673828125,264.9307861328125,267.0885314941406,265.9158630371094,289.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010393605334684,1.0466615130155787e-08,0.0010393500560894,-0.0264684241265058,0.0,0.0,0.0,-0.010001566261053,60.0,-16.473201751708984,-0.0,-7.365323995145445e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349140,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.749359742272644e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0001026654572342,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0001026654790621,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,0.0004870003613177,290.2956848144531,294.1499938964844,265.95001220703125,264.93804931640625,267.06756591796875,265.9266662597656,289.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.448165893554688,-0.0,-7.3572103076458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349200,291.264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7565002441406,0.0,0.0,9.749359742272644e-05,291.2068176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7117004394531,0.0,0.0,0.0001026654572342,290.8852844238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71875,0.0,0.0,7.58283567847684e-05,290.73895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.63775634765625,0.0,0.0,0.0001026654790621,291.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.43048095703125,0.0,0.0,0.0004870003613177,290.2956848144531,294.1499938964844,265.95001220703125,264.93804931640625,267.06756591796875,265.9266662597656,289.09600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387880029156,1.0399654470916177e-08,0.0010387775255367,-0.0262931361794471,0.0,0.0,0.0,-0.0099683701992034,60.0,-16.448165893554688,-0.0,-7.3572103076458e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349260,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,9.743995906319468e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,0.0001026089958031,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,0.0004867324605584,290.2865295410156,294.1499938964844,265.9595642089844,264.9462890625,267.04718017578125,265.9369201660156,289.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.423677444458008,-0.0,-7.349117225885493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349320,291.2611083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7441101074219,0.0,0.0,9.743995906319468e-05,291.2032775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.69989013671875,0.0,0.0,0.0001026089739752,290.88360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.70684814453125,0.0,0.0,7.578663644380867e-05,290.7342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6268920898437,0.0,0.0,0.0001026089958031,291.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4223022460937,0.0,0.0,0.0004867324605584,290.2865295410156,294.1499938964844,265.9595642089844,264.9462890625,267.04718017578125,265.9369201660156,289.0837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382164036855,1.0332821709369e-08,0.0010382060427218,-0.026118179783225,0.0,0.0,0.0,-0.0099352383986115,60.0,-16.423677444458008,-0.0,-7.349117225885493e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349380,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,9.738573135109618e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881103515625,0.0,0.0,0.0001025518722599,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61602783203125,0.0,0.0,0.0001025518868118,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.0004864615621045,290.2773132324219,294.1499938964844,265.9707336425781,264.9571228027344,267.0273742675781,265.947265625,289.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.398521423339844,-0.0,-7.34093816845416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349440,291.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.73175048828125,0.0,0.0,9.738573135109618e-05,291.1998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6881103515625,0.0,0.0,0.0001025518722599,290.8822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,7.574445771751925e-05,290.7303771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.61602783203125,0.0,0.0,0.0001025518868118,291.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4140930175781,0.0,0.0,0.0004864615621045,290.2773132324219,294.1499938964844,265.9707336425781,264.9571228027344,267.0273742675781,265.947265625,289.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376385180279,1.0265245542484536e-08,0.0010376282734796,-0.025941276922822,0.0,0.0,0.0,-0.0099017387256026,60.0,-16.398521423339844,-0.0,-7.34093816845416e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349500,291.2564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7255859375,0.0,0.0,9.73584537860006e-05,291.1982116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6822204589844,0.0,0.0,0.0001025231467792,290.881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6890563964844,0.0,0.0,7.57232410251163e-05,290.7286071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6106262207031,0.0,0.0,0.0001025231686071,291.8265991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.40997314453125,0.0,0.0,0.0004863253270741,290.272705078125,294.1499938964844,265.97686767578125,264.96343994140625,267.0177001953125,265.95263671875,289.0654602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373478289693,1.0231255842541032e-08,0.001037337584421,-0.0258522946387529,0.0,0.0,0.0,-0.0098848883062601,60.0,-16.38554573059082,-0.0,-7.336825547099579e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349560,291.2550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71942138671875,0.0,0.0,9.733109618537128e-05,291.19659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.67633056640625,0.0,0.0,0.0001024943339871,290.8810119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.68310546875,0.0,0.0,7.570196612505242e-05,290.7269287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6051940917969,0.0,0.0,0.0001024943558149,291.8252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.4058532714844,0.0,0.0,0.0004861886554863,290.26806640625,294.1499938964844,265.9833679199219,264.9703063964844,267.0082092285156,265.95819091796875,289.05938720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010370563250035,1.019716666661452e-08,0.0010370460804551,-0.0257630534470081,0.0,0.0,0.0,-0.0098679885268211,60.0,-16.3723201751709,-0.0,-7.332702267603963e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349620,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,9.727619908517228e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0001024365337798,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0001024365483317,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.0004859144682995,290.2588195800781,294.1499938964844,265.9973449707031,264.9857177734375,266.9896240234375,265.969970703125,289.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.34515380859375,-0.0,-7.324432971245187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349680,291.25213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70709228515625,0.0,0.0,9.727619908517228e-05,291.1934509277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6645812988281,0.0,0.0,0.0001024365337798,290.8800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6712646484375,0.0,0.0,7.56592708057724e-05,290.7237854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943603515625,0.0,0.0,0.0001024365483317,291.8225402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3975524902344,0.0,0.0,0.0004859144682995,290.2588195800781,294.1499938964844,265.9973449707031,264.9857177734375,266.9896240234375,265.969970703125,289.0472412109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364713380113,1.0128765381978155e-08,0.0010364612098783,-0.0255839843302965,0.0,0.0,0.0,-0.0098340790718793,60.0,-16.34515380859375,-0.0,-7.324432971245187e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349740,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,9.722118556965142e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,0.0001023786171572,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0004856396408285,290.2495422363281,294.1499938964844,266.0125732421875,265.0031433105469,266.9717102050781,265.9826965332031,289.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.317079544067383,-0.0,-7.31614875348896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349800,291.2494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.69482421875,0.0,0.0,9.722118556965142e-05,291.1903991699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.65283203125,0.0,0.0,0.0001023785953293,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6594543457031,0.0,0.0,7.561648089904338e-05,290.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5835266113281,0.0,0.0,0.0001023786171572,291.8199768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.3892517089844,0.0,0.0,0.0004856396408285,290.2495422363281,294.1499938964844,266.0125732421875,265.0031433105469,266.9717102050781,265.9826965332031,289.0350952148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358850704506,1.0060207777939922e-08,0.0010358750587329,-0.025404505431652,0.0,0.0,0.0,-0.0098000923171639,60.0,-16.317079544067383,-0.0,-7.31614875348896e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349860,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.0001023206496029,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,7.557368371635675e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,0.0004853647842537,290.2402038574219,294.1499938964844,266.0289306640625,265.0223999023437,266.95440673828125,265.9964904785156,289.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.288204193115234,-0.0,-7.307868798989149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349920,291.246826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6825561523437,0.0,0.0,9.716615750221536e-05,291.1874389648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.64111328125,0.0,0.0,0.0001023206496029,290.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.64764404296875,0.0,0.0,7.557368371635675e-05,290.7182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5726928710937,0.0,0.0,0.0001023206641548,291.8175354003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.38092041015625,0.0,0.0,0.0004853647842537,290.2402038574219,294.1499938964844,266.0289306640625,265.0223999023437,266.95440673828125,265.9964904785156,289.0229797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352986864745,9.991639515760651e-09,0.0010352886747568,-0.02522499486804,0.0,0.0,0.0,-0.0097661009058356,60.0,-16.288204193115234,-0.0,-7.307868798989149e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
349980,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0001022627984639,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,7.553095201728866e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0001022628202917,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,0.0004850903933402,290.2308654785156,294.1499938964844,266.0462951660156,265.0433349609375,266.937744140625,266.0112609863281,289.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.258628845214844,-0.0,-7.299606608057729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350040,291.2442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6703186035156,0.0,0.0,9.711122402222828e-05,291.1846008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6294250488281,0.0,0.0,0.0001022627984639,290.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6358642578125,0.0,0.0,7.553095201728866e-05,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5618591308594,0.0,0.0,0.0001022628202917,291.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.37255859375,0.0,0.0,0.0004850903933402,290.2308654785156,294.1499938964844,266.0462951660156,265.0433349609375,266.937744140625,266.0112609863281,289.01092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347133502364,9.923189381311204e-09,0.001034703454934,-0.0250457897782325,0.0,0.0,0.0,-0.0097321663051843,60.0,-16.258628845214844,-0.0,-7.299606608057729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350100,291.2430725097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6642150878906,0.0,0.0,9.708381548989564e-05,291.1831970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6235656738281,0.0,0.0,0.00010223393474,290.8777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6299743652344,0.0,0.0,7.550964073743671e-05,290.7147521972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.55645751953125,0.0,0.0,0.0001022339565679,291.8140563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36834716796875,0.0,0.0,0.0004849534598179,290.2261962890625,294.1499938964844,266.0552978515625,265.05438232421875,266.9296569824219,266.0190124511719,289.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344212641939,9.889036256538476e-09,0.0010344113688915,-0.0249563753604888,0.0,0.0,0.0,-0.0097152357921004,60.0,-16.243610382080078,-0.0,-7.295486170733056e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350160,291.2418518066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6581115722656,0.0,0.0,9.705647244118154e-05,291.18182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6177062988281,0.0,0.0,0.0001022051437757,290.87750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.62408447265625,0.0,0.0,7.548836583737284e-05,290.7136535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.551025390625,0.0,0.0,0.0001022051583277,291.8129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3641357421875,0.0,0.0,0.0004848168755415,290.22149658203125,294.1499938964844,266.06451416015625,265.0657653808594,266.9217224121094,266.0270080566406,288.9988708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010341298766434,9.854961291466681e-09,0.001034119981341,-0.0248671658337116,0.0,0.0,0.0,-0.009698343463242,60.0,-16.22845458984375,-0.0,-7.291377102092157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350220,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,9.700199007056652e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.00010214777285,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0004845447256229,290.2121276855469,294.1499938964844,266.0835266113281,265.0895080566406,266.9063720703125,266.04364013671875,288.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.197772979736328,-0.0,-7.283192360318935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350280,291.239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459045410156,0.0,0.0,9.700199007056652e-05,291.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6060485839844,0.0,0.0,0.00010214777285,290.8771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6123352050781,0.0,0.0,7.544599066022784e-05,290.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.54022216796875,0.0,0.0,0.0001021477874019,291.81072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.355712890625,0.0,0.0,0.0004845447256229,290.2121276855469,294.1499938964844,266.0835266113281,265.0895080566406,266.9063720703125,266.04364013671875,288.98681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335493134334,9.787075150313742e-09,0.0010335395345464,-0.024689432233572,0.0,0.0,0.0,-0.0096646891906857,60.0,-16.197772979736328,-0.0,-7.283192360318935e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350340,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,9.694782056612894e-05,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0001020907511701,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,0.000484274176415,290.20269775390625,294.1499938964844,266.1031799316406,265.1143798828125,266.89166259765625,266.06109619140625,288.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.16668701171875,-0.0,-7.275060198708162e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350400,291.2372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6337280273437,0.0,0.0,9.694782056612894e-05,291.176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5943908691406,0.0,0.0,0.0001020907293423,290.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6005859375,0.0,0.0,7.540386286564171e-05,290.7098693847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.5293884277344,0.0,0.0,0.0001020907511701,291.8086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3472595214844,0.0,0.0,0.000484274176415,290.20269775390625,294.1499938964844,266.1031799316406,265.1143798828125,266.89166259765625,266.06109619140625,288.9748229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329721262678,9.719581584022308e-09,0.0010329623473808,-0.0245127249509096,0.0,0.0,0.0,-0.0096312295645475,60.0,-16.16668701171875,-0.0,-7.275060198708162e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
