time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
350460,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62158203125,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,7.5362047937233e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,0.0001020341369439,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0004840056062676,290.1932678222656,294.1499938964844,266.12335205078125,265.1402282714844,266.8775634765625,266.07928466796875,288.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.135284423828125,-0.0,-7.266991985943605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350520,291.2350158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.62158203125,0.0,0.0,9.689405851531774e-05,291.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5827331542969,0.0,0.0,0.0001020341151161,290.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5888671875,0.0,0.0,7.5362047937233e-05,290.7082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5185852050781,0.0,0.0,0.0001020341369439,291.8065795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3387756347656,0.0,0.0,0.0004840056062676,290.1932678222656,294.1499938964844,266.12335205078125,265.1402282714844,266.8775634765625,266.07928466796875,288.9628295898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010323992464691,9.652588062181168e-09,0.0010323895839974,-0.0243373271077871,0.0,0.0,0.0,-0.0095980176702141,60.0,-16.135284423828125,-0.0,-7.266991985943605e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350580,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,0.0001019779592752,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771484375,0.0,0.0,7.532056770287454e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33026123046875,0.0,0.0,0.0004837392189074,290.1838073730469,294.1499938964844,266.1439514160156,265.16680908203125,266.8641357421875,266.0980834960937,288.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.103662490844727,-0.0,-7.258994116909889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350640,291.2328491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6094665527344,0.0,0.0,9.68407330219634e-05,291.1714172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.57110595703125,0.0,0.0,0.0001019779592752,290.8765563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5771484375,0.0,0.0,7.532056770287454e-05,290.7068786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.5077819824219,0.0,0.0,0.0001019779738271,291.8045959472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.33026123046875,0.0,0.0,0.0004837392189074,290.1838073730469,294.1499938964844,266.1439514160156,265.16680908203125,266.8641357421875,266.0980834960937,288.95086669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318309068679,9.586137217354462e-09,0.0010318213608115,-0.024163344874978,0.0,0.0,0.0,-0.0095650758594274,60.0,-16.103662490844727,-0.0,-7.258994116909889e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350700,291.2317810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6033935546875,0.0,0.0,9.681424126029016e-05,291.1701965332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5653076171875,0.0,0.0,0.0001019500632537,290.8764953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.5712890625,0.0,0.0,7.529996946686879e-05,290.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5023498535156,0.0,0.0,0.0001019500850816,291.8036193847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.32598876953125,0.0,0.0,0.0004836069128941,290.1790466308594,294.1499938964844,266.15435791015625,265.18035888671875,266.8576354980469,266.1076965332031,288.94488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315487161278,9.553130730921566e-09,0.0010315391700714,-0.0240769293159246,0.0,0.0,0.0,-0.009548713453114,60.0,-16.08779525756836,-0.0,-7.255023604102463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350760,291.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.59735107421875,0.0,0.0,9.67879022937268e-05,291.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.5594787597656,0.0,0.0,0.0001019223273033,290.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5654602050781,0.0,0.0,7.527948037022725e-05,290.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4969482421875,0.0,0.0,0.0001019223418552,291.8026733398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217163085937,0.0,0.0,0.0004834753344766,290.17431640625,294.1499938964844,266.1648254394531,265.19403076171875,266.851318359375,266.117431640625,288.9389343261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312679223716,9.520307209243128e-09,0.0010312584927305,-0.0239909868687391,0.0,0.0,0.0,-0.0095324404537677,60.0,-16.071908950805664,-0.0,-7.25107582866258e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350820,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,9.673564636614174e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.0001018672992358,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,0.0001018673137878,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0004832143313251,290.164794921875,294.1499938964844,266.1858825683594,265.2216186523437,266.8391418457031,266.1371765136719,288.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.040119171142578,-0.0,-7.24324777934271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350880,291.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.58526611328125,0.0,0.0,9.673564636614174e-05,291.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.5478820800781,0.0,0.0,0.0001018672992358,290.8764038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.55377197265625,0.0,0.0,7.523883687099442e-05,290.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.48614501953125,0.0,0.0,0.0001018673137878,291.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.31317138671875,0.0,0.0,0.0004832143313251,290.164794921875,294.1499938964844,266.1858825683594,265.2216186523437,266.8391418457031,266.1371765136719,288.9270324707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307111078873,9.455195737473332e-09,0.0010307016782462,-0.023820511996746,0.0,0.0,0.0,-0.0095001626759767,60.0,-16.040119171142578,-0.0,-7.24324777934271e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
350940,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,9.66839652392082e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,0.0001018128750729,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,7.519863720517606e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0001018128896248,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0004829561512451,290.1552734375,294.1499938964844,266.2070007324219,265.2494812011719,266.8275451660156,266.1572265625,288.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.008377075195312,-0.0,-7.235508547864812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351000,291.2267150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5731811523437,0.0,0.0,9.66839652392082e-05,291.16424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5362854003906,0.0,0.0,0.0001018128750729,290.8763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.5421142578125,0.0,0.0,7.519863720517606e-05,290.7038269042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.475341796875,0.0,0.0,0.0001018128896248,291.7989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045654296875,0.0,0.0,0.0004829561512451,290.1552734375,294.1499938964844,266.2070007324219,265.2494812011719,266.8275451660156,266.1572265625,288.9151306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301603469997,9.390794808439296e-09,0.001030151033774,-0.0236518904566764,0.0,0.0,0.0,-0.0094682360067963,60.0,-16.008377075195312,-0.0,-7.235508547864812e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351060,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.0001017592003336,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46453857421875,0.0,0.0,0.0001017592221614,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0004827015509363,290.1457214355469,294.1499938964844,266.2280578613281,265.2773742675781,266.81658935546875,266.1774597167969,288.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.97679042816162,-0.0,-7.227881582139163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351120,291.2247619628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.5611572265625,0.0,0.0,9.663299715612084e-05,291.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.52471923828125,0.0,0.0,0.0001017592003336,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.53045654296875,0.0,0.0,7.515899778809398e-05,290.70318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.46453857421875,0.0,0.0,0.0001017592221614,291.7972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2959289550781,0.0,0.0,0.0004827015509363,290.1457214355469,294.1499938964844,266.2280578613281,265.2773742675781,266.81658935546875,266.1774597167969,288.9032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296172695234,9.327287386895478e-09,0.0010296079562976,-0.0234856065362691,0.0,0.0,0.0,-0.0094367526471614,60.0,-15.97679042816162,-0.0,-7.227881582139163e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351180,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0001017062459141,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,7.511988951591775e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,0.0001017062677419,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0004824503848794,290.1361389160156,294.1499938964844,266.2489318847656,265.3051147460937,266.80615234375,266.19781494140625,288.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.94541835784912,-0.0,-7.220360487281141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351240,291.22283935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5491027832031,0.0,0.0,9.658271301304922e-05,291.15966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131530761719,0.0,0.0,0.0001017062459141,290.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.518798828125,0.0,0.0,7.511988951591775e-05,290.7027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4537353515625,0.0,0.0,0.0001017062677419,291.7955017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28729248046875,0.0,0.0,0.0004824503848794,290.1361389160156,294.1499938964844,266.2489318847656,265.3051147460937,266.80615234375,266.19781494140625,288.89141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029081409797,9.264628175742471e-09,0.0010290722129866,-0.0233215447515249,0.0,0.0,0.0,-0.0094056902453303,60.0,-15.94541835784912,-0.0,-7.220360487281141e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351300,291.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.5430908203125,0.0,0.0,9.655790199758484e-05,291.1585693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5073547363281,0.0,0.0,0.0001016801252262,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.51300048828125,0.0,0.0,7.510059367632493e-05,290.7026062011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4483337402344,0.0,0.0,0.0001016801397781,291.794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.282958984375,0.0,0.0,0.0004823264607694,290.1313171386719,294.1499938964844,266.2592468261719,265.31890869140625,266.8011779785156,266.2079772949219,288.885498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288170306012,9.233716014023232e-09,0.0010288078337907,-0.0232406053692102,0.0,0.0,0.0,-0.009390365332365,60.0,-15.929861068725586,-0.0,-7.216651454200473e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351360,291.2209777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.537109375,0.0,0.0,9.653329470893368e-05,291.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5015869140625,0.0,0.0,0.0001016542082652,290.8763122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.5071716308594,0.0,0.0,7.508145063184202e-05,290.7024841308594,303.1499938964844,285.1499938964844,0.0,-0.0,290.44293212890625,0.0,0.0,0.0001016542300931,291.7938537597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.27862548828125,0.0,0.0,0.0004822035261895,290.12652587890625,294.1499938964844,266.2695007324219,265.33258056640625,266.7963256835937,266.2181396484375,288.8796081542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285548632964,9.203051654083085e-09,0.001028545666486,-0.0231603141874074,0.0,0.0,0.0,-0.0093751642853021,60.0,-15.91439437866211,-0.0,-7.212972974457443e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351420,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,9.648484410718083e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,7.504377572331578e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0001016032110783,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698974609375,0.0,0.0,0.0004819615569431,290.1169128417969,294.1499938964844,266.2896423339844,265.3595275878906,266.7870483398437,266.2383117675781,288.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.883822441101074,-0.0,-7.20573396506552e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351480,291.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.52508544921875,0.0,0.0,9.648484410718083e-05,291.1553039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49005126953125,0.0,0.0,0.0001016031965264,290.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4955749511719,0.0,0.0,7.504377572331578e-05,290.70245361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4321594238281,0.0,0.0,0.0001016032110783,291.792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2698974609375,0.0,0.0,0.0004819615569431,290.1169128417969,294.1499938964844,266.2896423339844,265.3595275878906,266.7870483398437,266.2383117675781,288.8677978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010280385613441,9.142686607788164e-09,0.001028029480949,-0.023002253845334,0.0,0.0,0.0,-0.009345238097012,60.0,-15.883822441101074,-0.0,-7.20573396506552e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351540,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.478515625,0.0,0.0,0.0001015531597658,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213562011719,0.0,0.0,0.0001015531815937,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0004817242152057,290.10723876953125,294.1499938964844,266.30926513671875,265.38580322265625,266.7782897949219,266.2582702636719,288.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.853723526000977,-0.0,-7.198638485306219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351600,291.21734619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5131225585937,0.0,0.0,9.643733210396022e-05,291.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.478515625,0.0,0.0,0.0001015531597658,290.8762512207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.48394775390625,0.0,0.0,7.500682113459334e-05,290.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4213562011719,0.0,0.0,0.0001015531815937,291.7906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2611694335937,0.0,0.0,0.0004817242152057,290.10723876953125,294.1499938964844,266.30926513671875,265.38580322265625,266.7782897949219,266.2582702636719,288.85601806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010275322711095,9.083483298866213e-09,0.0010275231907144,-0.0228472352027893,0.0,0.0,0.0,-0.0093158893287181,60.0,-15.853723526000977,-0.0,-7.198638485306219e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351660,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,7.497090700780973e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,0.0004814935673493,290.0975952148437,294.1499938964844,266.3282470703125,265.41119384765625,266.77008056640625,266.2778625488281,288.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965881884098,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.824333190917969,-0.0,-7.191746220769346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351720,291.215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.50115966796875,0.0,0.0,9.639116615289822e-05,291.1510314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.46697998046875,0.0,0.0,0.0001015045418171,290.87615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4723815917969,0.0,0.0,7.497090700780973e-05,290.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4105529785156,0.0,0.0,0.000101504556369,291.7890930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,0.0004814935673493,290.0975952148437,294.1499938964844,266.3282470703125,265.41119384765625,266.77008056640625,266.2778625488281,288.8442687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270402999594,9.025951541730136e-09,0.0010270312195643,-0.0226965881884098,0.0,0.0,0.0,-0.0092873675748705,60.0,-15.824333190917969,-0.0,-7.191746220769346e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351780,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0001014571244013,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,7.493588054785505e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.0001014571389532,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.0004812686529476,290.087890625,294.1499938964844,266.346435546875,265.435546875,266.7622985839844,266.2970275878906,288.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.795567512512209,-0.0,-7.185028039202734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351840,291.2138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4891967773437,0.0,0.0,9.634613525122404e-05,291.14892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4554748535156,0.0,0.0,0.0001014571244013,290.8760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4607849121094,0.0,0.0,7.493588054785505e-05,290.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3997497558594,0.0,0.0,0.0001014571389532,291.78759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.24365234375,0.0,0.0,0.0004812686529476,290.087890625,294.1499938964844,266.346435546875,265.435546875,266.7622985839844,266.2970275878906,288.8325500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265604360029,8.969839981887162e-09,0.0010265514720231,-0.0225496627390384,0.0,0.0,0.0,-0.0092595508322119,60.0,-15.795567512512209,-0.0,-7.185028039202734e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351900,291.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4832458496094,0.0,0.0,9.632428555050863e-05,291.1479187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4497375488281,0.0,0.0,0.0001014341178233,290.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4550170898437,0.0,0.0,7.491889118682593e-05,290.70367431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3943786621094,0.0,0.0,0.0001014341323752,291.786865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2392578125,0.0,0.0,0.0004811595135834,290.0830383300781,294.1499938964844,266.3551940917969,265.4472961425781,266.7585754394531,266.3063659667969,288.8266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010263276053592,8.942620866037032e-09,0.0010263187577947,-0.0224783886224031,0.0,0.0,0.0,-0.0092460568994283,60.0,-15.781545639038086,-0.0,-7.18176949021654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
351960,291.2120666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.477294921875,0.0,0.0,9.630277054384352e-05,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4439697265625,0.0,0.0,0.0001014114604913,290.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.44921875,0.0,0.0,7.490215648431331e-05,290.7040405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.38897705078125,0.0,0.0,0.0001014114750432,291.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2348327636719,0.0,0.0,0.0004810520622413,290.07818603515625,294.1499938964844,266.3637390136719,265.45867919921875,266.7550048828125,266.3155822753906,288.8208312988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010260983835905,8.915812976795223e-09,0.0010260895360261,-0.0224081929773092,0.0,0.0,0.0,-0.0092327678576111,60.0,-15.76772403717041,-0.0,-7.178561389764583e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352020,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,9.626129030948503e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,0.0004808448429685,290.0684509277344,294.1499938964844,266.3800354003906,265.4803771972656,266.7481384277344,266.3334045410156,288.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.740882873535156,-0.0,-7.172377536335264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352080,291.2103576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4653625488281,0.0,0.0,9.626129030948503e-05,291.14483642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4324951171875,0.0,0.0,0.0001013677756418,290.87567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4376525878906,0.0,0.0,7.486989488825202e-05,290.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.378173828125,0.0,0.0,0.0001013677901937,291.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2260131835937,0.0,0.0,0.0004808448429685,290.0684509277344,294.1499938964844,266.3800354003906,265.4803771972656,266.7481384277344,266.3334045410156,288.80914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256563546136,8.864118328233417e-09,0.0010256473906338,-0.022272827103734,0.0,0.0,0.0,-0.0092071397230029,60.0,-15.740882873535156,-0.0,-7.172377536335264e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352140,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,9.622159996069968e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,0.0001013259825413,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,7.483903027605265e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.0001013260043691,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,0.0004806466167792,290.0586853027344,294.1499938964844,266.39520263671875,265.50048828125,266.74169921875,266.3504943847656,288.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252334177494,8.814668994716612e-09,0.0010252245701849,-0.02214334346354,0.0,0.0,0.0,-0.0091826263815164,60.0,-15.715025901794434,-0.0,-7.166464399688266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352200,291.20867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4534606933594,0.0,0.0,9.622159996069968e-05,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.4209899902344,0.0,0.0,0.0001013259825413,290.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4261169433594,0.0,0.0,7.483903027605265e-05,290.7059326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3674011230469,0.0,0.0,0.0001013260043691,291.78326416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2171630859375,0.0,0.0,0.0004806466167792,290.0586853027344,294.1499938964844,266.39520263671875,265.50048828125,266.74169921875,266.3504943847656,288.7974853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252334177494,8.814668994716612e-09,0.0010252245701849,-0.02214334346354,0.0,0.0,0.0,-0.0091826263815164,60.0,-15.715025901794434,-0.0,-7.166464399688266e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352260,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44158935546875,0.0,0.0,9.61844125413336e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,0.0001012868160614,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,7.481010106857866e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,0.0001012868306133,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0004804608179256,290.0489196777344,294.1499938964844,266.4091186523437,265.518798828125,266.735595703125,266.3666687011719,288.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248370235785,8.768323844776661e-09,0.0010248282924294,-0.0220219828188419,0.0,0.0,0.0,-0.0091596506536006,60.0,-15.690425872802734,-0.0,-7.160924297977544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352320,291.2069702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44158935546875,0.0,0.0,9.61844125413336e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4095153808594,0.0,0.0,0.0001012868160614,290.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4145812988281,0.0,0.0,7.481010106857866e-05,290.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3565979003906,0.0,0.0,0.0001012868306133,291.7818908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.208251953125,0.0,0.0,0.0004804608179256,290.0489196777344,294.1499938964844,266.4091186523437,265.518798828125,266.735595703125,266.3666687011719,288.7858581542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248370235785,8.768323844776661e-09,0.0010248282924294,-0.0220219828188419,0.0,0.0,0.0,-0.0091596506536006,60.0,-15.690425872802734,-0.0,-7.160924297977544e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352380,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,9.614971349947156e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,0.0001012502834782,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,7.478311454178765e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.0001012502980302,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,0.0004802875046152,290.03912353515625,294.1499938964844,266.42169189453125,265.53515625,266.7298583984375,266.3818664550781,288.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244672885164,8.725090872019337e-09,0.0010244585573673,-0.0219087731093168,0.0,0.0,0.0,-0.009138218127191,60.0,-15.667080879211426,-0.0,-7.15575865228857e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352440,291.20526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4297180175781,0.0,0.0,9.614971349947156e-05,291.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3980712890625,0.0,0.0,0.0001012502834782,290.8746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4030456542969,0.0,0.0,7.478311454178765e-05,290.7085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3457946777344,0.0,0.0,0.0001012502980302,291.780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1993713378906,0.0,0.0,0.0004802875046152,290.03912353515625,294.1499938964844,266.42169189453125,265.53515625,266.7298583984375,266.3818664550781,288.77423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010244672885164,8.725090872019337e-09,0.0010244585573673,-0.0219087731093168,0.0,0.0,0.0,-0.009138218127191,60.0,-15.667080879211426,-0.0,-7.15575865228857e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352500,291.2044372558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.4237670898437,0.0,0.0,9.613357542548329e-05,291.13775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.392333984375,0.0,0.0,0.0001012332868413,290.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.39727783203125,0.0,0.0,7.477056351490319e-05,290.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.34039306640625,0.0,0.0,0.0001012333013932,291.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.19488525390625,0.0,0.0,0.0004802068870048,290.0342102050781,294.1499938964844,266.4273986816406,265.5425109863281,266.72711181640625,266.3890075683594,288.7684326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242953430861,8.704982512597326e-09,0.0010242866119369,-0.021856116130948,0.0,0.0,0.0,-0.0091282492503523,60.0,-15.656014442443848,-0.0,-7.153356307298965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352560,291.2035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4178466796875,0.0,0.0,9.611817222321406e-05,291.1367492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.3865966796875,0.0,0.0,0.0001012170687317,290.8741760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3915405273437,0.0,0.0,7.475858001271263e-05,290.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.33502197265625,0.0,0.0,0.0001012170832837,291.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1904296875,0.0,0.0,0.0004801299364771,290.029296875,294.1499938964844,266.4327697753906,265.54931640625,266.72442626953125,266.3958740234375,288.7626342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241311974823,8.685783647877088e-09,0.0010241224663332,-0.0218058433383703,0.0,0.0,0.0,-0.0091187320649623,60.0,-15.645303726196287,-0.0,-7.151063385890667e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352620,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,9.609026164980604e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001011876811389,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800048828125,0.0,0.0,7.473687583114952e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,0.0001011876956908,291.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,0.0004799905582331,290.0194702148437,294.1499938964844,266.4422302246094,265.5611572265625,266.71929931640625,266.4085998535156,288.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651009686388988e-09,0.0010238251416012,-0.0217147842049598,0.0,0.0,0.0,-0.0091014932841062,60.0,-15.625188827514648,-0.0,-7.146910974142885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352680,291.2018737792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.406005859375,0.0,0.0,9.609026164980604e-05,291.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3751525878906,0.0,0.0,0.0001011876811389,290.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3800048828125,0.0,0.0,7.473687583114952e-05,290.7118835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.32421875,0.0,0.0,0.0001011876956908,291.77789306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18145751953125,0.0,0.0,0.0004799905582331,290.0194702148437,294.1499938964844,266.4422302246094,265.5611572265625,266.71929931640625,266.4085998535156,288.7510681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001023833756335,8.651009686388988e-09,0.0010238251416012,-0.0217147842049598,0.0,0.0,0.0,-0.0091014932841062,60.0,-15.625188827514648,-0.0,-7.146910974142885e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352740,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,9.606601088307798e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0001011621352517,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,7.471800927305594e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,0.0001011621498037,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,0.0004798693989869,290.0096130371094,294.1499938964844,266.45001220703125,265.5704650878906,266.7143859863281,266.4201354980469,288.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.620783198409754e-09,0.0010235666995868,-0.0216356310993433,0.0,0.0,0.0,-0.0090865083038806,60.0,-15.606629371643066,-0.0,-7.143302838130694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
