time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
352800,291.2001647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3941650390625,0.0,0.0,9.606601088307798e-05,291.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3637084960937,0.0,0.0,0.0001011621352517,290.8729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3684997558594,0.0,0.0,7.471800927305594e-05,290.7138061523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.3134155273437,0.0,0.0,0.0001011621498037,291.7765808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1724853515625,0.0,0.0,0.0004798693989869,290.0096130371094,294.1499938964844,266.45001220703125,265.5704650878906,266.7143859863281,266.4201354980469,288.739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235753143206,8.620783198409754e-09,0.0010235666995868,-0.0216356310993433,0.0,0.0,0.0,-0.0090865083038806,60.0,-15.606629371643066,-0.0,-7.143302838130694e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352860,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,9.604646038496868e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001011415515677,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,7.470280979759991e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,0.0001011415661196,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.0004797717556357,289.9997253417969,294.1499938964844,266.455810546875,265.5771484375,266.7096862792969,266.4300537109375,288.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233669308945,8.596427569784737e-09,0.0010233583161607,-0.0215718504041433,0.0,0.0,0.0,-0.0090744337067008,60.0,-15.590237617492676,-0.0,-7.140395297255965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352920,291.19842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3823547363281,0.0,0.0,9.604646038496868e-05,291.13067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3522644042969,0.0,0.0,0.0001011415515677,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3570251464844,0.0,0.0,7.470280979759991e-05,290.7159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3026123046875,0.0,0.0,0.0001011415661196,291.7752990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1634826660156,0.0,0.0,0.0004797717556357,289.9997253417969,294.1499938964844,266.455810546875,265.5771484375,266.7096862792969,266.4300537109375,288.7279663085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233669308945,8.596427569784737e-09,0.0010233583161607,-0.0215718504041433,0.0,0.0,0.0,-0.0090744337067008,60.0,-15.590237617492676,-0.0,-7.140395297255965e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
352980,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,9.603295620763674e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001011273343465,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,7.469230331480503e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0001011273488984,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0004797043220605,289.9898376464844,294.1499938964844,266.4595642089844,265.5813293457031,266.70513916015625,266.4383544921875,288.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232230415567,8.579597476909841e-09,0.0010232144268229,-0.0215277783572673,0.0,0.0,0.0,-0.0090660909190773,60.0,-15.576067924499512,-0.0,-7.138387303484707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353040,291.1966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3705444335937,0.0,0.0,9.603295620763674e-05,291.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.3408508300781,0.0,0.0,0.0001011273343465,290.8713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.34552001953125,0.0,0.0,7.469230331480503e-05,290.718505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.29180908203125,0.0,0.0,0.0001011273488984,291.7740478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1544494628906,0.0,0.0,0.0004797043220605,289.9898376464844,294.1499938964844,266.4595642089844,265.5813293457031,266.70513916015625,266.4383544921875,288.7164611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232230415567,8.579597476909841e-09,0.0010232144268229,-0.0215277783572673,0.0,0.0,0.0,-0.0090660909190773,60.0,-15.576067924499512,-0.0,-7.138387303484707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353100,291.1957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3646240234375,0.0,0.0,9.602930367691442e-05,291.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,0.0001011234853649,290.870849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3397827148437,0.0,0.0,7.468945841537789e-05,290.7199401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2864074707031,0.0,0.0,0.0001011234999168,291.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.14990234375,0.0,0.0,0.000479686044855,289.98486328125,294.1499938964844,266.460693359375,265.58251953125,266.7029113769531,266.4418640136719,288.7107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231840424239,8.575039345259938e-09,0.0010231754276901,-0.0215158425271511,0.0,0.0,0.0,-0.0090638305991888,60.0,-15.569920539855955,-0.0,-7.137843027749113e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353160,291.1948547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.3587341308594,0.0,0.0,9.602905629435554e-05,291.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3294372558594,0.0,0.0,0.0001011232234304,290.8703918457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.33404541015625,0.0,0.0,7.468926924047992e-05,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.281005859375,0.0,0.0,0.0001011232379823,291.7728271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1453857421875,0.0,0.0,0.0004796847933903,289.9798889160156,294.1499938964844,266.4613342285156,265.5830993652344,266.70074462890625,266.44488525390625,288.7049560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010231813648715,8.574727594634624e-09,0.0010231727501377,-0.0215150266885757,0.0,0.0,0.0,-0.0090636759996414,60.0,-15.564570426940918,-0.0,-7.137806079526855e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353220,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,9.60408870014362e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001011356871458,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,7.469847332686186e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0001011356944218,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,0.0004797439323738,289.969970703125,294.1499938964844,266.4611511230469,265.5825500488281,266.6964111328125,266.4497985839844,288.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233073262497,8.589466027331127e-09,0.0010232987115159,-0.0215536206960678,0.0,0.0,0.0,-0.0090709822252392,60.0,-15.55630111694336,-0.0,-7.13956467279786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353280,291.1929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3469543457031,0.0,0.0,9.60408870014362e-05,291.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.3179931640625,0.0,0.0,0.0001011356871458,290.869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.32257080078125,0.0,0.0,7.469847332686186e-05,290.7248840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.27020263671875,0.0,0.0,0.0001011356944218,291.77166748046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.13629150390625,0.0,0.0,0.0004797439323738,289.969970703125,294.1499938964844,266.4611511230469,265.5825500488281,266.6964111328125,266.4497985839844,288.6935119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010233073262497,8.589466027331127e-09,0.0010232987115159,-0.0215536206960678,0.0,0.0,0.0,-0.0090709822252392,60.0,-15.55630111694336,-0.0,-7.13956467279786e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353340,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,9.607285028323533e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001011693384498,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,7.472332799807191e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,0.0001011693530017,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.0004799035668838,289.9599914550781,294.1499938964844,266.45904541015625,265.5797424316406,266.692138671875,266.4527282714844,288.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236477246508,8.629279513172605e-09,0.0010236391099169,-0.0216578785330057,0.0,0.0,0.0,-0.0090907188132405,60.0,-15.552533149719238,-0.0,-7.144316782614625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353400,291.19110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.33514404296875,0.0,0.0,9.607285028323533e-05,291.1222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.3065795898437,0.0,0.0,0.0001011693384498,290.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3110656738281,0.0,0.0,7.472332799807191e-05,290.7288513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2593994140625,0.0,0.0,0.0001011693530017,291.77056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1271667480469,0.0,0.0,0.0004799035668838,289.9599914550781,294.1499938964844,266.45904541015625,265.5797424316406,266.692138671875,266.4527282714844,288.6820373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236477246508,8.629279513172605e-09,0.0010236391099169,-0.0216578785330057,0.0,0.0,0.0,-0.0090907188132405,60.0,-15.552533149719238,-0.0,-7.144316782614625e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353460,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,9.613175643607974e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001012313732644,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995910644531,0.0,0.0,7.476914470316842e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001012313878163,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0004801978357136,289.9499816894531,294.1499938964844,266.4551086425781,265.5747985839844,266.6878662109375,266.45391845703125,288.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242753196507,8.702668807814007e-09,0.0010242665885016,-0.0218500588089227,0.0,0.0,0.0,-0.0091271009296178,60.0,-15.55354118347168,-0.0,-7.153079906174753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353520,291.1890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3233642578125,0.0,0.0,9.613175643607974e-05,291.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.295166015625,0.0,0.0,0.0001012313732644,290.8671264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2995910644531,0.0,0.0,7.476914470316842e-05,290.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2485656738281,0.0,0.0,0.0001012313878163,291.7695007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1180419921875,0.0,0.0,0.0004801978357136,289.9499816894531,294.1499938964844,266.4551086425781,265.5747985839844,266.6878662109375,266.45391845703125,288.67059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242753196507,8.702668807814007e-09,0.0010242665885016,-0.0218500588089227,0.0,0.0,0.0,-0.0091271009296178,60.0,-15.55354118347168,-0.0,-7.153079906174753e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353580,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,9.62204358074814e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001013247601804,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,7.483812078135088e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0001013247674563,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,0.000480640825117,289.9399719238281,294.1499938964844,266.44940185546875,265.5678100585937,266.68359375,266.4530944824219,288.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252200299873,8.813154650511024e-09,0.0010252111824229,-0.0221393760293722,0.0,0.0,0.0,-0.0091818729415535,60.0,-15.56079387664795,-0.0,-7.166283211290647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353640,291.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.31158447265625,0.0,0.0,9.62204358074814e-05,291.1177062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2837219238281,0.0,0.0,0.0001013247601804,290.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2881164550781,0.0,0.0,7.483812078135088e-05,290.738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2377319335937,0.0,0.0,0.0001013247674563,291.7684936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1088562011719,0.0,0.0,0.000480640825117,289.9399719238281,294.1499938964844,266.44940185546875,265.5678100585937,266.68359375,266.4530944824219,288.6591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252200299873,8.813154650511024e-09,0.0010252111824229,-0.0221393760293722,0.0,0.0,0.0,-0.0091818729415535,60.0,-15.56079387664795,-0.0,-7.166283211290647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353700,291.18585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3056640625,0.0,0.0,9.627590043237431e-05,291.11651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2779846191406,0.0,0.0,0.0001013831570162,290.8652038574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2823486328125,0.0,0.0,7.488125265808776e-05,290.7413330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2322998046875,0.0,0.0,0.0001013831715681,291.7680053710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.104248046875,0.0,0.0,0.0004809178353752,289.9349365234375,294.1499938964844,266.4458923339844,265.5635681152344,266.6814270019531,266.4520263671875,288.6534729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010258108377456,8.882249602493175e-09,0.0010258019901812,-0.0223203059285879,0.0,0.0,0.0,-0.0092161260545253,60.0,-15.56651210784912,-0.0,-7.174546112764801e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353760,291.1847229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997741699219,0.0,0.0,9.634085290599614e-05,291.11529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.27227783203125,0.0,0.0,0.0001014515582937,290.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.276611328125,0.0,0.0,7.493177690776065e-05,290.7442932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.22686767578125,0.0,0.0,0.0001014515728456,291.7675476074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.0996398925781,0.0,0.0,0.000481242313981,289.9299011230469,294.1499938964844,266.44195556640625,265.5588684082031,266.67926025390625,266.4504699707031,288.6477966308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010265028104186,8.963173314668893e-09,0.0010264938464388,-0.0225322060286998,0.0,0.0,0.0,-0.0092562427744269,60.0,-15.573974609375,-0.0,-7.18422938916774e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353820,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,9.649519779486582e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.0001016140959109,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,7.505182293243706e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0001016141104628,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,0.0004820133035536,289.9198303222656,294.1499938964844,266.4328308105469,265.5480651855469,266.67486572265625,266.4460754394531,288.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281472932547,9.155476377031846e-09,0.0010281380964443,-0.0230357442051172,0.0,0.0,0.0,-0.0093515757471323,60.0,-15.593377113342283,-0.0,-7.207268026832025e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353880,291.1823425292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,9.649519779486582e-05,291.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2608337402344,0.0,0.0,0.0001016140959109,290.8630676269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651062011719,0.0,0.0,7.505182293243706e-05,290.7506408691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.21600341796875,0.0,0.0,0.0001016141104628,291.76666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.09039306640625,0.0,0.0,0.0004820133035536,289.9198303222656,294.1499938964844,266.4328308105469,265.5480651855469,266.67486572265625,266.4460754394531,288.6363830566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281472932547,9.155476377031846e-09,0.0010281380964443,-0.0230357442051172,0.0,0.0,0.0,-0.0093515757471323,60.0,-15.593377113342283,-0.0,-7.207268026832025e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
353940,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,9.668239363236351e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0001018112161546,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,7.519742212025449e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,0.0001018112307065,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,0.0004829483805224,289.9096984863281,294.1499938964844,266.4220886230469,265.5354919433594,266.6703491210937,266.4397277832031,288.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301417205482,9.388699595547225e-09,0.0010301322909072,-0.0236464049667119,0.0,0.0,0.0,-0.0094671938568353,60.0,-15.619529724121094,-0.0,-7.235257015736354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354000,291.1797790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.2761535644531,0.0,0.0,9.668239363236351e-05,291.1100769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2493591308594,0.0,0.0,0.0001018112161546,290.86151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2535705566406,0.0,0.0,7.519742212025449e-05,290.7576599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.2051086425781,0.0,0.0,0.0001018112307065,291.7658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0810852050781,0.0,0.0,0.0004829483805224,289.9096984863281,294.1499938964844,266.4220886230469,265.5354919433594,266.6703491210937,266.4397277832031,288.6250305175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010301417205482,9.388699595547225e-09,0.0010301322909072,-0.0236464049667119,0.0,0.0,0.0,-0.0094671938568353,60.0,-15.619529724121094,-0.0,-7.235257015736354e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354060,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,9.689872968010604e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,0.0001020390336634,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420349121094,0.0,0.0,7.536567864008248e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,0.0001020390482153,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0004840290348511,289.8995056152344,294.1499938964844,266.4097900390625,265.521240234375,266.6656799316406,266.4313659667969,288.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324467439204,9.658235988752041e-09,0.0010324370814487,-0.0243521146476268,0.0,0.0,0.0,-0.0096008144319057,60.0,-15.652149200439451,-0.0,-7.267672685884463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354120,291.1770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643127441406,0.0,0.0,9.689872968010604e-05,291.1072998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.23785400390625,0.0,0.0,0.0001020390336634,290.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2420349121094,0.0,0.0,7.536567864008248e-05,290.7652893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1941833496094,0.0,0.0,0.0001020390482153,291.7650451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0717468261719,0.0,0.0,0.0004840290348511,289.8995056152344,294.1499938964844,266.4097900390625,265.521240234375,266.6656799316406,266.4313659667969,288.6136474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324467439204,9.658235988752041e-09,0.0010324370814487,-0.0243521146476268,0.0,0.0,0.0,-0.0096008144319057,60.0,-15.652149200439451,-0.0,-7.267672685884463e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354180,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,9.71411500358954e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,0.0001022943106363,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,7.555422780569643e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,0.0001022943251882,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,0.0004852399870287,289.8893127441406,294.1499938964844,266.3959655761719,265.50543212890625,266.66082763671875,266.4212646484375,288.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350295342504,9.960268165798425e-09,0.0010350195225328,-0.025142865255475,0.0,0.0,0.0,-0.0097505440935492,60.0,-15.689908981323242,-0.0,-7.304081606207546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354240,291.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.25244140625,0.0,0.0,9.71411500358954e-05,291.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2263488769531,0.0,0.0,0.0001022943106363,290.85821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2304382324219,0.0,0.0,7.555422780569643e-05,290.7734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1832275390625,0.0,0.0,0.0001022943251882,291.7643127441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0623474121094,0.0,0.0,0.0004852399870287,289.8893127441406,294.1499938964844,266.3959655761719,265.50543212890625,266.66082763671875,266.4212646484375,288.602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010350295342504,9.960268165798425e-09,0.0010350195225328,-0.025142865255475,0.0,0.0,0.0,-0.0097505440935492,60.0,-15.689908981323242,-0.0,-7.304081606207546e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354300,291.1728210449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2465209960937,0.0,0.0,9.727022552397102e-05,291.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.2205810546875,0.0,0.0,0.0001024302328005,290.8573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.2246398925781,0.0,0.0,7.565462146885693e-05,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.177734375,0.0,0.0,0.0001024302473524,291.7639465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0576477050781,0.0,0.0,0.0004858847241848,289.8841857910156,294.1499938964844,266.38848876953125,265.4969482421875,266.6583557128906,266.4154663085937,288.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010364046320319,1.0121081750469333e-08,0.0010363945038989,-0.0255638714879751,0.0,0.0,0.0,-0.0098302653059363,60.0,-15.71086597442627,-0.0,-7.32350429188955e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354360,291.1713562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.2405700683594,0.0,0.0,9.740406676428393e-05,291.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2147827148437,0.0,0.0,0.0001025711753754,290.85650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2188415527344,0.0,0.0,7.575871859444305e-05,290.7821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1722106933594,0.0,0.0,0.0001025711826514,291.7636108398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.05291748046875,0.0,0.0,0.0004865532682742,289.8790283203125,294.1499938964844,266.38067626953125,265.4881286621094,266.65582275390625,266.4091491699219,288.5909729003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378306033089,1.0287833696054353e-08,0.0010378203587606,-0.0260004103183746,0.0,0.0,0.0,-0.0099129313603043,60.0,-15.73292636871338,-0.0,-7.343671626358629e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354420,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,9.76819428615272e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0001028637925628,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,7.597484363941476e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16119384765625,0.0,0.0,0.0001028638071147,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.000487941346364,289.86871337890625,294.1499938964844,266.3639831542969,265.46942138671875,266.65057373046875,266.39532470703125,288.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634049196767137e-08,0.0010407808003947,-0.0269067175686359,0.0,0.0,0.0,-0.0100845647975802,60.0,-15.779629707336426,-0.0,-7.38563130653347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354480,291.1683349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2286682128906,0.0,0.0,9.76819428615272e-05,291.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2032165527344,0.0,0.0,0.0001028637925628,290.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.20721435546875,0.0,0.0,7.597484363941476e-05,290.7911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.16119384765625,0.0,0.0,0.0001028638071147,291.7629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0434265136719,0.0,0.0,0.000487941346364,289.86871337890625,294.1499938964844,266.3639831542969,265.46942138671875,266.65057373046875,266.39532470703125,288.5796203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040791394189,1.0634049196767137e-08,0.0010407808003947,-0.0269067175686359,0.0,0.0,0.0,-0.0100845647975802,60.0,-15.779629707336426,-0.0,-7.38563130653347e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354540,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,0.0001031658975989,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501159667969,0.0,0.0,0.0001031659121508,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,0.0004893743898719,289.8583374023437,294.1499938964844,266.3459167480469,265.44940185546875,266.6450500488281,266.37957763671875,288.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991485943634416e-08,0.0010438370518386,-0.0278423335403203,0.0,0.0,0.0,-0.0102617610245943,60.0,-15.829524040222168,-0.0,-7.429076731568784e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354600,291.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2167053222656,0.0,0.0,9.796882659429684e-05,291.0950927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.19158935546875,0.0,0.0,0.0001031658975989,290.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.195556640625,0.0,0.0,7.619798270752653e-05,290.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1501159667969,0.0,0.0,0.0001031659121508,291.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.0339050292969,0.0,0.0,0.0004893743898719,289.8583374023437,294.1499938964844,266.3459167480469,265.44940185546875,266.6450500488281,266.37957763671875,288.5682983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438481112942,1.0991485943634416e-08,0.0010438370518386,-0.0278423335403203,0.0,0.0,0.0,-0.0102617610245943,60.0,-15.829524040222168,-0.0,-7.429076731568784e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354660,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.825820598052816e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001034706219797,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,7.642304990440607e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,0.0001034706365317,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,0.000490819918923,289.8479309082031,294.1499938964844,266.3265991210937,265.4281921386719,266.6392517089844,266.3622741699219,288.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469312546774,1.1352027762256968e-08,0.0010469199623912,-0.0287860017269849,0.0,0.0,0.0,-0.0104404967278242,60.0,-15.881189346313477,-0.0,-7.473028773574697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354720,291.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2047424316406,0.0,0.0,9.825820598052816e-05,291.0918884277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1799621582031,0.0,0.0,0.0001034706219797,290.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1838684082031,0.0,0.0,7.642304990440607e-05,290.8100891113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1390075683594,0.0,0.0,0.0001034706365317,291.7617492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0242919921875,0.0,0.0,0.000490819918923,289.8479309082031,294.1499938964844,266.3265991210937,265.4281921386719,266.6392517089844,266.3622741699219,288.5569763183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010469312546774,1.1352027762256968e-08,0.0010469199623912,-0.0287860017269849,0.0,0.0,0.0,-0.0104404967278242,60.0,-15.881189346313477,-0.0,-7.473028773574697e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354780,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,9.854514064500108e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0001037727852235,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,7.664622535230592e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0001037727997754,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.0004922532243654,289.83746337890625,294.1499938964844,266.3059997558594,265.4058837890625,266.6332397460937,266.3436279296875,288.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.1709532898862562e-08,0.0010499767959117,-0.0297216475009918,0.0,0.0,0.0,-0.0106177264824509,60.0,-15.93382740020752,-0.0,-7.51673780996498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354840,291.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1927490234375,0.0,0.0,9.854514064500108e-05,291.0886535644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1683044433594,0.0,0.0,0.0001037727852235,290.8497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1721496582031,0.0,0.0,7.664622535230592e-05,290.8197631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1278686523437,0.0,0.0,0.0001037727997754,291.7611999511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0146484375,0.0,0.0,0.0004922532243654,289.83746337890625,294.1499938964844,266.3059997558594,265.4058837890625,266.6332397460937,266.3436279296875,288.545654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010499885538592,1.1709532898862562e-08,0.0010499767959117,-0.0297216475009918,0.0,0.0,0.0,-0.0106177264824509,60.0,-15.93382740020752,-0.0,-7.51673780996498e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354900,291.1573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.186767578125,0.0,0.0,9.868564666248858e-05,291.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1624450683594,0.0,0.0,0.0001039207418216,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.166259765625,0.0,0.0,7.675550295971334e-05,290.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.122314453125,0.0,0.0,0.0001039207490975,291.76092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0097961425781,0.0,0.0,0.000492955034133,289.83221435546875,294.1499938964844,266.2952575683594,265.3943176269531,266.6300964355469,266.33367919921875,288.5400085449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010514856548979,1.188458842449336e-08,0.0010514736641198,-0.0301797669380903,0.0,0.0,0.0,-0.0107045089825987,60.0,-15.960246086120604,-0.0,-7.53818696352937e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
354960,291.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.18072509765625,0.0,0.0,9.882341691991314e-05,291.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1565856933594,0.0,0.0,0.0001040658244164,290.8481750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.160400390625,0.0,0.0,7.686266326345503e-05,290.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.11669921875,0.0,0.0,0.0001040658389683,291.7606506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.00494384765625,0.0,0.0,0.0004936432815156,289.82696533203125,294.1499938964844,266.28424072265625,265.3825378417969,266.6268920898437,266.3233642578125,288.5343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010529535356909,1.2056246667668802e-08,0.0010529415449127,-0.03062897734344,0.0,0.0,0.0,-0.0107896067202091,60.0,-15.986564636230469,-0.0,-7.559249581845506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355020,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.908668289426714e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001043430529534,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,7.706742326263338e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001043430602294,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,0.000494958308991,289.81640625,294.1499938964844,266.2613220214844,265.3582458496094,266.6202392578125,266.3018493652344,288.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557585628703,1.2384251846242478e-08,0.0010557462228462,-0.0314872823655605,0.0,0.0,0.0,-0.0109522128477692,60.0,-16.038410186767578,-0.0,-7.599577145356309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355080,291.1527709960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.168701171875,0.0,0.0,9.908668289426714e-05,291.0821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1448669433594,0.0,0.0,0.0001043430529534,290.84674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.14862060546875,0.0,0.0,7.706742326263338e-05,290.8390808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1054992675781,0.0,0.0,0.0001043430602294,291.7601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9952087402344,0.0,0.0,0.000494958308991,289.81640625,294.1499938964844,266.2613220214844,265.3582458496094,266.6202392578125,266.3018493652344,288.52301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557585628703,1.2384251846242478e-08,0.0010557462228462,-0.0314872823655605,0.0,0.0,0.0,-0.0109522128477692,60.0,-16.038410186767578,-0.0,-7.599577145356309e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
