time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
355140,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,9.932780085364357e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0001045969620463,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,7.725496107013896e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0001045969693223,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,0.0004961627419106,289.8058166503906,294.1499938964844,266.2373352050781,265.3331298828125,266.61328125,266.279052734375,288.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583277326077,1.2684672867635529e-08,0.0010583150433376,-0.0322733409702777,0.0,0.0,0.0,-0.0111011443659663,60.0,-16.088075637817383,-0.0,-7.63660779057318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355200,291.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.1566162109375,0.0,0.0,9.932780085364357e-05,291.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.13311767578125,0.0,0.0,0.0001045969620463,290.84539794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1368103027344,0.0,0.0,7.725496107013896e-05,290.8485412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0942687988281,0.0,0.0,0.0001045969693223,291.7596130371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98541259765625,0.0,0.0,0.0004961627419106,289.8058166503906,294.1499938964844,266.2373352050781,265.3331298828125,266.61328125,266.279052734375,288.5116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010583277326077,1.2684672867635529e-08,0.0010583150433376,-0.0322733409702777,0.0,0.0,0.0,-0.0111011443659663,60.0,-16.088075637817383,-0.0,-7.63660779057318e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355260,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,9.953992412192748e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.000104820341221,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,7.741994340904057e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.000104820348497,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,0.0004972223541699,289.795166015625,294.1499938964844,266.2123107910156,265.3072814941406,266.6059265136719,266.2550048828125,288.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605879360809,1.2948966343628854e-08,0.0010605750139802,-0.0329648256301879,0.0,0.0,0.0,-0.0112321656197309,60.0,-16.134248733520508,-0.0,-7.669259360909565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355320,291.1468811035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.14453125,0.0,0.0,9.953992412192748e-05,291.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1213073730469,0.0,0.0,0.000104820341221,290.84423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1249694824219,0.0,0.0,7.741994340904057e-05,290.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0829772949219,0.0,0.0,0.000104820348497,291.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9755859375,0.0,0.0,0.0004972223541699,289.795166015625,294.1499938964844,266.2123107910156,265.3072814941406,266.6059265136719,266.2550048828125,288.5003356933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605879360809,1.2948966343628854e-08,0.0010605750139802,-0.0329648256301879,0.0,0.0,0.0,-0.0112321656197309,60.0,-16.134248733520508,-0.0,-7.669259360909565e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355380,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.972181578632444e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.0001050118808052,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,7.756141712889075e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0001050118880812,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,0.0004981309757567,289.78448486328125,294.1499938964844,266.18634033203125,265.28076171875,266.59820556640625,266.22998046875,288.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625260183587,1.3175589508307441e-08,0.0010625128634274,-0.0335577130317688,0.0,0.0,0.0,-0.0113445129245519,60.0,-16.176692962646484,-0.0,-7.697312298660108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355440,291.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1324157714844,0.0,0.0,9.972181578632444e-05,291.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1095275878906,0.0,0.0,0.0001050118808052,290.8432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1131286621094,0.0,0.0,7.756141712889075e-05,290.8666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0716857910156,0.0,0.0,0.0001050118880812,291.7585754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9656982421875,0.0,0.0,0.0004981309757567,289.78448486328125,294.1499938964844,266.18634033203125,265.28076171875,266.59820556640625,266.22998046875,288.4889831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010625260183587,1.3175589508307441e-08,0.0010625128634274,-0.0335577130317688,0.0,0.0,0.0,-0.0113445129245519,60.0,-16.176692962646484,-0.0,-7.697312298660108e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355500,291.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1263732910156,0.0,0.0,9.980078175431116e-05,291.071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1036071777344,0.0,0.0,0.0001050950304488,290.8427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1072082519531,0.0,0.0,7.762282621115446e-05,290.8709411621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0660400390625,0.0,0.0,0.0001050950377248,291.7583312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9607238769531,0.0,0.0,0.0004985253908671,289.77911376953125,294.1499938964844,266.1730041503906,265.2673034667969,266.5942077636719,266.2170715332031,288.4833068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633673518896,1.3273972143679202e-08,0.0010633540805429,-0.0338150896131992,0.0,0.0,0.0,-0.011393285356462,60.0,-16.196218490600586,-0.0,-7.709506633091223e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355560,291.1415100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,9.987188241211696e-05,291.07012939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.09771728515625,0.0,0.0,0.0001051699073286,290.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.10125732421875,0.0,0.0,7.767813076497987e-05,290.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.06036376953125,0.0,0.0,0.0001051699146046,291.7580871582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557800292969,0.0,0.0,0.000498880574014,289.77374267578125,294.1499938964844,266.159423828125,265.2536926269531,266.59014892578125,266.2039794921875,288.4776306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064124982804,1.3362564388330613e-08,0.0010641117114573,-0.0340468473732471,0.0,0.0,0.0,-0.0114372046664357,60.0,-16.21473503112793,-0.0,-7.72049588704249e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355620,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,9.99896801658906e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,7.776975689921528e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0004994689952582,289.76300048828125,294.1499938964844,266.13165283203125,265.22613525390625,266.5816955566406,266.1771850585937,288.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509334095829216e-08,0.0010653666686266,-0.0344307869672775,0.0,0.0,0.0,-0.0115099651739001,60.0,-16.24846839904785,-0.0,-7.738718466043792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355680,291.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1081848144531,0.0,0.0,9.99896801658906e-05,291.0673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0858764648437,0.0,0.0,0.00010529395513,290.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0893859863281,0.0,0.0,7.776975689921528e-05,290.88330078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0490417480469,0.0,0.0,0.0001052939624059,291.757568359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0004994689952582,289.76300048828125,294.1499938964844,266.13165283203125,265.22613525390625,266.5816955566406,266.1771850585937,288.4662475585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653802892193,1.3509334095829216e-08,0.0010653666686266,-0.0344307869672775,0.0,0.0,0.0,-0.0115099651739001,60.0,-16.24846839904785,-0.0,-7.738718466043792e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355740,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,0.000100076344097,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0001053852174663,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,7.783716137055308e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0001053852247423,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0004999018856324,289.7522277832031,294.1499938964844,266.10308837890625,265.1982116699219,266.5728759765625,266.1495056152344,288.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303695552,1.3617306393598484e-08,0.0010662900749593,-0.034713227301836,0.0,0.0,0.0,-0.011563491076231,60.0,-16.277355194091797,-0.0,-7.752138486694093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355800,291.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0960388183594,0.0,0.0,0.000100076344097,291.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.07403564453125,0.0,0.0,0.0001053852174663,290.8410949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0775146484375,0.0,0.0,7.783716137055308e-05,290.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.0376892089844,0.0,0.0,0.0001053852247423,291.757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9358215332031,0.0,0.0,0.0004999018856324,289.7522277832031,294.1499938964844,266.10308837890625,265.1982116699219,266.5728759765625,266.1495056152344,288.4548645019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001066303695552,1.3617306393598484e-08,0.0010662900749593,-0.034713227301836,0.0,0.0,0.0,-0.011563491076231,60.0,-16.277355194091797,-0.0,-7.752138486694093e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355860,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,0.0001001359851215,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.0001054480162565,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,7.78835456003435e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0001054480308084,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,0.0005001998506486,289.741455078125,294.1499938964844,266.0737609863281,265.16998291015625,266.56365966796875,266.12109375,288.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669390903785,1.3691611400190597e-08,0.0010669254697859,-0.0349075905978679,0.0,0.0,0.0,-0.0116003276780247,60.0,-16.302303314208984,-0.0,-7.761379805515389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355920,291.1346740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0839233398437,0.0,0.0,0.0001001359851215,291.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06219482421875,0.0,0.0,0.0001054480162565,290.84063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.06561279296875,0.0,0.0,7.78835456003435e-05,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0263366699219,0.0,0.0,0.0001054480308084,291.75653076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9258117675781,0.0,0.0,0.0005001998506486,289.741455078125,294.1499938964844,266.0737609863281,265.16998291015625,266.56365966796875,266.12109375,288.4434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669390903785,1.3691611400190597e-08,0.0010669254697859,-0.0349075905978679,0.0,0.0,0.0,-0.0116003276780247,60.0,-16.302303314208984,-0.0,-7.761379805515389e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
355980,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,0.0001001710043055,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0001054848908097,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,7.791077950969338e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.0001054849053616,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,0.0005003747646696,289.7306213378906,294.1499938964844,266.0437316894531,265.1415405273437,266.5540771484375,266.092041015625,288.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673123179003,1.3735237835987846e-08,0.0010672985808923,-0.0350217074155807,0.0,0.0,0.0,-0.011621955782175,60.0,-16.32365608215332,-0.0,-7.766809062559332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356040,291.1326599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.07177734375,0.0,0.0,0.0001001710043055,291.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.05035400390625,0.0,0.0,0.0001054848908097,290.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0537109375,0.0,0.0,7.791077950969338e-05,290.9044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.01495361328125,0.0,0.0,0.0001054849053616,291.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.915771484375,0.0,0.0,0.0005003747646696,289.7306213378906,294.1499938964844,266.0437316894531,265.1415405273437,266.5540771484375,266.092041015625,288.4320678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010673123179003,1.3735237835987846e-08,0.0010672985808923,-0.0350217074155807,0.0,0.0,0.0,-0.011621955782175,60.0,-16.32365608215332,-0.0,-7.766809062559332e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356100,291.1316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0657043457031,0.0,0.0,0.0001001797863864,291.05865478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.04443359375,0.0,0.0,0.0001054941385518,290.84002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0477905273437,0.0,0.0,7.79176116338931e-05,290.9073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.00927734375,0.0,0.0,0.0001054941531037,291.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107360839844,0.0,0.0,0.0005004185950383,289.7252197265625,294.1499938964844,266.0284729003906,265.1272888183594,266.54913330078125,266.0772399902344,288.4263610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674057994037,1.3746175753226453e-08,0.0010673920623958,-0.0350503176450729,0.0,0.0,0.0,-0.0116273779422044,60.0,-16.33284568786621,-0.0,-7.76817046244105e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356160,291.1307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0596618652344,0.0,0.0,0.0001001843265839,291.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0385131835937,0.0,0.0,0.000105498918856,290.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0418395996094,0.0,0.0,7.792114047333598e-05,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0035705566406,0.0,0.0,0.0001054989334079,291.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9057006835937,0.0,0.0,0.0005004412960261,289.71978759765625,294.1499938964844,266.0130615234375,265.1130065917969,266.5440673828125,266.06231689453125,288.4206237792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674542281776,1.3751829008867844e-08,0.0010674404911696,-0.0350651070475578,0.0,0.0,0.0,-0.011630181223154,60.0,-16.34142303466797,-0.0,-7.768873899749451e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356220,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,0.0001001797354547,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,0.0001054940876201,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,7.791757525410503e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,0.0001054940948961,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.0005004183622077,289.7089538574219,294.1499938964844,265.9818115234375,265.0844421386719,266.5336608886719,266.031982421875,288.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674053337424,1.3746102922596036e-08,0.0010673915967345,-0.0350501276552677,0.0,0.0,0.0,-0.0116273425519466,60.0,-16.356517791748047,-0.0,-7.768161225385485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356280,291.1289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0475158691406,0.0,0.0,0.0001001797354547,291.05523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.02667236328125,0.0,0.0,0.0001054940876201,290.8394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0299377441406,0.0,0.0,7.791757525410503e-05,290.9151916503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.9921875,0.0,0.0,0.0001054940948961,291.7546691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8956298828125,0.0,0.0,0.0005004183622077,289.7089538574219,294.1499938964844,265.9818115234375,265.0844421386719,266.5336608886719,266.031982421875,288.4091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674053337424,1.3746102922596036e-08,0.0010673915967345,-0.0350501276552677,0.0,0.0,0.0,-0.0116273425519466,60.0,-16.356517791748047,-0.0,-7.768161225385485e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356340,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0001001613491098,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.0001054747262969,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,7.790327072143555e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808349609375,0.0,0.0,0.0001054747335729,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,0.0005003265105187,289.6980895996094,294.1499938964844,265.95001220703125,265.0559387207031,266.5229187011719,266.0011901855469,288.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723187919367774e-08,0.0010671956697478,-0.0349901877343654,0.0,0.0,0.0,-0.0116159822791814,60.0,-16.369529724121094,-0.0,-7.765309106844145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356400,291.1271667480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0354309082031,0.0,0.0,0.0001001613491098,291.0530090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.01483154296875,0.0,0.0,0.0001054747262969,290.8389587402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.01806640625,0.0,0.0,7.790327072143555e-05,290.91949462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9808349609375,0.0,0.0,0.0001054747335729,291.75390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8855285644531,0.0,0.0,0.0005003265105187,289.6980895996094,294.1499938964844,265.95001220703125,265.0559387207031,266.5229187011719,266.0011901855469,288.3977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672094067558,1.3723187919367774e-08,0.0010671956697478,-0.0349901877343654,0.0,0.0,0.0,-0.0116159822791814,60.0,-16.369529724121094,-0.0,-7.765309106844145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356460,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.0001054463646141,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753967285156,0.0,0.0,0.0005001919344067,289.68719482421875,294.1499938964844,265.917236328125,265.0271911621094,266.51171875,265.9697265625,288.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689613886924693e-08,0.0010669085895642,-0.0349023677408695,0.0,0.0,0.0,-0.0115993386134505,60.0,-16.38101577758789,-0.0,-7.761131826100609e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356520,291.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0233154296875,0.0,0.0,0.0001001344062387,291.0508117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.00299072265625,0.0,0.0,0.0001054463500622,290.8383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0061950683594,0.0,0.0,7.78823159635067e-05,290.9228820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9694519042969,0.0,0.0,0.0001054463646141,291.7530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8753967285156,0.0,0.0,0.0005001919344067,289.68719482421875,294.1499938964844,265.917236328125,265.0271911621094,266.51171875,265.9697265625,288.3862609863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669223265722,1.3689613886924693e-08,0.0010669085895642,-0.0349023677408695,0.0,0.0,0.0,-0.0115993386134505,60.0,-16.38101577758789,-0.0,-7.761131826100609e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356580,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.000100104844023,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001054152235155,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,7.785932393744588e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0001054152307915,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.000500044261571,289.67633056640625,294.1499938964844,265.8830261230469,264.997802734375,266.5000915527344,265.937255859375,288.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652772246075529e-08,0.0010665935697034,-0.0348059982061386,0.0,0.0,0.0,-0.0115810753777623,60.0,-16.392526626586914,-0.0,-7.756548825454956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356640,291.12359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01123046875,0.0,0.0,0.000100104844023,291.0485534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9911804199219,0.0,0.0,0.0001054152235155,290.8374938964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.99432373046875,0.0,0.0,7.785932393744588e-05,290.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.95806884765625,0.0,0.0,0.0001054152307915,291.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.8652648925781,0.0,0.0,0.000500044261571,289.67633056640625,294.1499938964844,265.8830261230469,264.997802734375,266.5000915527344,265.937255859375,288.3747863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010666073067113,1.3652772246075529e-08,0.0010665935697034,-0.0348059982061386,0.0,0.0,0.0,-0.0115810753777623,60.0,-16.392526626586914,-0.0,-7.756548825454956e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356700,291.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,290.00518798828125,0.0,0.0,0.0001000900301733,291.0473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9852600097656,0.0,0.0,0.0001053996238624,290.83697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9884033203125,0.0,0.0,7.784780609654263e-05,290.92626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9523620605469,0.0,0.0,0.0001053996384143,291.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8601989746094,0.0,0.0,0.0004999702796339,289.6708679199219,294.1499938964844,265.8653564453125,264.9828186035156,266.4941101074219,265.920654296875,288.3690185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664494475349,1.363431945122784e-08,0.0010664358269423,-0.0347577296197414,0.0,0.0,0.0,-0.0115719269961118,60.0,-16.398509979248047,-0.0,-7.754253772418451e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356760,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9991455078125,0.0,0.0,0.0001000758566078,291.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9793395996094,0.0,0.0,0.0001053847008734,290.8363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9824523925781,0.0,0.0,7.783678302075714e-05,290.9269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9466857910156,0.0,0.0,0.0001053847081493,291.7508544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8551025390625,0.0,0.0,0.0004998994991183,289.6654357910156,294.1499938964844,265.8473205566406,264.9676818847656,266.4880065917969,265.9037170410156,288.36328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662984568625,1.3616657135173682e-08,0.0010662848362699,-0.0347115285694599,0.0,0.0,0.0,-0.0115631716325879,60.0,-16.4047908782959,-0.0,-7.752057484822218e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356820,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.967529296875,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0004997699870727,289.6545104980469,294.1499938964844,265.8101501464844,264.9367370605469,266.4754943847656,265.8689270019531,288.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584351421513933e-08,0.0010660085827112,-0.0346270203590393,0.0,0.0,0.0,-0.0115471556782722,60.0,-16.4183349609375,-0.0,-7.748040786736966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356880,291.11968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.987060546875,0.0,0.0,0.0001000499323708,291.0437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.967529296875,0.0,0.0,0.0001053574014804,290.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9706115722656,0.0,0.0,7.781661406625062e-05,290.927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.935302734375,0.0,0.0,0.0001053574087563,291.74951171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8449401855469,0.0,0.0,0.0004997699870727,289.6545104980469,294.1499938964844,265.8101501464844,264.9367370605469,266.4754943847656,265.8689270019531,288.35174560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660220868885,1.3584351421513933e-08,0.0010660085827112,-0.0346270203590393,0.0,0.0,0.0,-0.0115471556782722,60.0,-16.4183349609375,-0.0,-7.748040786736966e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
356940,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.0001000291522359,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557189941406,0.0,0.0,0.0001053355226758,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587707519531,0.0,0.0,7.780045416438952e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,0.0001053355299518,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8347473144531,0.0,0.0,0.0004996662028133,289.64361572265625,294.1499938964844,265.7714538574219,264.9049072265625,266.4624938964844,265.8326721191406,288.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558455691509153e-08,0.0010657870443537,-0.0345592834055423,0.0,0.0,0.0,-0.0115343183279037,60.0,-16.433691024780273,-0.0,-7.744822738686707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357000,291.1175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9750061035156,0.0,0.0,0.0001000291522359,291.0412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9557189941406,0.0,0.0,0.0001053355226758,290.83306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9587707519531,0.0,0.0,7.780045416438952e-05,290.9276428222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9239196777344,0.0,0.0,0.0001053355299518,291.7479553222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8347473144531,0.0,0.0,0.0004996662028133,289.64361572265625,294.1499938964844,265.7714538574219,264.9049072265625,266.4624938964844,265.8326721191406,288.3402099609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010658006649464,1.3558455691509153e-08,0.0010657870443537,-0.0345592834055423,0.0,0.0,0.0,-0.0115343183279037,60.0,-16.433691024780273,-0.0,-7.744822738686707e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357060,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,0.0001000141637632,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,0.0001053197265719,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,0.0004995912895537,289.6326904296875,294.1499938964844,265.7312316894531,264.8721008300781,266.4490051269531,265.79510498046875,288.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.450847625732422,-0.0,-7.742499974483509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357120,291.1151733398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.96295166015625,0.0,0.0,0.0001000141637632,291.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9439392089844,0.0,0.0,0.0001053197265719,290.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9469299316406,0.0,0.0,7.778879080433398e-05,290.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9125366210937,0.0,0.0,0.0001053197411238,291.7462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245544433594,0.0,0.0,0.0004995912895537,289.6326904296875,294.1499938964844,265.7312316894531,264.8721008300781,266.4490051269531,265.79510498046875,288.3286437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656408267095,1.3539767529380242e-08,0.0010656273225322,-0.0345103964209556,0.0,0.0,0.0,-0.0115250535309314,60.0,-16.450847625732422,-0.0,-7.742499974483509e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357180,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,0.0001053119340213,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,7.778303552186117e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0001053119485732,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,0.0004995543276891,289.6217346191406,294.1499938964844,265.689453125,264.83819580078125,266.4349670410156,265.7558288574219,288.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.470457077026367,-0.0,-7.741353869050729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357240,291.11260986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9508972167969,0.0,0.0,0.0001000067568384,291.03564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.93212890625,0.0,0.0,0.0001053119340213,290.8282165527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9350891113281,0.0,0.0,7.778303552186117e-05,290.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.9011535644531,0.0,0.0,0.0001053119485732,291.7442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8143310546875,0.0,0.0,0.0004995543276891,289.6217346191406,294.1499938964844,265.689453125,264.83819580078125,266.4349670410156,265.7558288574219,288.31707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655618971213,1.3530541131956396e-08,0.001065548392944,-0.0344862639904022,0.0,0.0,0.0,-0.0115204798057675,60.0,-16.470457077026367,-0.0,-7.741353869050729e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357300,291.1112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9448547363281,0.0,0.0,0.0001000053089228,291.0341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9262390136719,0.0,0.0,0.0001053104060702,290.8267517089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9291687011719,0.0,0.0,7.778190774843097e-05,290.9239807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.8954467773437,0.0,0.0,0.0001053104133461,291.7431945800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8092041015625,0.0,0.0,0.0004995470517314,289.61627197265625,294.1499938964844,265.66796875,264.8208312988281,266.4277648925781,265.7357177734375,288.3113098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655462974682,1.3528729247980209e-08,0.0010655327932909,-0.0344815216958522,0.0,0.0,0.0,-0.011519581079483,60.0,-16.480972290039062,-0.0,-7.741128627003492e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357360,291.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.9388427734375,0.0,0.0,0.0001000063930405,291.0325927734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9203491210937,0.0,0.0,0.0001053115483955,290.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.9232482910156,0.0,0.0,7.778275175951421e-05,290.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8897705078125,0.0,0.0,0.0001053115629474,291.7420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8041076660156,0.0,0.0,0.0004995525232516,289.6108093261719,294.1499938964844,265.6460876464844,264.8031921386719,266.4203796386719,265.7151184082031,288.3055114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010655579390004,1.3530080167356573e-08,0.001065544434823,-0.0344850569963455,0.0,0.0,0.0,-0.0115202507004141,60.0,-16.492206573486328,-0.0,-7.74129631508913e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357420,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085388183594,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.0001053193482221,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0004995894851163,289.5998229980469,294.1499938964844,265.60113525390625,264.7669372558594,266.40533447265625,265.6729431152344,288.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539294130282542e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.51617431640625,-0.0,-7.74244099943644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
