time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
357480,291.1068420410156,303.1499938964844,285.1499938964844,0.0,-0.0,289.92681884765625,0.0,0.0,0.0001000137926894,291.0293273925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.9085388183594,0.0,0.0,0.0001053193409461,290.8217163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9114074707031,0.0,0.0,7.778850704198703e-05,290.9195861816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8783874511719,0.0,0.0,0.0001053193482221,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7938537597656,0.0,0.0,0.0004995894851163,289.5998229980469,294.1499938964844,265.60113525390625,264.7669372558594,266.40533447265625,265.6729431152344,288.2939147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656367521733,1.3539294130282542e-08,0.0010656232479959,-0.0345091596245765,0.0,0.0,0.0,-0.0115248188376426,60.0,-16.51617431640625,-0.0,-7.74244099943644e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357540,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.0004996645147912,289.5888671875,294.1499938964844,265.5545654296875,264.7293701171875,266.3896484375,265.6290283203125,288.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54277992248535,-0.0,-7.744766605810582e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357600,291.1036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001000288175418,291.02587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8967590332031,0.0,0.0,0.000105335158878,290.8178405761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.89959716796875,0.0,0.0,7.780019222991541e-05,290.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8669738769531,0.0,0.0,0.0001053351734299,291.7370910644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7835693359375,0.0,0.0,0.0004996645147912,289.5888671875,294.1499938964844,265.5545654296875,264.7293701171875,266.3896484375,265.6290283203125,288.2823181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657967068254,1.3558008049585624e-08,0.0010657832026481,-0.0345581136643886,0.0,0.0,0.0,-0.0115340957418084,60.0,-16.54277992248535,-0.0,-7.744766605810582e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357660,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027404785156,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,0.000499781104736,289.577880859375,294.1499938964844,265.50634765625,264.6903991699219,266.373291015625,265.5832824707031,288.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.572053909301758,-0.0,-7.748381136707394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357720,291.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9027404785156,0.0,0.0,0.0001000521588139,291.022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88494873046875,0.0,0.0,0.0001053597370628,290.8135070800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.88775634765625,0.0,0.0,7.78183457441628e-05,290.9114074707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8555908203125,0.0,0.0,0.0001053597516147,291.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7732849121094,0.0,0.0,0.000499781104736,289.577880859375,294.1499938964844,265.50634765625,264.6903991699219,266.373291015625,265.5832824707031,288.27069091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660453699529,1.3587084346511348e-08,0.0010660317493602,-0.0346341729164123,0.0,0.0,0.0,-0.0115485098212957,60.0,-16.572053909301758,-0.0,-7.748381136707394e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357780,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731689453125,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.0004999311640858,289.5668640136719,294.1499938964844,265.4564819335937,264.64996337890625,266.3564147949219,265.5361022949219,288.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60334587097168,-0.0,-7.753033770541151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357840,291.09649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8907165527344,0.0,0.0,0.0001000821939669,291.01837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8731689453125,0.0,0.0,0.0001053913729265,290.808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8759460449219,0.0,0.0,7.784170884406194e-05,290.906494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8441772460937,0.0,0.0,0.0001053913802024,291.7312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7629699707031,0.0,0.0,0.0004999311640858,289.5668640136719,294.1499938964844,265.4564819335937,264.64996337890625,266.3564147949219,265.5361022949219,288.259033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010663653956726,1.3624505967868572e-08,0.0010663516586646,-0.0347320586442947,0.0,0.0,0.0,-0.011567061766982,60.0,-16.60334587097168,-0.0,-7.753033770541151e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357900,291.09454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847045898437,0.0,0.0,0.0001001002965494,291.016357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8672790527344,0.0,0.0,0.0001054104286595,290.80633544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8700256347656,0.0,0.0,7.785578782204539e-05,290.90380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8384704589844,0.0,0.0,0.0001054104432114,291.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7577819824219,0.0,0.0,0.0005000215605832,289.5613708496094,294.1499938964844,265.430908203125,264.6291809082031,266.3476867675781,265.51177978515625,288.2532043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665581794455,1.3647055929766342e-08,0.0010665444424375,-0.0347910448908805,0.0,0.0,0.0,-0.0115782395005226,60.0,-16.620136260986328,-0.0,-7.75583757217646e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
357960,291.0925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,0.0001001198543235,291.0143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.86138916015625,0.0,0.0,0.0001054310341714,290.8037109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8641052246094,0.0,0.0,7.787100184941664e-05,290.9010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.832763671875,0.0,0.0,0.0001054310414474,291.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.75262451171875,0.0,0.0,0.0005001192912459,289.55584716796875,294.1499938964844,265.4049072265625,264.60797119140625,266.3388366699219,265.487060546875,288.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010667665628716,1.3671426657424492e-08,0.0010667528258636,-0.0348547920584678,0.0,0.0,0.0,-0.0115903215482831,60.0,-16.637418746948242,-0.0,-7.758868747487213e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358020,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.0001054785316227,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,0.0001054785388987,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,0.0005003446131013,289.5448303222656,294.1499938964844,265.3516540527344,264.5643615722656,266.3205261230469,265.4361877441406,288.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727622594217337e-08,0.0010672333883121,-0.0350017882883548,0.0,0.0,0.0,-0.0116181802004575,60.0,-16.673965454101562,-0.0,-7.765861198549828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358080,291.08837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8666687011719,0.0,0.0,0.0001001649579848,291.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8495788574219,0.0,0.0,0.0001054785316227,290.7982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8522644042969,0.0,0.0,7.790607924107462e-05,290.8950500488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.82135009765625,0.0,0.0,0.0001054785388987,291.7245178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7422790527344,0.0,0.0,0.0005003446131013,289.5448303222656,294.1499938964844,265.3516540527344,264.5643615722656,266.3205261230469,265.4361877441406,288.2357177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672471253201,1.3727622594217337e-08,0.0010672333883121,-0.0350017882883548,0.0,0.0,0.0,-0.0116181802004575,60.0,-16.673965454101562,-0.0,-7.765861198549828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358140,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,0.0001002161734504,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,0.000500600435771,289.5337829589844,294.1499938964844,265.2966613769531,264.51904296875,266.3016357421875,265.38385009765625,288.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791426667353336e-08,0.0010677789105102,-0.0351686812937259,0.0,0.0,0.0,-0.0116498107090592,60.0,-16.712533950805664,-0.0,-7.773803645250157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358200,291.0840148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8546447753906,0.0,0.0,0.0001002161734504,291.005615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8377685546875,0.0,0.0,0.0001055324610206,290.7923889160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.8404235839844,0.0,0.0,7.794591510901228e-05,290.88873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8099365234375,0.0,0.0,0.0001055324682965,291.7209167480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7319030761719,0.0,0.0,0.000500600435771,289.5337829589844,294.1499938964844,265.2966613769531,264.51904296875,266.3016357421875,265.38385009765625,288.2240295410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677926475182,1.3791426667353336e-08,0.0010677789105102,-0.0351686812937259,0.0,0.0,0.0,-0.0116498107090592,60.0,-16.712533950805664,-0.0,-7.773803645250157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358260,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,0.0001002746430458,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001055940301739,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,7.799138984410092e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,0.0001055940374499,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72149658203125,0.0,0.0,0.0005008924636058,289.522705078125,294.1499938964844,265.2398986816406,264.4718933105469,266.2819519042969,265.3294677734375,288.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.386427506133714e-08,0.001068401732482,-0.0353592298924922,0.0,0.0,0.0,-0.0116859246045351,60.0,-16.753923416137695,-0.0,-7.782876565443075e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358320,291.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8426208496094,0.0,0.0,0.0001002746430458,291.0009460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.82598876953125,0.0,0.0,0.0001055940301739,290.7861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.82861328125,0.0,0.0,7.799138984410092e-05,290.88201904296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7984924316406,0.0,0.0,0.0001055940374499,291.71710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72149658203125,0.0,0.0,0.0005008924636058,289.522705078125,294.1499938964844,265.2398986816406,264.4718933105469,266.2819519042969,265.3294677734375,288.2123107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684155859053,1.386427506133714e-08,0.001068401732482,-0.0353592298924922,0.0,0.0,0.0,-0.0116859246045351,60.0,-16.753923416137695,-0.0,-7.782876565443075e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358380,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0001003394427243,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870483398437,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.0005012161564081,289.5116271972656,294.1499938964844,265.181396484375,264.42291259765625,266.2616271972656,265.2734680175781,288.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259472608566,60.0,-16.797460556030273,-0.0,-7.792938561124174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358440,291.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.8305969238281,0.0,0.0,0.0001003394427243,290.99615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8141784667969,0.0,0.0,0.0001056622713804,290.7796325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8167419433594,0.0,0.0,7.804179040249437e-05,290.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7870483398437,0.0,0.0,0.0001056622786563,291.713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7110595703125,0.0,0.0,0.0005012161564081,289.5116271972656,294.1499938964844,265.181396484375,264.42291259765625,266.2616271972656,265.2734680175781,288.2005920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069106045179,1.394501047968788e-08,0.0010690920753404,-0.0355703979730606,0.0,0.0,0.0,-0.0117259472608566,60.0,-16.797460556030273,-0.0,-7.792938561124174e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358500,291.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8245849609375,0.0,0.0,0.0001003748402581,290.99365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8082580566406,0.0,0.0,0.0001056995388353,290.7762145996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8108215332031,0.0,0.0,7.806932262610644e-05,290.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7813415527344,0.0,0.0,0.0001056995461112,291.7110900878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7058410644531,0.0,0.0,0.000501392991282,289.5060729980469,294.1499938964844,265.1514892578125,264.3976745605469,266.2510986328125,265.24462890625,288.1947326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694831144064,1.3989110314582833e-08,0.0010694691445678,-0.0356857441365718,0.0,0.0,0.0,-0.0117478100582957,60.0,-16.820348739624023,-0.0,-7.798437451356224e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358560,291.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8185729980469,0.0,0.0,0.0001004114601528,290.9911193847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8023681640625,0.0,0.0,0.0001057381014106,290.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8049011230469,0.0,0.0,7.809780072420835e-05,290.8677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7756042480469,0.0,0.0,0.0001057381086866,291.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7006225585937,0.0,0.0,0.0005015759379602,289.5005187988281,294.1499938964844,265.12109375,264.3719787597656,266.2404479980469,265.2154541015625,288.1888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698732221499,1.4034736040002826e-08,0.0010698592523112,-0.0358050800859928,0.0,0.0,0.0,-0.0117704281583428,60.0,-16.843687057495117,-0.0,-7.804128188126924e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358620,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0005019737291149,289.4893798828125,294.1499938964844,265.0589904785156,264.3190002441406,266.218505859375,265.1555480957031,288.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.892473220825195,-0.0,-7.816512237468487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358680,291.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8065185546875,0.0,0.0,0.0001004910955089,290.9859313964844,303.1499938964844,285.1499938964844,0.0,-0.0,289.79052734375,0.0,0.0,0.0001058219640981,290.7655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7930603027344,0.0,0.0,7.81597409513779e-05,290.8603210449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7641296386719,0.0,0.0,0.00010582197865,291.7047119140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6901550292969,0.0,0.0,0.0005019737291149,289.4893798828125,294.1499938964844,265.0589904785156,264.3190002441406,266.218505859375,265.1555480957031,288.1770935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010707217734307,1.4133959780338046e-08,0.0010707075707614,-0.0360645987093448,0.0,0.0,0.0,-0.0118196178227663,60.0,-16.892473220825195,-0.0,-7.816512237468487e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358740,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,0.0001059137939591,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,0.0005024092970415,289.4782409667969,294.1499938964844,264.9950256347656,264.2639465332031,266.1958312988281,265.093994140625,288.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242605317349444e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.943613052368164,-0.0,-7.830082893178769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358800,291.05908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.79449462890625,0.0,0.0,0.0001005782978609,290.9805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7787170410156,0.0,0.0,0.0001059137939591,290.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7811889648437,0.0,0.0,7.822756742825732e-05,290.852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0001059138012351,291.7003173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6796569824219,0.0,0.0,0.0005024092970415,289.4782409667969,294.1499938964844,264.9950256347656,264.2639465332031,266.1958312988281,265.093994140625,288.1653137207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010716507676988,1.4242605317349444e-08,0.0010716365650296,-0.0363487489521503,0.0,0.0,0.0,-0.0118734771385788,60.0,-16.943613052368164,-0.0,-7.830082893178769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358860,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0001006746533676,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411499023437,0.0,0.0,0.000106015264464,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,0.0005028906161896,289.46710205078125,294.1499938964844,264.9292297363281,264.20672607421875,266.1723022460937,265.0303649902344,288.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.436265772980505e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.997848510742188,-0.0,-7.845092397928968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358920,291.0534973144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.7824401855469,0.0,0.0,0.0001006746533676,290.97509765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7668762207031,0.0,0.0,0.0001060152571881,290.75018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7693176269531,0.0,0.0,7.83025097916834e-05,290.8451843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.7411499023437,0.0,0.0,0.000106015264464,291.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.66912841796875,0.0,0.0,0.0005028906161896,289.46710205078125,294.1499938964844,264.9292297363281,264.20672607421875,266.1723022460937,265.0303649902344,288.1535339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001072677434422,1.436265772980505e-08,0.0010726629989221,-0.036662720143795,0.0,0.0,0.0,-0.0119329914450645,60.0,-16.997848510742188,-0.0,-7.845092397928968e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
358980,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,0.0001007820028462,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0001061283037415,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,7.838600868126377e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.0001061283110175,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,0.0005034268833696,289.4559020996094,294.1499938964844,264.8615417480469,264.1472473144531,266.1478576660156,264.9646301269531,288.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738210985437,1.4496411182562952e-08,0.0010738066630437,-0.0370125174522399,0.0,0.0,0.0,-0.0119992988184094,60.0,-17.055313110351562,-0.0,-7.861831363698003e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359040,291.0477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7703857421875,0.0,0.0,0.0001007820028462,290.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7550354003906,0.0,0.0,0.0001061283037415,290.7420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.7574462890625,0.0,0.0,7.838600868126377e-05,290.837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7296447753906,0.0,0.0,0.0001061283110175,291.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6585998535156,0.0,0.0,0.0005034268833696,289.4559020996094,294.1499938964844,264.8615417480469,264.1472473144531,266.1478576660156,264.9646301269531,288.1417236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738210985437,1.4496411182562952e-08,0.0010738066630437,-0.0370125174522399,0.0,0.0,0.0,-0.0119992988184094,60.0,-17.055313110351562,-0.0,-7.861831363698003e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359100,291.0447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76434326171875,0.0,0.0,0.0001008392573567,290.96649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.74908447265625,0.0,0.0,0.0001061885923263,290.73785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7514953613281,0.0,0.0,7.843053026590496e-05,290.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7239074707031,0.0,0.0,0.0001061885996023,291.68878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6532897949219,0.0,0.0,0.0005037128576077,289.4503173828125,294.1499938964844,264.8269958496094,264.1166381835937,266.1353454589844,264.9311218261719,288.13580322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107443111483,1.4567742567805908e-08,0.0010744165629148,-0.0371990576386451,0.0,0.0,0.0,-0.012034660205245,60.0,-17.085079193115234,-0.0,-7.87076572805745e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359160,291.04180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7583312988281,0.0,0.0,0.0001009003608487,290.9635314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7431640625,0.0,0.0,0.0001062529408955,290.7336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455444335937,0.0,0.0,7.847805682104081e-05,290.8301696777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181396484375,0.0,0.0,0.0001062529481714,291.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.64801025390625,0.0,0.0,0.0005040180985815,289.4447021484375,294.1499938964844,264.7919921875,264.08544921875,266.1225891113281,264.8970642089844,288.1298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010750821093097,1.4643874557407344e-08,0.0010750674409791,-0.0373981520533561,0.0,0.0,0.0,-0.0120724020525813,60.0,-17.11579704284668,-0.0,-7.880306895913236e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359220,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,0.0001010333944577,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,0.0001063930321834,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,7.858152821427211e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,0.0001063930394593,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,0.0005046825972385,289.4334716796875,294.1499938964844,264.7204895019531,264.0212707519531,266.09649658203125,264.8276062011719,288.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764995822682,1.480963263134072e-08,0.0010764846811071,-0.0378316082060337,0.0,0.0,0.0,-0.0121545745059847,60.0,-17.179807662963867,-0.0,-7.90110021853252e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359280,291.0356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7462463378906,0.0,0.0,0.0001010333944577,290.95751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7312927246094,0.0,0.0,0.0001063930321834,290.72491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.733642578125,0.0,0.0,7.858152821427211e-05,290.8228759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.70660400390625,0.0,0.0,0.0001063930394593,291.6815490722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6374206542969,0.0,0.0,0.0005046825972385,289.4334716796875,294.1499938964844,264.7204895019531,264.0212707519531,266.09649658203125,264.8276062011719,288.1180114746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010764995822682,1.480963263134072e-08,0.0010764846811071,-0.0378316082060337,0.0,0.0,0.0,-0.0121545745059847,60.0,-17.179807662963867,-0.0,-7.90110021853252e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359340,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341613769531,0.0,0.0,0.0001011823842418,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,0.0001065499309333,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,7.869741239119321e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,0.0001065499382093,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,0.000505426840391,289.4222412109375,294.1499938964844,264.64703369140625,263.95465087890625,266.06939697265625,264.755859375,288.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780869051814,1.4995269026485403e-08,0.0010780718876048,-0.0383170209825038,0.0,0.0,0.0,-0.0122466022148728,60.0,-17.248279571533203,-0.0,-7.924420231120166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359400,291.02935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7341613769531,0.0,0.0,0.0001011823842418,290.9513244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7193908691406,0.0,0.0,0.0001065499309333,290.71588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.72174072265625,0.0,0.0,7.869741239119321e-05,290.8158569335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6950378417969,0.0,0.0,0.0001065499382093,291.6766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.62677001953125,0.0,0.0,0.000505426840391,289.4222412109375,294.1499938964844,264.64703369140625,263.95465087890625,266.06939697265625,264.755859375,288.10614013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010780869051814,1.4995269026485403e-08,0.0010780718876048,-0.0383170209825038,0.0,0.0,0.0,-0.0122466022148728,60.0,-17.248279571533203,-0.0,-7.924420231120166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359460,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,0.0001013506116578,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074890136719,0.0,0.0,0.0001067270713974,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,7.882825593696907e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,0.0001067270786734,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0005062671843916,289.41094970703125,294.1499938964844,264.5716552734375,263.8854675292969,266.0414123535156,264.68212890625,288.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798792354762,1.5204868475393596e-08,0.001079863985069,-0.0388650596141815,0.0,0.0,0.0,-0.0123505080118775,60.0,-17.32094383239746,-0.0,-7.950791314215166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359520,291.0228576660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7220458984375,0.0,0.0,0.0001013506116578,290.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.7074890136719,0.0,0.0,0.0001067270713974,290.7065734863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7098083496094,0.0,0.0,7.882825593696907e-05,290.80914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6834716796875,0.0,0.0,0.0001067270786734,291.6716613769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6161193847656,0.0,0.0,0.0005062671843916,289.41094970703125,294.1499938964844,264.5716552734375,263.8854675292969,266.0414123535156,264.68212890625,288.0942077636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798792354762,1.5204868475393596e-08,0.001079863985069,-0.0388650596141815,0.0,0.0,0.0,-0.0123505080118775,60.0,-17.32094383239746,-0.0,-7.950791314215166e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359580,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0001015420784824,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,0.0001069286954589,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,7.897717296145856e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,0.0001069287027348,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,0.000507223594468,289.3996276855469,294.1499938964844,264.4942626953125,263.813720703125,266.0124816894531,264.6062316894531,288.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819191811606,1.544342786985453e-08,0.0010819036979228,-0.039488784968853,0.0,0.0,0.0,-0.012468772009015,60.0,-17.39889144897461,-0.0,-7.980859351164329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359640,291.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7099304199219,0.0,0.0,0.0001015420784824,290.9384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6955871582031,0.0,0.0,0.0001069286954589,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6978454589844,0.0,0.0,7.897717296145856e-05,290.8028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.671875,0.0,0.0,0.0001069287027348,291.6666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6054382324219,0.0,0.0,0.000507223594468,289.3996276855469,294.1499938964844,264.4942626953125,263.813720703125,266.0124816894531,264.6062316894531,288.082275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010819191811606,1.544342786985453e-08,0.0010819036979228,-0.039488784968853,0.0,0.0,0.0,-0.012468772009015,60.0,-17.39889144897461,-0.0,-7.980859351164329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359700,291.0127258300781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7038879394531,0.0,0.0,0.0001016461610561,290.9350891113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6896057128906,0.0,0.0,0.0001070383077603,290.6920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6918640136719,0.0,0.0,7.905812526587397e-05,290.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6660461425781,0.0,0.0,0.0001070383150363,291.6640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6000671386719,0.0,0.0,0.0005077435052953,289.3939819335937,294.1499938964844,264.454833984375,263.77685546875,265.9975891113281,264.5673828125,288.0762939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010830281535163,1.5573117906342304e-08,0.0010830125538632,-0.0398278459906578,0.0,0.0,0.0,-0.0125330640003085,60.0,-17.440082550048828,-0.0,-7.997229545253506e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359760,291.0092163085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.69781494140625,0.0,0.0,0.0001017585382214,290.93170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6836242675781,0.0,0.0,0.000107156643935,290.6869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.68585205078125,0.0,0.0,7.914553134469315e-05,290.79718017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6602478027344,0.0,0.0,0.0001071566512109,291.6615600585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5946960449219,0.0,0.0,0.0005083048599772,289.3883056640625,294.1499938964844,264.4148864746094,263.73931884765625,265.982421875,264.5279235839844,288.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842254851013,1.5713139234208032e-08,0.0010842097690328,-0.0401938967406749,0.0,0.0,0.0,-0.0126024773344397,60.0,-17.4829044342041,-0.0,-8.01492205937393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
