time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
359820,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856384277344,0.0,0.0,0.0001020053896354,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,0.0001074165847967,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,7.933752203825861e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,0.0001074165920726,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.000509537931066,289.3769226074219,294.1499938964844,264.3334655761719,263.66217041015625,265.95135498046875,264.4473876953125,288.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868554236367,1.6020704762809146e-08,0.0010868393583223,-0.0409979037940502,0.0,0.0,0.0,-0.0127549497410655,60.0,-17.573165893554688,-0.0,-8.0538541169517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359880,291.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6856384277344,0.0,0.0,0.0001020053896354,290.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6716613769531,0.0,0.0,0.0001074165847967,290.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6738586425781,0.0,0.0,7.933752203825861e-05,290.7920837402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.6485900878906,0.0,0.0,0.0001074165920726,291.65643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5839233398437,0.0,0.0,0.000509537931066,289.3769226074219,294.1499938964844,264.3334655761719,263.66217041015625,265.95135498046875,264.4473876953125,288.0583190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010868554236367,1.6020704762809146e-08,0.0010868393583223,-0.0409979037940502,0.0,0.0,0.0,-0.0127549497410655,60.0,-17.573165893554688,-0.0,-8.0538541169517e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
359940,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.0001022877258947,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65966796875,0.0,0.0,0.0001077139022527,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,7.95571249909699e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,0.0001077139095286,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,0.0005109483026899,289.3655090332031,294.1499938964844,264.25,263.582275390625,265.9192199707031,264.3645324707031,288.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898635955527,1.637249624764081e-08,0.0010898471809923,-0.0419174283742904,0.0,0.0,0.0,-0.0129293464124202,60.0,-17.670766830444336,-0.0,-8.098499648667713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360000,290.99462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6734619140625,0.0,0.0,0.0001022877258947,290.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.65966796875,0.0,0.0,0.0001077139022527,290.66607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6618347167969,0.0,0.0,7.95571249909699e-05,290.7877197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63690185546875,0.0,0.0,0.0001077139095286,291.6512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5730895996094,0.0,0.0,0.0005109483026899,289.3655090332031,294.1499938964844,264.25,263.582275390625,265.9192199707031,264.3645324707031,288.0462951660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010898635955527,1.637249624764081e-08,0.0010898471809923,-0.0419174283742904,0.0,0.0,0.0,-0.0129293464124202,60.0,-17.670766830444336,-0.0,-8.098499648667713e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360060,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612243652344,0.0,0.0,0.0001026222525979,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0001080661750165,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,7.981730595929548e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,0.0001080661822925,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622253417969,0.0,0.0,0.0005126193282194,289.3540344238281,294.1499938964844,264.1632385253906,263.4986877441406,265.8859558105469,264.2789611816406,288.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934276506304,1.678931305093556e-08,0.0010934108868241,-0.0430067777633667,0.0,0.0,0.0,-0.013135977089405,60.0,-17.77787971496582,-0.0,-8.151556585289654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360120,290.9869079589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.6612243652344,0.0,0.0,0.0001026222525979,290.91015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6476135253906,0.0,0.0,0.0001080661750165,290.65496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6497802734375,0.0,0.0,7.981730595929548e-05,290.7842102050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6251525878906,0.0,0.0,0.0001080661822925,291.6460876464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5622253417969,0.0,0.0,0.0005126193282194,289.3540344238281,294.1499938964844,264.1632385253906,263.4986877441406,265.8859558105469,264.2789611816406,288.03424072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010934276506304,1.678931305093556e-08,0.0010934108868241,-0.0430067777633667,0.0,0.0,0.0,-0.013135977089405,60.0,-17.77787971496582,-0.0,-8.151556585289654e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360180,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,0.0001030319399433,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,0.0001084976029233,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,8.013595652300864e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134033203125,0.0,0.0,0.0001084976029233,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0005146657931618,289.342529296875,294.1499938964844,264.0721435546875,263.4107666015625,265.8514709472656,264.1896057128906,288.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.729978826858769e-08,0.0010977752972394,-0.0443406961858272,0.0,0.0,0.0,-0.0133890388533473,60.0,-17.899465560913086,-0.0,-8.216771618663189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360240,290.978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6489562988281,0.0,0.0,0.0001030319399433,290.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.63555908203125,0.0,0.0,0.0001084976029233,290.6430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.6376647949219,0.0,0.0,8.013595652300864e-05,290.7816772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6134033203125,0.0,0.0,0.0001084976029233,291.640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5513000488281,0.0,0.0,0.0005146657931618,289.342529296875,294.1499938964844,264.0721435546875,263.4107666015625,265.8514709472656,264.1896057128906,288.02215576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001097792526707,1.729978826858769e-08,0.0010977752972394,-0.0443406961858272,0.0,0.0,0.0,-0.0133890388533473,60.0,-17.899465560913086,-0.0,-8.216771618663189e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360300,290.9745178222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.642822265625,0.0,0.0,0.0001032617728924,290.8983764648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6294860839844,0.0,0.0,0.0001087396231014,290.6368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.631591796875,0.0,0.0,8.03147122496739e-05,290.78076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.60748291015625,0.0,0.0,0.0001087396303773,291.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5458374023437,0.0,0.0,0.000515813822858,289.3367614746094,294.1499938964844,264.02508544921875,263.36529541015625,265.83380126953125,264.1434326171875,288.0160827636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002412065863,1.7586158307381083e-08,0.0011002236278727,-0.0450889095664024,0.0,0.0,0.0,-0.0135310031473636,60.0,-17.965747833251953,-0.0,-8.253469729879725e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360360,290.9701232910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6366577148437,0.0,0.0,0.0001035133827826,290.89422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6234130859375,0.0,0.0,0.0001090045770979,290.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.62548828125,0.0,0.0,8.051040640566498e-05,290.7801818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6015625,0.0,0.0,0.0001090045843739,291.6355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.54034423828125,0.0,0.0,0.0005170706426724,289.3309631347656,294.1499938964844,263.9770202636719,263.31884765625,265.8157653808594,264.09600830078125,288.010009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001102921902202,1.7899662196896315e-08,0.0011029040906578,-0.0459079295396804,0.0,0.0,0.0,-0.0136864194646477,60.0,-18.03671836853028,-0.0,-8.293739028886193e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360420,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,0.0001040716815623,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,0.000109592489025,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,8.094464283203706e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.000109592496301,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529296875,0.0,0.0,0.0005198594881221,289.3193054199219,294.1499938964844,263.878173828125,263.2231750488281,265.7785949707031,263.997802734375,287.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595315509628563e-08,0.0011088517494499,-0.0477249771356582,0.0,0.0,0.0,-0.0140312807634472,60.0,-18.19091796875,-0.0,-8.38344433873317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360480,290.9609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.624267578125,0.0,0.0,0.0001040716815623,290.88555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6112365722656,0.0,0.0,0.000109592489025,290.61651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.61328125,0.0,0.0,8.094464283203706e-05,290.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.000109592496301,291.630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.529296875,0.0,0.0,0.0005198594881221,289.3193054199219,294.1499938964844,263.878173828125,263.2231750488281,265.7785949707031,263.997802734375,287.99786376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088702594861,1.8595315509628563e-08,0.0011088517494499,-0.0477249771356582,0.0,0.0,0.0,-0.0140312807634472,60.0,-18.19091796875,-0.0,-8.38344433873317e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360540,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,0.0001102546448237,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0001102546520996,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0005230004317127,289.3076171875,294.1499938964844,263.7758483886719,263.1240539550781,265.7400817871094,263.8956298828125,287.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881499713967e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196897745132,60.0,-18.360116958618164,-0.0,-8.48505479211781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360600,290.9512023925781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6118469238281,0.0,0.0,0.0001047004770953,290.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.5989685058594,0.0,0.0,0.0001102546448237,290.6018371582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6009826660156,0.0,0.0,8.143370359903201e-05,290.7792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5777282714844,0.0,0.0,0.0001102546520996,291.6245422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5181579589844,0.0,0.0,0.0005230004317127,289.3076171875,294.1499938964844,263.7758483886719,263.1240539550781,265.7400817871094,263.8956298828125,287.9856262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011155697284266,1.937881499713967e-08,0.0011155504034832,-0.049770925194025,0.0,0.0,0.0,-0.0144196897745132,60.0,-18.360116958618164,-0.0,-8.48505479211781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360660,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,0.0001109974109567,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,0.0005265237996354,289.2958068847656,294.1499938964844,263.6703491210937,263.02178955078125,265.7000427246094,263.7891540527344,287.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54674530029297,-0.0,-8.599762679750712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360720,290.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5993347167969,0.0,0.0,0.0001054058157023,290.8667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5866394042969,0.0,0.0,0.0001109974036808,290.5860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.588623046875,0.0,0.0,8.198230352718383e-05,290.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.565673828125,0.0,0.0,0.0001109974109567,291.6184997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5069580078125,0.0,0.0,0.0005265237996354,289.2958068847656,294.1499938964844,263.6703491210937,263.02178955078125,265.7000427246094,263.7891540527344,287.973388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011230848031118,2.0257701294212893e-08,0.0011230645468458,-0.0520652197301387,0.0,0.0,0.0,-0.0148553857579827,60.0,-18.54674530029297,-0.0,-8.599762679750712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360780,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,0.0001118164800573,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956359863281,0.0,0.0,0.0005304091027937,289.283935546875,294.1499938964844,263.5619812011719,262.9166564941406,265.6583251953125,263.67889404296875,287.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74977684020996,-0.0,-8.727148070875047e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360840,290.9295349121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.58673095703125,0.0,0.0,0.0001061836228473,290.8563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.57421875,0.0,0.0,0.0001118164727813,290.56915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.576171875,0.0,0.0,8.258726302301511e-05,290.7658996582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5535583496094,0.0,0.0,0.0001118164800573,291.6117248535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4956359863281,0.0,0.0,0.0005304091027937,289.283935546875,294.1499938964844,263.5619812011719,262.9166564941406,265.6583251953125,263.67889404296875,287.9610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011313719442114,2.1226892243930703e-08,0.0011313507566228,-0.0545943155884742,0.0,0.0,0.0,-0.0153358494862914,60.0,-18.74977684020996,-0.0,-8.727148070875047e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360900,290.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.58038330078125,0.0,0.0,0.000106600120489,290.850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5679626464844,0.0,0.0,0.0001122550602303,290.5602111816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5699157714844,0.0,0.0,8.291120320791379e-05,290.7610778808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.5474548339844,0.0,0.0,0.0001122550675063,291.6080627441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4899597167969,0.0,0.0,0.0005324895610101,289.2779541015625,294.1499938964844,263.5068359375,262.86309814453125,265.6368103027344,263.6224365234375,287.95489501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358095798641,2.1745870881773044e-08,0.0011357878101989,-0.0559481643140316,0.0,0.0,0.0,-0.0155931254848837,60.0,-18.85751724243164,-0.0,-8.795744577128063e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
360960,290.9173583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.57403564453125,0.0,0.0,0.0001070308353519,290.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.56170654296875,0.0,0.0,0.0001127086216001,290.551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5636291503906,0.0,0.0,8.324620284838602e-05,290.7559509277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.54132080078125,0.0,0.0,0.0001127086288761,291.604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842224121094,0.0,0.0,0.0005346410907804,289.2719421386719,294.1499938964844,263.4510498046875,262.8089294433594,265.61492919921875,263.5653381347656,287.9486999511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011403986718505,2.2282575784515763e-08,0.0011403763201087,-0.0573479421436786,0.0,0.0,0.0,-0.0158591903746128,60.0,-18.96837615966797,-0.0,-8.866965828246975e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361020,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,0.0001136680730269,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,0.0005391922895796,289.25982666015625,294.1499938964844,263.3378295898437,262.6989440917969,265.5697326660156,263.4488830566406,287.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20212173461914,-0.0,-9.01856935797696e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361080,290.9042663574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5612487792969,0.0,0.0,0.0001079419453162,290.8331604003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.549072265625,0.0,0.0,0.0001136680657509,290.5317687988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5509948730469,0.0,0.0,8.395484474021941e-05,290.7446594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.52899169921875,0.0,0.0,0.0001136680730269,291.5960998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.47271728515625,0.0,0.0,0.0005391922895796,289.25982666015625,294.1499938964844,263.3378295898437,262.6989440917969,265.5697326660156,263.4488830566406,287.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011501061962917,2.34178969549248e-08,0.001150082796812,-0.0603078640997409,0.0,0.0,0.0,-0.0164220090955495,60.0,-19.20212173461914,-0.0,-9.01856935797696e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361140,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0001146871290984,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165405273437,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610900878906,0.0,0.0,0.0005440262611955,289.24761962890625,294.1499938964844,263.2226257324219,262.58697509765625,265.5227355957031,263.3301086425781,287.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.46237785717085e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.44939994812012,-0.0,-9.181000137914452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361200,290.89031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.54833984375,0.0,0.0,0.0001089096695068,290.8204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5363464355469,0.0,0.0,0.0001146871290984,290.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5382385253906,0.0,0.0,8.470752072753385e-05,290.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.5165405273437,0.0,0.0,0.0001146871290984,291.5873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4610900878906,0.0,0.0,0.0005440262611955,289.24761962890625,294.1499938964844,263.2226257324219,262.58697509765625,265.5227355957031,263.3301086425781,287.9237670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011604168685153,2.46237785717085e-08,0.0011603923048824,-0.0634500458836555,0.0,0.0,0.0,-0.0170198064297437,60.0,-19.44939994812012,-0.0,-9.181000137914452e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361260,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,0.0001099236687878,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52349853515625,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,8.549619087716565e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.00011575492681,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,0.0005490913754329,289.2352905273437,294.1499938964844,263.105712890625,262.4732971191406,265.47393798828125,263.2093505859375,287.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.70871925354004,-0.0,-9.352754659630592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361320,290.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353088378906,0.0,0.0,0.0001099236687878,290.8070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.52349853515625,0.0,0.0,0.000115754919534,290.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5253601074219,0.0,0.0,8.549619087716565e-05,290.71929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5039978027344,0.0,0.0,0.00011575492681,291.5780639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4493103027344,0.0,0.0,0.0005490913754329,289.2352905273437,294.1499938964844,263.105712890625,262.4732971191406,265.47393798828125,263.2093505859375,287.9112243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712207924574,2.588734915320856e-08,0.001171194948256,-0.0667405799031257,0.0,0.0,0.0,-0.0176462046802043,60.0,-19.70871925354004,-0.0,-9.352754659630592e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361380,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,0.0001168578237411,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0005543230799958,289.22283935546875,294.1499938964844,262.9873962402344,262.35821533203125,265.4232788085937,263.0870666503906,287.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97808074951172,-0.0,-9.531827060982324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361440,290.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221862792969,0.0,0.0,0.0001109710137825,290.79296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5105285644531,0.0,0.0,0.0001168578237411,290.4684143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.51239013671875,0.0,0.0,8.63107925397344e-05,290.7054748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4913330078125,0.0,0.0,0.0001168578310171,291.5682678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4374389648437,0.0,0.0,0.0005543230799958,289.22283935546875,294.1499938964844,262.9873962402344,262.35821533203125,265.4232788085937,263.0870666503906,287.8985595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011823800159618,2.7192488261107428e-08,0.0011823527747765,-0.070137120783329,0.0,0.0,0.0,-0.0182932056486606,60.0,-19.97808074951172,-0.0,-9.531827060982324e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361500,290.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5155639648437,0.0,0.0,0.0001115026025217,290.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5040283203125,0.0,0.0,0.0001174176140921,290.4571838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.5058288574219,0.0,0.0,8.672424883116037e-05,290.6983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.48492431640625,0.0,0.0,0.000117417621368,291.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.43145751953125,0.0,0.0,0.0005569785134866,289.216552734375,294.1499938964844,262.92779541015625,262.3002624511719,265.3971862792969,263.02545166015625,287.8922119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011880439706146,2.7854929030013412e-08,0.0011880161473527,-0.0718601867556572,0.0,0.0,0.0,-0.0186216011643409,60.0,-20.11585807800293,-0.0,-9.623366281630297e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361560,290.8441772460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.5089111328125,0.0,0.0,0.0001120359229389,290.77838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4974670410156,0.0,0.0,0.0001179792307084,290.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.499267578125,0.0,0.0,8.713905117474496e-05,290.69110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.478515625,0.0,0.0,0.0001179792307084,291.5580444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4254455566406,0.0,0.0,0.0005596425617113,289.2102355957031,294.1499938964844,262.8679504394531,262.2420349121094,265.3705749511719,262.963623046875,287.8858337402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011937263188883,2.8519536954263458e-08,0.0011936977971345,-0.0735882595181465,0.0,0.0,0.0,-0.0189510695636272,60.0,-20.25503730773925,-0.0,-9.715644466723461e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361620,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,0.0001191003539133,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,0.0001191003539133,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.0005649607046507,289.1975402832031,294.1499938964844,262.7476806640625,262.125,265.3160705566406,262.8394775390625,287.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53574562072754,-0.0,-9.901170727744105e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361680,290.8277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4955444335937,0.0,0.0,0.0001131005701608,290.7633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4842529296875,0.0,0.0,0.0001191003539133,290.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.48602294921875,0.0,0.0,8.796711335889995e-05,290.67626953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.465576171875,0.0,0.0,0.0001191003539133,291.5474853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4132995605469,0.0,0.0,0.0005649607046507,289.1975402832031,294.1499938964844,262.7476806640625,262.125,265.3160705566406,262.8394775390625,287.873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012050699442625,2.984627656132943e-08,0.0012050401419401,-0.0770360305905342,0.0,0.0,0.0,-0.0196087788790464,60.0,-20.53574562072754,-0.0,-9.901170727744105e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361740,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47265625,0.0,0.0,8.87800706550479e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010314941406,0.0,0.0,0.0005701818154193,289.1846923828125,294.1499938964844,262.6268920898437,262.0074462890625,265.2596740722656,262.7149353027344,287.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81713104248047,-0.0,-1.0085020107908349e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361800,290.81109619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4820556640625,0.0,0.0,0.0001141458051279,290.74810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4709167480469,0.0,0.0,0.0001202010244014,290.39971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.47265625,0.0,0.0,8.87800706550479e-05,290.6611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4525451660156,0.0,0.0,0.0001202010316774,291.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4010314941406,0.0,0.0,0.0005701818154193,289.1846923828125,294.1499938964844,262.6268920898437,262.0074462890625,265.2596740722656,262.7149353027344,287.8601379394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001216206816025,3.1148839951811176e-08,0.0012161756167188,-0.0804183632135391,0.0,0.0,0.0,-0.0202545039355754,60.0,-20.81713104248047,-0.0,-1.0085020107908349e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361860,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574584960937,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591979980469,0.0,0.0,8.95623816177249e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,0.0005752061260864,289.1717224121094,294.1499938964844,262.505859375,261.8896484375,265.20135498046875,262.5903625488281,287.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09518814086914,-0.0,-1.0263535443755245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361920,290.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.46844482421875,0.0,0.0,0.0001151516262325,290.7326965332031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574584960937,0.0,0.0,0.0001212602146551,290.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4591979980469,0.0,0.0,8.95623816177249e-05,290.64581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4393615722656,0.0,0.0,0.0001212602146551,291.52557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3886413574219,0.0,0.0,0.0005752061260864,289.1717224121094,294.1499938964844,262.505859375,261.8896484375,265.20135498046875,262.5903625488281,287.8471374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012269237777218,3.2402322602820284e-08,0.0012268914142623,-0.0836707055568695,0.0,0.0,0.0,-0.0208758953958749,60.0,-21.09518814086914,-0.0,-1.0263535443755245e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
361980,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4574584960937,0.0,0.0,0.0001159152743639,290.7203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4466247558594,0.0,0.0,0.0001220643680426,290.3581237792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4483337402344,0.0,0.0,9.01563253137283e-05,290.6335144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4287414550781,0.0,0.0,0.0001220643753185,291.5166320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.378662109375,0.0,0.0,0.0005790207069367,289.1612854003906,294.1499938964844,262.4090576171875,261.7954406738281,265.1533203125,262.49090576171875,287.8366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012350603938102,3.335400577952896e-08,0.0012350270990282,-0.0861382633447647,0.0,0.0,0.0,-0.0213476754724979,60.0,-21.31258773803711,-0.0,-1.0400113836794844e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362040,290.7775573730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.4547119140625,0.0,0.0,0.0001160992032964,290.7172546386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44390869140625,0.0,0.0,0.0001222580613102,290.3535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.44561767578125,0.0,0.0,9.029938519233838e-05,290.6304626464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.42608642578125,0.0,0.0,0.0001222580613102,291.514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.37615966796875,0.0,0.0,0.0005799394566565,289.1586608886719,294.1499938964844,262.3848876953125,261.7718811035156,265.14117431640625,262.4660949707031,287.8340148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012370202457532,3.358322686608517e-08,0.0012369866017252,-0.0867323726415634,0.0,0.0,0.0,-0.0214613080024719,60.0,-21.366016387939453,-0.0,-1.0433144836952125e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362100,290.7692565917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.44781494140625,0.0,0.0,0.0001165447902167,290.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4371032714844,0.0,0.0,0.0001227272732648,290.3421936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.43878173828125,0.0,0.0,9.064594632945956e-05,290.6228332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4194030761719,0.0,0.0,0.0001227272878168,291.5088195800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3698425292969,0.0,0.0,0.0005821652594022,289.1520690917969,294.1499938964844,262.32452392578125,261.713134765625,265.1103515625,262.4041748046875,287.8274230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417680118232,3.4138540883077446e-08,0.0012417337857186,-0.0881712809205055,0.0,0.0,0.0,-0.0217365939170122,60.0,-21.49730682373047,-0.0,-1.0513381454302364e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
