time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
362160,290.76104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,0.0001169720708276,290.70196533203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.43023681640625,0.0,0.0,0.0001231772330356,290.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4319152832031,0.0,0.0,9.0978282969445e-05,290.615234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126892089844,0.0,0.0,0.0001231772330356,291.50323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.363525390625,0.0,0.0,0.0005842996179126,289.1454772949219,294.1499938964844,262.2642517089844,261.65447998046875,265.0791320800781,262.3424377441406,287.82080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012463206658139,3.467104292553813e-08,0.001246285974048,-0.0895505920052528,0.0,0.0,0.0,-0.0220005735754966,60.0,-21.625747680664062,-0.0,-1.0590611765337601e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362220,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507995605469,0.0,0.0,0.0005882310215383,289.1321716308594,294.1499938964844,262.1442565917969,261.53765869140625,265.0155029296875,262.2196044921875,287.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87245750427246,-0.0,-1.0733603517110168e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362280,290.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.42694091796875,0.0,0.0,0.0001177590966108,290.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.41650390625,0.0,0.0,0.0001240060082636,290.30889892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.41815185546875,0.0,0.0,9.159040928352624e-05,290.6002502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.39923095703125,0.0,0.0,0.0001240060082636,291.4920959472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3507995605469,0.0,0.0,0.0005882310215383,289.1321716308594,294.1499938964844,262.1442565917969,261.53765869140625,265.0155029296875,262.2196044921875,287.8074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547065271064,3.5651893881549774e-08,0.0012546709040179,-0.0920899212360382,0.0,0.0,0.0,-0.0224868115037679,60.0,-21.87245750427246,-0.0,-1.0733603517110168e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362340,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,0.000118463889521,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379821777344,0.0,0.0,0.0005917515372857,289.1188049316406,294.1499938964844,262.02520751953125,261.4217834472656,264.9502258300781,262.09796142578125,287.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.103166580200195,-0.0,-1.086246754766762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362400,290.7292175292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4129638671875,0.0,0.0,0.000118463889521,290.6722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.40264892578125,0.0,0.0,0.0001247481850441,290.2875366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.4042663574219,0.0,0.0,9.213857993017882e-05,290.58563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3856506347656,0.0,0.0,0.0001247481850441,291.48114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3379821777344,0.0,0.0,0.0005917515372857,289.1188049316406,294.1499938964844,262.02520751953125,261.4217834472656,264.9502258300781,262.09796142578125,287.79400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012622161302715,3.6530259706069046e-08,0.0012621795758605,-0.0943624600768089,0.0,0.0,0.0,-0.0229222457855939,60.0,-22.103166580200195,-0.0,-1.086246754766762e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362460,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,0.0005949336336925,289.1053466796875,294.1499938964844,261.9073486328125,261.3070983886719,264.88330078125,261.97772216796875,287.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732418107915692e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31974220275879,-0.0,-1.097960264928588e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362520,290.7140808105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3988647460937,0.0,0.0,0.0001191009141621,290.657958984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.38873291015625,0.0,0.0,0.0001254189992323,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.39031982421875,0.0,0.0,9.263404353987426e-05,290.5714416503906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3720092773437,0.0,0.0,0.0001254189992323,291.47039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3250732421875,0.0,0.0,0.0005949336336925,289.1053466796875,294.1499938964844,261.9073486328125,261.3070983886719,264.88330078125,261.97772216796875,287.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.00126900349278,3.732418107915692e-08,0.001268966239877,-0.0964152887463569,0.0,0.0,0.0,-0.0233158152550458,60.0,-22.31974220275879,-0.0,-1.097960264928588e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362580,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0001196558514493,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763122558594,0.0,0.0,9.306566789746284e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,0.000126003389596,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121032714844,0.0,0.0,0.0005977056571282,289.091796875,294.1499938964844,261.791015625,261.19390869140625,264.8148803710937,261.8591613769531,287.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801580206186373e-08,0.0012748785084113,-0.0982026606798172,0.0,0.0,0.0,-0.0236586760729551,60.0,-22.52186393737793,-0.0,-1.1082155992880872e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362640,290.69952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3847351074219,0.0,0.0,0.0001196558514493,290.6441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.374755859375,0.0,0.0,0.000126003375044,290.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3763122558594,0.0,0.0,9.306566789746284e-05,290.5577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3582763671875,0.0,0.0,0.000126003389596,291.4598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3121032714844,0.0,0.0,0.0005977056571282,289.091796875,294.1499938964844,261.791015625,261.19390869140625,264.8148803710937,261.8591613769531,287.7666931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012749165762215,3.801580206186373e-08,0.0012748785084113,-0.0982026606798172,0.0,0.0,0.0,-0.0236586760729551,60.0,-22.52186393737793,-0.0,-1.1082155992880872e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362700,290.69244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.37762451171875,0.0,0.0,0.0001199024409288,290.6374206542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.36773681640625,0.0,0.0,0.0001262630394194,290.23760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3692932128906,0.0,0.0,9.32574548642151e-05,290.5509948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.35137939453125,0.0,0.0,0.0001262630539713,291.45477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3055725097656,0.0,0.0,0.0005989374476484,289.0849914550781,294.1499938964844,261.7335205078125,261.1379699707031,264.7801818847656,261.800537109375,287.7597961425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012775439536198,3.832312955864836e-08,0.001277505652979,-0.0989965870976448,0.0,0.0,0.0,-0.023811025545001,60.0,-22.61714172363281,-0.0,-1.11278787073843e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362760,290.685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3705139160156,0.0,0.0,0.0001201264531118,290.6308288574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3607177734375,0.0,0.0,0.0001264989405171,290.22833251953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3622436523437,0.0,0.0,9.343168494524434e-05,290.5444641113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.344482421875,0.0,0.0,0.0001264989405171,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2990417480469,0.0,0.0,0.0006000564317218,289.07818603515625,294.1499938964844,261.676513671875,261.0824890136719,264.7451477050781,261.742431640625,287.7528381347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012799309333786,3.8602316010383226e-08,0.0012798922834917,-0.0997176691889762,0.0,0.0,0.0,-0.0239494275301694,60.0,-22.708032608032227,-0.0,-1.1169496616503238e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362820,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,0.0001205155058414,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466186523437,0.0,0.0,0.0001269086351385,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34814453125,0.0,0.0,9.373428474646062e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306579589844,0.0,0.0,0.0001269086351385,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28594970703125,0.0,0.0,0.0006019998108968,289.0645446777344,294.1499938964844,261.5640869140625,260.97314453125,264.6741638183594,261.6279296875,287.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719747869328e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897981613874,60.0,-22.877241134643555,-0.0,-1.124195989632426e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362880,290.6722717285156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3562927246094,0.0,0.0,0.0001205155058414,290.6180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3466186523437,0.0,0.0,0.0001269086351385,290.21063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.34814453125,0.0,0.0,9.373428474646062e-05,290.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3306579589844,0.0,0.0,0.0001269086351385,291.4398498535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.28594970703125,0.0,0.0,0.0006019998108968,289.0645446777344,294.1499938964844,261.5640869140625,260.97314453125,264.6741638183594,261.6279296875,287.7388610839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012840762501582,3.908719747869328e-08,0.0012840371346101,-0.1009696498513221,0.0,0.0,0.0,-0.0241897981613874,60.0,-22.877241134643555,-0.0,-1.124195989632426e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
362940,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,0.0001208343019243,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.333984375,0.0,0.0,9.398223483003676e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,0.0001272443478228,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27276611328125,0.0,0.0,0.000603592256084,289.0508117675781,294.1499938964844,261.4540710449219,260.8661804199219,264.6020812988281,261.515869140625,287.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874335516244,-0.1019952148199081,0.0,0.0,0.0,-0.0243867617100477,60.0,-23.030641555786133,-0.0,-1.130151332517926e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363000,290.6596374511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3420104980469,0.0,0.0,0.0001208343019243,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324890136719,0.0,0.0,0.0001272443332709,290.1939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.333984375,0.0,0.0,9.398223483003676e-05,290.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3167724609375,0.0,0.0,0.0001272443478228,291.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.27276611328125,0.0,0.0,0.000603592256084,289.0508117675781,294.1499938964844,261.4540710449219,260.8661804199219,264.6020812988281,261.515869140625,287.7247314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012874731328338,3.94845187656756e-08,0.0012874335516244,-0.1019952148199081,0.0,0.0,0.0,-0.0243867617100477,60.0,-23.030641555786133,-0.0,-1.130151332517926e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363060,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32769775390625,0.0,0.0,0.000121092009067,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,9.418267291039228e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,0.0001275157264899,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,0.0006048795767128,289.0370788574219,294.1499938964844,261.3467102050781,260.7618408203125,264.52899169921875,261.406494140625,287.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.16958808898925,-0.0,-1.1349767703450203e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363120,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.32769775390625,0.0,0.0,0.000121092009067,290.5941162109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3183288574219,0.0,0.0,0.000127515711938,290.1783752441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3197937011719,0.0,0.0,9.418267291039228e-05,290.5080261230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3028869628906,0.0,0.0,0.0001275157264899,291.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,289.25958251953125,0.0,0.0,0.0006048795767128,289.0370788574219,294.1499938964844,261.3467102050781,260.7618408203125,264.52899169921875,261.406494140625,287.7104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012902189046144,3.980569829309388e-08,0.0012901792069897,-0.1028240099549293,0.0,0.0,0.0,-0.0245459806174039,60.0,-23.16958808898925,-0.0,-1.1349767703450203e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363180,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.000121294564451,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,9.43402192206122e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,0.0001277290284633,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0006058914004825,289.0233154296875,294.1499938964844,261.2423400878906,260.66046142578125,264.455078125,261.3000793457031,287.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.29504776000977,-0.0,-1.1387768239501385e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363240,290.6362609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3133544921875,0.0,0.0,0.000121294564451,290.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.3041381835937,0.0,0.0,0.0001277290139114,290.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3056030273437,0.0,0.0,9.43402192206122e-05,290.4969787597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2889404296875,0.0,0.0,0.0001277290284633,291.4124755859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.246337890625,0.0,0.0,0.0006058914004825,289.0233154296875,294.1499938964844,261.2423400878906,260.66046142578125,264.455078125,261.3000793457031,287.69610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012923772446811,4.0058147021682096e-08,0.0012923371978104,-0.1034753024578094,0.0,0.0,0.0,-0.0246711280196905,60.0,-23.29504776000977,-0.0,-1.1387768239501385e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363300,290.6307678222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3061828613281,0.0,0.0,0.0001213780706166,290.5775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.29705810546875,0.0,0.0,0.0001278169511351,290.1568298339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2984924316406,0.0,0.0,9.4405171694234e-05,290.4916381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2819519042969,0.0,0.0,0.000127816965687,291.4082336425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,0.0006063085165806,289.01641845703125,294.1499938964844,261.1913452148437,260.6109313964844,264.4178161621094,261.2480163574219,287.6888427734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012932670069858,4.016222021618887e-08,0.0012932268436998,-0.1037437692284584,0.0,0.0,0.0,-0.0247227195650339,60.0,-23.35320472717285,-0.0,-1.1403453470393289e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363360,290.6254577636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.29901123046875,0.0,0.0,0.0001214477670146,290.572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2899475097656,0.0,0.0,0.0001278903509955,290.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2913818359375,0.0,0.0,9.445937030250208e-05,290.4864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2749938964844,0.0,0.0,0.0001278903509955,291.4040832519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,0.0006066566566005,289.009521484375,294.1499938964844,261.1412353515625,260.5622863769531,264.3804016113281,261.1968688964844,287.6815795898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012940096203237,4.0249076960208185e-08,0.0012939693406224,-0.1039677932858467,0.0,0.0,0.0,-0.0247657764703035,60.0,-23.407957077026367,-0.0,-1.1416550904641559e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363420,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846374511719,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757263183594,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,0.0006071843090467,288.9956970214844,294.1499938964844,261.043701171875,260.4676208496094,264.3051452636719,261.09698486328125,287.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.50899124145508,-0.0,-1.143641696899067e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363480,290.6152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2846374511719,0.0,0.0,0.0001215533920913,290.56207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2757263183594,0.0,0.0,0.0001280015858355,290.137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2771301269531,0.0,0.0,9.454153041588144e-05,290.47637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2610168457031,0.0,0.0,0.0001280015858355,291.3960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2197570800781,0.0,0.0,0.0006071843090467,288.9956970214844,294.1499938964844,261.043701171875,260.4676208496094,264.3051452636719,261.09698486328125,287.6669311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012951351236552,4.038071566014878e-08,0.0012950947275385,-0.1043073162436485,0.0,0.0,0.0,-0.0248310361057519,60.0,-23.50899124145508,-0.0,-1.143641696899067e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363540,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702941894531,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629089355469,0.0,0.0,9.458587737753989e-05,290.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470397949219,0.0,0.0,0.0001280616270378,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,0.0006074691191315,288.9818725585937,294.1499938964844,260.95001220703125,260.37677001953125,264.2293701171875,261.0012512207031,287.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.59621810913086,-0.0,-1.1447146874843385e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363600,290.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2702941894531,0.0,0.0,0.0001216104137711,290.5523986816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2615051269531,0.0,0.0,0.0001280616270378,290.1258850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2629089355469,0.0,0.0,9.458587737753989e-05,290.4668884277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2470397949219,0.0,0.0,0.0001280616270378,291.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2064514160156,0.0,0.0,0.0006074691191315,288.9818725585937,294.1499938964844,260.95001220703125,260.37677001953125,264.2293701171875,261.0012512207031,287.6521301269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957426952198,4.045177348643848e-08,0.0012957021826878,-0.1044905632734298,0.0,0.0,0.0,-0.024866260588169,60.0,-23.59621810913086,-0.0,-1.1447146874843385e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363660,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,9.460352157475428e-05,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,0.0001280855212826,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.193115234375,0.0,0.0,0.0006075824494473,288.968017578125,294.1499938964844,260.8588562011719,260.2884826660156,264.1531982421875,260.90850830078125,287.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.67350959777832,-0.0,-1.1451415105057094e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363720,290.5964660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.25592041015625,0.0,0.0,0.0001216331002069,290.5431823730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2472839355469,0.0,0.0,0.0001280855067307,290.1152038574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2486572265625,0.0,0.0,9.460352157475428e-05,290.45782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330322265625,0.0,0.0,0.0001280855212826,291.3810729980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.193115234375,0.0,0.0,0.0006075824494473,288.968017578125,294.1499938964844,260.8588562011719,260.2884826660156,264.1531982421875,260.90850830078125,287.6372375488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959843734279,4.0480028218325976e-08,0.0012959438608959,-0.1045634299516677,0.0,0.0,0.0,-0.0248802676796913,60.0,-23.67350959777832,-0.0,-1.1451415105057094e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363780,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,0.0006075803539715,288.95416259765625,294.1499938964844,260.768798828125,260.2012939453125,264.0766906738281,260.8177185058594,287.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949531127416e-08,0.0012959393206983,-0.1045620515942573,0.0,0.0,0.0,-0.0248800050467252,60.0,-23.74281311035156,-0.0,-1.1451334813727959e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363840,290.5878601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2415771484375,0.0,0.0,0.0001216326782014,290.534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2330627441406,0.0,0.0,0.0001280850701732,290.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2344055175781,0.0,0.0,9.460319415666164e-05,290.44921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.21905517578125,0.0,0.0,0.0001280850701732,291.3741149902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.17974853515625,0.0,0.0,0.0006075803539715,288.95416259765625,294.1499938964844,260.768798828125,260.2012939453125,264.0766906738281,260.8177185058594,287.6221923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012959798332303,4.047949531127416e-08,0.0012959393206983,-0.1045620515942573,0.0,0.0,0.0,-0.0248800050467252,60.0,-23.74281311035156,-0.0,-1.1451334813727959e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363900,290.5837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.234375,0.0,0.0,0.0001216248201671,290.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2259521484375,0.0,0.0,0.0001280767901334,290.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.227294921875,0.0,0.0,9.459708235226572e-05,290.445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2120666503906,0.0,0.0,0.0001280768046854,291.3707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.1730651855469,0.0,0.0,0.0006075411220081,288.9472351074219,294.1499938964844,260.7241516113281,260.1581115722656,264.038330078125,260.7727966308594,287.6146240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012958961306139,4.0469693374234346e-08,0.0012958556180819,-0.1045367792248725,0.0,0.0,0.0,-0.024875147268176,60.0,-23.77547645568848,-0.0,-1.144985404266663e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
363960,290.57965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2272033691406,0.0,0.0,0.000121611803479,290.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2188415527344,0.0,0.0,0.0001280630822293,290.0961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.2201843261719,0.0,0.0,9.45869614952244e-05,290.4410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2050476074219,0.0,0.0,0.0001280630967812,291.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1663818359375,0.0,0.0,0.0006074760458432,288.9403076171875,294.1499938964844,260.6797790527344,260.1152038574219,263.9999084472656,260.7281494140625,287.6070251464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012957573635503,4.04534610254359e-08,0.0012957168510183,-0.1044949144124984,0.0,0.0,0.0,-0.0248670987784862,60.0,-23.806814193725582,-0.0,-1.1447401959685521e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364020,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0001215719166793,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20465087890625,0.0,0.0,0.0001280210854019,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,9.455593681195752e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910705566406,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15301513671875,0.0,0.0,0.0006072768010199,288.92645263671875,294.1499938964844,260.5918884277344,260.0302429199219,263.9228820800781,260.6396789550781,287.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.8659782409668,-0.0,-1.1439891522968537e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364080,290.5718078613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2128601074219,0.0,0.0,0.0001215719166793,290.5179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20465087890625,0.0,0.0,0.0001280210854019,290.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2059326171875,0.0,0.0,9.455593681195752e-05,290.4331359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1910705566406,0.0,0.0,0.0001280210854019,291.3610534667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.15301513671875,0.0,0.0,0.0006072768010199,288.92645263671875,294.1499938964844,260.5918884277344,260.0302429199219,263.9228820800781,260.6396789550781,287.5917358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001295332214795,4.040373013936005e-08,0.0012952918186783,-0.1043666675686836,0.0,0.0,0.0,-0.0248424466699361,60.0,-23.8659782409668,-0.0,-1.1439891522968537e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364140,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985168457031,0.0,0.0,0.0001215133306686,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,0.0001279593852814,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,0.0006069841911084,288.9125671386719,294.1499938964844,260.505126953125,259.9464416503906,263.8456420898437,260.55242919921875,287.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.919898986816406,-0.0,-1.1428866741880485e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364200,290.5643005371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1985168457031,0.0,0.0,0.0001215133306686,290.5102233886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1904296875,0.0,0.0,0.0001279593852814,290.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.19171142578125,0.0,0.0,9.451036748941988e-05,290.4255676269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.17706298828125,0.0,0.0,0.0001279593998333,291.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1396484375,0.0,0.0,0.0006069841911084,288.9125671386719,294.1499938964844,260.505126953125,259.9464416503906,263.8456420898437,260.55242919921875,287.5763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012947079958394,4.033070055697864e-08,0.0012946675997227,-0.1041783243417739,0.0,0.0,0.0,-0.0248062442988157,60.0,-23.919898986816406,-0.0,-1.1428866741880485e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364260,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842041015625,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,0.0006066149799153,288.8987121582031,294.1499938964844,260.41949462890625,259.86376953125,263.76824951171875,260.4661865234375,287.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.96988296508789,-0.0,-1.1414964973255337e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364320,290.5570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1842041015625,0.0,0.0,0.0001214394142152,290.502685546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1762390136719,0.0,0.0,0.0001278815470868,290.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.177490234375,0.0,0.0,9.44528801483102e-05,290.41827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1630859375,0.0,0.0,0.0001278815616387,291.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1262512207031,0.0,0.0,0.0006066149799153,288.8987121582031,294.1499938964844,260.41949462890625,259.86376953125,263.76824951171875,260.4661865234375,287.5608215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012939204461872,4.0238560927718936e-08,0.0012938801664859,-0.1039406731724739,0.0,0.0,0.0,-0.0247605685144662,60.0,-23.96988296508789,-0.0,-1.1414964973255337e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364380,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16326904296875,0.0,0.0,9.438276902073994e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,0.0006061646854504,288.8848571777344,294.1499938964844,260.3349914550781,259.78228759765625,263.69073486328125,260.3812866210937,287.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620280491319e-08,0.0012929197400808,-0.1036508604884147,0.0,0.0,0.0,-0.0247048698365688,60.0,-24.014848709106445,-0.0,-1.1398024213349345e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
364440,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1698608398437,0.0,0.0,0.0001213492796523,290.4954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.1620483398437,0.0,0.0,0.0001277866394957,290.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.16326904296875,0.0,0.0,9.438276902073994e-05,290.4112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.14910888671875,0.0,0.0,0.0001277866394957,291.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.11285400390625,0.0,0.0,0.0006061646854504,288.8848571777344,294.1499938964844,260.3349914550781,259.78228759765625,263.69073486328125,260.3812866210937,287.5451965332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012929599033668,4.012620280491319e-08,0.0012929197400808,-0.1036508604884147,0.0,0.0,0.0,-0.0247048698365688,60.0,-24.014848709106445,-0.0,-1.1398024213349345e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
