time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
366840,290.442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8864440917969,0.0,0.0,0.0001185908768093,290.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8807678222656,0.0,0.0,0.0001248819025931,289.9677124023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.88165283203125,0.0,0.0,9.223735105479136e-05,290.2992858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.871337890625,0.0,0.0,0.0001248819171451,291.2510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.8450012207031,0.0,0.0,0.000592385942582,288.6083679199219,294.1499938964844,258.91412353515625,258.41314697265625,262.1651916503906,258.9489440917969,287.2162780761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012635679449886,3.668811388024551e-08,0.0012635312741622,-0.0947707146406173,0.0,0.0,0.0,-0.0230005104094743,60.0,-24.424591064453125,-0.0,-1.0885707268926128e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366900,290.4396057128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8794250488281,0.0,0.0,0.0001185496294056,290.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8737487792969,0.0,0.0,0.0001248384651262,289.96533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8746643066406,0.0,0.0,9.22052640817128e-05,290.29669189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.86444091796875,0.0,0.0,0.0001248384651262,291.24884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8382873535156,0.0,0.0,0.0005921798874624,288.6014709472656,294.1499938964844,258.88580322265625,258.3857421875,262.12860107421875,258.92022705078125,287.207763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012631283607333,3.663669545517223e-08,0.001263091689907,-0.0946377366781234,0.0,0.0,0.0,-0.0229750219732522,60.0,-24.43277168273925,-0.0,-1.0878134304448397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
366960,290.4370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.87237548828125,0.0,0.0,0.0001185125656775,290.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.86676025390625,0.0,0.0,0.0001247994368895,289.962890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8676452636719,0.0,0.0,9.217644401360305e-05,290.2940368652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.8575134277344,0.0,0.0,0.0001247994514415,291.2467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.8315734863281,0.0,0.0,0.0005919947871007,288.59454345703125,294.1499938964844,258.8578796386719,258.3586730957031,262.09210205078125,258.89190673828125,287.1992492675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012627334799617,3.659050662463415e-08,0.0012626968091353,-0.0945182740688324,0.0,0.0,0.0,-0.0229521226137876,60.0,-24.441389083862305,-0.0,-1.0871333699924437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367020,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852783203125,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536376953125,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,0.0005916846566833,288.5806884765625,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45995330810547,-0.0,-1.0859946542041145e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367080,290.4318542480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.8583068847656,0.0,0.0,0.0001184504872071,290.36749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.852783203125,0.0,0.0,0.0001247340696863,289.9578552246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8536376953125,0.0,0.0,9.212816075887532e-05,290.2887268066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.8436584472656,0.0,0.0,0.0001247340696863,291.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.818115234375,0.0,0.0,0.0005916846566833,288.5806884765625,294.1499938964844,258.8031616210937,258.3056335449219,262.0194702148437,258.8363647460937,287.18218994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012620718916878,3.651312852070987e-08,0.0012620353372767,-0.094318151473999,0.0,0.0,0.0,-0.0229137651622295,60.0,-24.45995330810547,-0.0,-1.0859946542041145e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367140,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.050000000745058,0.0001184060747618,290.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8387756347656,0.0,0.050000000745058,0.0001246872998308,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.050000000745058,9.209361451212315e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298034667969,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8046875,0.0,0.050000000745058,0.0005914628272876,288.5668334960937,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.16510009765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.48059844970703,-0.0,-1.0851803722289333e-07,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367200,290.4265441894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.8442077636719,0.0,0.050000000745058,0.0001184060747618,290.36187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8387756347656,0.0,0.050000000745058,0.0001246872998308,289.9525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,288.8396301269531,0.0,0.050000000745058,9.209361451212315e-05,290.2833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8298034667969,0.0,0.050000000745058,0.0001246872998308,291.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8046875,0.0,0.050000000745058,0.0005914628272876,288.5668334960937,291.1499938964844,258.75,258.2539978027344,261.947265625,258.7823486328125,287.16510009765625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0012615985469892,3.6457773688880486e-08,0.0012615621089935,-0.0941749662160873,0.0,0.0,0.0,-0.0228863228112459,60.0,-24.48059844970703,-0.0,-1.0851803722289333e-07,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367260,290.4794006347656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6729736328125,0.6319118738174438,0.050000000745058,0.0408468842506408,290.39892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6718444824219,0.6319118738174438,0.050000000745058,0.0430137366056442,290.0336608886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6720275878906,0.6319118738174438,0.050000000745058,0.0317697972059249,290.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.6700134277344,0.6319118738174438,0.050000000745058,0.0430137366056442,291.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,287.6648254394531,0.6319118738174438,0.050000000745058,0.2040386348962783,287.4624938964844,291.1499938964844,258.7240600585937,258.2286682128906,276.6771545410156,281.655029296875,286.7997436523437,1.0,0.1097093075513839,0.0,0.0,1.0,1.0,-0.4350877106189728,2.3864043896537623e-07,0.4350874722003937,-0.150342509150505,0.0,0.0,0.0,10.18195343017578,60.0,-1312.8092041015625,-0.0,12.27959156036377,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367320,290.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.3835144042969,0.630121648311615,0.050000000745058,0.0452406555414199,290.4155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.630121648311615,0.050000000745058,0.0476405881345272,290.0831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.630121648311615,0.050000000745058,0.0351871773600578,290.3409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3833312988281,0.630121648311615,0.050000000745058,0.0476405881345272,291.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.383056640625,0.630121648311615,0.050000000745058,0.225986436009407,286.26190185546875,291.1499938964844,258.6986694335937,258.2035522460937,280.6235046386719,290.6550598144531,285.7391357421875,1.0,0.121085450053215,0.317344069480896,0.317344069480896,0.9882909655570984,1.0,-0.4820268154144287,0.0571950450539588,0.4248317778110504,-0.0985020920634269,0.0,0.0,0.0,12.517267227172852,60.0,-1701.5513916015625,-0.0,16.680715560913086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367380,290.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5701600313186646,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8939819335937,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.2165832519531,284.6641845703125,1.0,0.1405766308307647,0.4899589717388153,0.4899589717388153,0.9765819311141968,1.0,-0.4867866337299347,0.1420243829488754,0.3447622656822204,-0.0144042121246457,0.0,0.0,0.0,20.052228927612305,60.0,-1434.7445068359375,-0.0,23.184383392333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367440,290.4993591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5701600313186646,0.050000000745058,0.0456854067742824,290.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5701600313186646,0.050000000745058,0.0481089316308498,290.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5701600313186646,0.050000000745058,0.0355330929160118,290.3458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5701600313186646,0.050000000745058,0.0481089316308498,291.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9440002441406,0.5701600313186646,0.050000000745058,0.2282080650329589,284.8939819335937,291.1499938964844,258.6494140625,258.1540832519531,280.7606201171875,291.2165832519531,284.6641845703125,1.0,0.1405766308307647,0.4899589717388153,0.4899589717388153,0.9765819311141968,1.0,-0.4867866337299347,0.1420243829488754,0.3447622656822204,-0.0144042121246457,0.0,0.0,0.0,20.052228927612305,60.0,-1434.7445068359375,-0.0,23.184383392333984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8376159667969,307.1755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.923672638877206e-21,7.520147749138194e-21,-2.5964751102609884e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
367500,290.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.548591136932373,0.050000000745058,0.0458225645124912,290.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.548591136932373,0.050000000745058,0.0482533685863018,290.1060485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.548591136932373,0.050000000745058,0.0356397740542888,290.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.548591136932373,0.050000000745058,0.0482533685863018,291.2096862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6295471191406,0.548591136932373,0.050000000745058,0.2288932055234909,284.6163635253906,291.1499938964844,258.6255798339844,258.1297607421875,280.4429626464844,291.2117004394531,284.8937072753906,1.0,0.1489743888378143,0.5340089797973633,0.5340089797973633,0.9707274436950684,1.0,-0.4882481098175049,0.1631666123867035,0.325081467628479,0.0065330560319125,0.0,0.0,1.0,23.721717834472656,60.0,1374.9630126953125,-7903.02294921875,26.334369659423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6966552734375,311.9974670410156,278.1499938964844,0.0,18000.0,313.1499938964844,3545.170166015625,18000.0,0.0,0.0,0.0127215683460235,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5437774062156677,0.5437799692153931,-2.597547791083344e-06,0.0,1.2910774785268586e-05,0.0,0.0,18.790008544921875,0.0,0.0,0.0,0.3361481428146362,4.0,0.0,1.0
367560,290.4972229003906,297.1499938964844,293.1499938964844,0.000821606547106,-73.98760223388672,286.6759338378906,0.5319681167602539,0.050000000745058,0.0459535457193851,290.4175720214844,297.1499938964844,293.1499938964844,0.0008981797727756,-85.17391204833984,286.79119873046875,0.5319681167602539,0.050000000745058,0.0483912974596023,290.1109619140625,297.1499938964844,293.1499938964844,0.0008013168699108,-56.124813079833984,286.5962829589844,0.5319681167602539,0.050000000745058,0.0357416495680809,290.3458251953125,297.1499938964844,293.1499938964844,0.0009147524833679,-86.74549102783203,286.8111877441406,0.5319681167602539,0.050000000745058,0.0483912974596023,291.2116394042969,297.1499938964844,293.1499938964844,0.0006994350114837,-314.6269836425781,286.5718078613281,0.5319681167602539,0.050000000745058,0.2295474857091903,285.77593994140625,291.1499938964844,258.60223388671875,258.105712890625,280.0447998046875,291.2103271484375,286.6241455078125,1.0,0.1565365493297577,0.548224925994873,0.548224925994873,0.9765819311141968,1.0,-0.4896438121795654,0.168954998254776,0.3206888139247894,0.0121570602059364,0.0,0.0,1.0,27.226696014404297,60.0,3026.60986328125,-8350.8203125,29.36482620239257,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1167297363281,311.9332580566406,278.1499938964844,0.0,18000.0,313.1499938964844,8294.236328125,18000.0,0.0,0.0,0.0330575816333293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9236941933631896,0.923701286315918,-7.056853519316064e-06,0.0,3.354924047016539e-05,0.0,0.0,87.73749542236328,0.0,0.0,0.0,0.5231103301048279,4.0,0.0,1.0
367620,290.5407409667969,297.1499938964844,293.1499938964844,0.0017059969250112,-142.0628204345703,290.6273803710937,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4492492675781,297.1499938964844,293.1499938964844,0.0018364418065175,-161.03652954101562,290.810302734375,0.5093176960945129,0.050000000745058,0.0486427620053291,290.148193359375,297.1499938964844,293.1499938964844,0.0018550651147961,-120.1470184326172,290.8106689453125,0.5093176960945129,0.050000000745058,0.035927377641201,290.37872314453125,297.1499938964844,293.1499938964844,0.0018769580638036,-164.58876037597656,290.8656616210937,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2411499023437,297.1499938964844,293.1499938964844,0.0013636694056913,-567.2398681640625,290.1681823730469,0.5093176960945129,0.050000000745058,0.2307403087615966,288.36541748046875,291.1499938964844,258.55718994140625,258.0584716796875,279.5908203125,291.2350769042969,288.7876281738281,1.0,0.1693703383207321,0.5667612552642822,0.5667612552642822,0.9882909655570984,1.0,-0.4921883940696716,0.1761319190263748,0.3160564601421356,0.0190460309386253,0.0,0.0,1.0,33.616390228271484,60.0,2785.182373046875,-8167.8544921875,34.934139251708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.663330078125,310.08258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,14806.3232421875,18000.0,0.0,0.0,0.0749338790774345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376173734664917,1.237630009651184,-1.2649657946894877e-05,0.0,7.604836719110608e-05,0.0,0.0,210.772705078125,0.0,0.0,0.0,0.6811099648475647,4.0,0.0,1.0
367680,290.5407409667969,297.1499938964844,293.1499938964844,0.0017059969250112,-142.0628204345703,290.6273803710937,0.5093176960945129,0.050000000745058,0.0461923442780971,290.4492492675781,297.1499938964844,293.1499938964844,0.0018364418065175,-161.03652954101562,290.810302734375,0.5093176960945129,0.050000000745058,0.0486427620053291,290.148193359375,297.1499938964844,293.1499938964844,0.0018550651147961,-120.1470184326172,290.8106689453125,0.5093176960945129,0.050000000745058,0.035927377641201,290.37872314453125,297.1499938964844,293.1499938964844,0.0018769580638036,-164.58876037597656,290.8656616210937,0.5093176960945129,0.050000000745058,0.0486427620053291,291.2411499023437,297.1499938964844,293.1499938964844,0.0013636694056913,-567.2398681640625,290.1681823730469,0.5093176960945129,0.050000000745058,0.2307403087615966,288.36541748046875,291.1499938964844,258.55718994140625,258.0584716796875,279.5908203125,291.2350769042969,288.7876281738281,1.0,0.1693703383207321,0.5667612552642822,0.5667612552642822,0.9882909655570984,1.0,-0.4921883940696716,0.1761319190263748,0.3160564601421356,0.0190460309386253,0.0,0.0,1.0,33.616390228271484,60.0,2785.182373046875,-8167.8544921875,34.934139251708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.663330078125,310.08258056640625,278.1499938964844,0.0,18000.0,313.1499938964844,14806.3232421875,18000.0,0.0,0.0,0.0749338790774345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2376173734664917,1.237630009651184,-1.2649657946894877e-05,0.0,7.604836719110608e-05,0.0,0.0,210.772705078125,0.0,0.0,0.0,0.6811099648475647,4.0,0.0,1.0
367740,290.5980224609375,297.1499938964844,293.1499938964844,0.0024937514681369,-198.1001434326172,293.1076354980469,0.4952699244022369,0.050000000745058,0.0463962405920028,290.4935302734375,297.1499938964844,293.1499938964844,0.0026787035167217,-224.0230865478516,293.3583068847656,0.4952699244022369,0.050000000745058,0.0488574728369712,290.19708251953125,297.1499938964844,293.1499938964844,0.0028007652144879,-172.96023559570312,293.5086975097656,0.4952699244022369,0.050000000745058,0.0360859632492065,290.4248352050781,297.1499938964844,293.1499938964844,0.002739468589425,-229.0790405273437,293.4402770996094,0.4952699244022369,0.050000000745058,0.0488574728369712,291.2839050292969,297.1499938964844,293.1499938964844,0.0019418146694079,-770.74951171875,292.3670654296875,0.4952699244022369,0.050000000745058,0.2317588180303573,289.783447265625,291.1499938964844,258.5142517089844,258.0124816894531,279.3751525878906,291.2764892578125,290.0760803222656,1.0,0.1795394569635391,0.5771979093551636,0.5771979093551636,1.0,1.0,-0.4943611025810241,0.1800757199525833,0.3142853677272796,0.0227555055171251,0.0,0.0,1.0,39.072021484375,60.0,2040.0433349609373,-7908.87451171875,39.734622955322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1053466796875,308.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17062.07421875,19080.0,0.0,0.0,0.11586544662714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285536766052246,1.3285682201385498,-1.4576858120562974e-05,0.0,0.0001175887009594,0.0,0.0,260.7310791015625,0.0,0.0,0.0,0.7418373823165894,4.0,0.0,1.0
367800,290.5980224609375,297.1499938964844,293.1499938964844,0.0024937514681369,-198.1001434326172,293.1076354980469,0.4952699244022369,0.050000000745058,0.0463962405920028,290.4935302734375,297.1499938964844,293.1499938964844,0.0026787035167217,-224.0230865478516,293.3583068847656,0.4952699244022369,0.050000000745058,0.0488574728369712,290.19708251953125,297.1499938964844,293.1499938964844,0.0028007652144879,-172.96023559570312,293.5086975097656,0.4952699244022369,0.050000000745058,0.0360859632492065,290.4248352050781,297.1499938964844,293.1499938964844,0.002739468589425,-229.0790405273437,293.4402770996094,0.4952699244022369,0.050000000745058,0.0488574728369712,291.2839050292969,297.1499938964844,293.1499938964844,0.0019418146694079,-770.74951171875,292.3670654296875,0.4952699244022369,0.050000000745058,0.2317588180303573,289.783447265625,291.1499938964844,258.5142517089844,258.0124816894531,279.3751525878906,291.2764892578125,290.0760803222656,1.0,0.1795394569635391,0.5771979093551636,0.5771979093551636,1.0,1.0,-0.4943611025810241,0.1800757199525833,0.3142853677272796,0.0227555055171251,0.0,0.0,1.0,39.072021484375,60.0,2040.0433349609373,-7908.87451171875,39.734622955322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.1053466796875,308.6815185546875,278.1499938964844,0.0,18000.0,313.1499938964844,17062.07421875,19080.0,0.0,0.0,0.11586544662714,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3285536766052246,1.3285682201385498,-1.4576858120562974e-05,0.0,0.0001175887009594,0.0,0.0,260.7310791015625,0.0,0.0,0.0,0.7418373823165894,4.0,0.0,1.0
367860,290.6573486328125,297.1499938964844,293.1499938964844,0.0031622690148651,-241.63169860839844,294.97509765625,0.4856117963790893,0.050000000745058,0.0465650260448455,290.5406494140625,297.1499938964844,293.1499938964844,0.0034020200837403,-273.3979187011719,295.2854919433594,0.4856117963790893,0.050000000745058,0.0490352138876915,290.24774169921875,297.1499938964844,293.1499938964844,0.0036191272083669,-214.48863220214844,295.5550231933594,0.4856117963790893,0.050000000745058,0.0362172424793243,290.4744567871094,297.1499938964844,293.1499938964844,0.0034797671250998,-279.5053405761719,295.38604736328125,0.4856117963790893,0.050000000745058,0.0490352138876915,291.3297119140625,297.1499938964844,293.1499938964844,0.0024260003119707,-927.5855102539062,294.0133056640625,0.4856117963790893,0.050000000745058,0.2326019555330276,290.8432006835937,291.1499938964844,258.4734191894531,257.9678039550781,279.267578125,291.3221435546875,291.0735778808594,1.0,0.1875071227550506,0.5829523801803589,0.5829523801803589,1.0,1.0,-0.4961597025394439,0.1824474781751632,0.3137122392654419,0.0249427016824483,0.0,0.0,1.0,43.588226318359375,48.0,1484.834716796875,-7797.4296875,43.73994064331055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3478088378906,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18630.162109375,19080.0,0.0,0.0,0.1533821076154709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882622718811035,1.388278245925903,-1.59165447257692e-05,0.0,0.0001556633360451,0.0,0.0,297.4886474609375,0.0,0.0,0.0,0.7586035132408142,4.0,0.0,1.0
367920,290.6573486328125,297.1499938964844,293.1499938964844,0.0031622690148651,-241.63169860839844,294.97509765625,0.4856117963790893,0.050000000745058,0.0465650260448455,290.5406494140625,297.1499938964844,293.1499938964844,0.0034020200837403,-273.3979187011719,295.2854919433594,0.4856117963790893,0.050000000745058,0.0490352138876915,290.24774169921875,297.1499938964844,293.1499938964844,0.0036191272083669,-214.48863220214844,295.5550231933594,0.4856117963790893,0.050000000745058,0.0362172424793243,290.4744567871094,297.1499938964844,293.1499938964844,0.0034797671250998,-279.5053405761719,295.38604736328125,0.4856117963790893,0.050000000745058,0.0490352138876915,291.3297119140625,297.1499938964844,293.1499938964844,0.0024260003119707,-927.5855102539062,294.0133056640625,0.4856117963790893,0.050000000745058,0.2326019555330276,290.8432006835937,291.1499938964844,258.4734191894531,257.9678039550781,279.267578125,291.3221435546875,291.0735778808594,1.0,0.1875071227550506,0.5829523801803589,0.5829523801803589,1.0,1.0,-0.4961597025394439,0.1824474781751632,0.3137122392654419,0.0249427016824483,0.0,0.0,1.0,43.588226318359375,48.0,1484.834716796875,-7797.4296875,43.73994064331055,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3478088378906,308.0050354003906,278.1499938964844,0.0,18000.0,313.1499938964844,18630.162109375,19080.0,0.0,0.0,0.1533821076154709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3882622718811035,1.388278245925903,-1.59165447257692e-05,0.0,0.0001556633360451,0.0,0.0,297.4886474609375,0.0,0.0,0.0,0.7586035132408142,4.0,0.0,1.0
367980,290.7153015136719,297.1499938964844,293.1499938964844,0.0037350503262132,-275.7152099609375,296.4519958496094,0.4833238124847412,0.050000000745058,0.0466072335839271,290.5868225097656,297.1499938964844,293.1499938964844,0.0040328679606318,-312.5187683105469,296.8174133300781,0.4833238124847412,0.050000000745058,0.0490796603262424,290.29644775390625,297.1499938964844,293.1499938964844,0.0043434286490082,-247.5648498535156,297.184814453125,0.4833238124847412,0.050000000745058,0.0362500697374343,290.5238952636719,297.1499938964844,293.1499938964844,0.0041249389760196,-319.29052734375,296.9300842285156,0.4833238124847412,0.050000000745058,0.0490796603262424,291.3746337890625,297.1499938964844,293.1499938964844,0.0028318909462541,-1049.3201904296875,295.31317138671875,0.4833238124847412,0.050000000745058,0.2328127771615982,291.6878967285156,291.1499938964844,258.4347229003906,257.924560546875,279.21319580078125,291.3673400878906,291.8731689453125,1.0,0.1889576315879821,0.5862526893615723,0.5862526893615723,1.0,1.0,-0.4966097474098205,0.1835856437683105,0.3130241334438324,0.0260769221931695,0.0,0.0,0.8855616450309753,44.71808624267578,36.0,1110.1151123046875,-7773.068359375,44.7462043762207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2580871582031,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19933.962890625,19080.0,0.0,0.0,0.1858671754598617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3500545024871826,1.3500701189041138,-1.5576064470224082e-05,0.0,0.000188631544006,0.0,0.0,280.0032043457031,0.0,0.0,0.0,0.7388282418251038,4.0,0.0,1.0
368040,290.7153015136719,297.1499938964844,293.1499938964844,0.0037350503262132,-275.7152099609375,296.4519958496094,0.4833238124847412,0.050000000745058,0.0466072335839271,290.5868225097656,297.1499938964844,293.1499938964844,0.0040328679606318,-312.5187683105469,296.8174133300781,0.4833238124847412,0.050000000745058,0.0490796603262424,290.29644775390625,297.1499938964844,293.1499938964844,0.0043434286490082,-247.5648498535156,297.184814453125,0.4833238124847412,0.050000000745058,0.0362500697374343,290.5238952636719,297.1499938964844,293.1499938964844,0.0041249389760196,-319.29052734375,296.9300842285156,0.4833238124847412,0.050000000745058,0.0490796603262424,291.3746337890625,297.1499938964844,293.1499938964844,0.0028318909462541,-1049.3201904296875,295.31317138671875,0.4833238124847412,0.050000000745058,0.2328127771615982,291.6878967285156,291.1499938964844,258.4347229003906,257.924560546875,279.21319580078125,291.3673400878906,291.8731689453125,1.0,0.1889576315879821,0.5862526893615723,0.5862526893615723,1.0,1.0,-0.4966097474098205,0.1835856437683105,0.3130241334438324,0.0260769221931695,0.0,0.0,0.8855616450309753,44.71808624267578,36.0,1110.1151123046875,-7773.068359375,44.7462043762207,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2580871582031,307.883544921875,278.1499938964844,0.0,18000.0,313.1499938964844,19933.962890625,19080.0,0.0,0.0,0.1858671754598617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3500545024871826,1.3500701189041138,-1.5576064470224082e-05,0.0,0.000188631544006,0.0,0.0,280.0032043457031,0.0,0.0,0.0,0.7388282418251038,4.0,0.0,1.0
368100,290.74249267578125,297.1499938964844,293.1499938964844,0.0039962381124496,-290.2991638183594,297.0832214355469,0.4845332503318786,0.050000000745058,0.0465848632156848,290.60894775390625,297.1499938964844,293.1499938964844,0.0043230727314949,-329.2807922363281,297.47320556640625,0.4845332503318786,0.050000000745058,0.0490561053156852,290.3194885253906,297.1499938964844,293.1499938964844,0.0046813087537884,-261.7940368652344,297.88397216796875,0.4845332503318786,0.050000000745058,0.0362326726317405,290.54815673828125,297.1499938964844,293.1499938964844,0.0044209929183125,-336.2345886230469,297.58941650390625,0.4845332503318786,0.050000000745058,0.0490561053156852,291.3961181640625,297.1499938964844,293.1499938964844,0.0030122059397399,-1100.7464599609375,295.8661193847656,0.4845332503318786,0.050000000745058,0.2327010482549667,292.0468139648437,291.1499938964844,258.4161682128906,257.90350341796875,279.1968078613281,291.3890686035156,292.2126770019531,1.0,0.1877678334712982,0.5873438119888306,0.5873438119888306,1.0,1.0,-0.4963715076446533,0.1838268488645553,0.3125446736812591,0.0263751782476902,0.0,0.0,0.7896588444709778,44.1200065612793,36.0,965.7684936523438,-7754.12109375,44.21303176879883,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.4235534667969,307.9414367675781,278.1499938964844,0.0,18000.0,313.1499938964844,21284.099609375,18000.0,0.0,0.0,0.1998519152402877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2469253540039062,1.2469396591186523,-1.4255036148824727e-05,0.0,0.0002028242888627,0.0,0.0,231.5507049560547,0.0,0.0,0.0,0.674125075340271,4.0,0.0,1.0
368160,290.7680969238281,297.1499938964844,293.1499938964844,0.0042462213896214,-303.8241577148437,297.6553955078125,0.4870288968086242,0.050000000745058,0.0465391650795936,290.6303405761719,297.1499938964844,293.1499938964844,0.004602113738656,-344.8043518066406,298.06793212890625,0.4870288968086242,0.050000000745058,0.0490079782903194,290.341552734375,297.1499938964844,293.1499938964844,0.0050095180049538,-274.9978942871094,298.5195007324219,0.4870288968086242,0.050000000745058,0.0361971259117126,290.5716552734375,297.1499938964844,293.1499938964844,0.0047060088254511,-351.9222412109375,298.18707275390625,0.4870288968086242,0.050000000745058,0.0490079782903194,291.416748046875,297.1499938964844,293.1499938964844,0.0031813173554837,-1147.9951171875,296.3639831542969,0.4870288968086242,0.050000000745058,0.232472762465477,292.3651733398437,291.1499938964844,258.3981628417969,257.8828430175781,279.1849060058594,291.40997314453125,292.5086975097656,1.0,0.1854910552501678,0.5881816744804382,0.5881816744804382,1.0,1.0,-0.4958845973014831,0.1839078515768051,0.3119767606258392,0.0265451129525899,0.0,0.0,0.6765692234039307,42.897708892822266,25.0,819.5667724609375,-7660.11474609375,43.12507629394531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7151794433594,307.9542236328125,278.1499938964844,0.0,18000.0,313.1499938964844,22197.70703125,18000.0,0.0,0.0,0.2121176570653915,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0327532291412354,1.0327646732330322,-1.1496793376863934e-05,0.0,0.0002152724628103,0.0,0.0,147.64059448242188,0.0,0.0,0.0,0.5885030627250671,4.0,0.0,1.0
368220,290.8143920898437,297.1499938964844,293.1499938964844,0.0047463765367865,-331.1957397460937,298.62451171875,0.4951332211494446,0.050000000745058,0.0463984757661819,290.67041015625,297.1499938964844,293.1499938964844,0.005163945723325,-376.092529296875,299.0798034667969,0.4951332211494446,0.050000000745058,0.0488598309457302,290.3824462890625,297.1499938964844,293.1499938964844,0.0056804493069648,-301.544677734375,299.61090087890625,0.4951332211494446,0.050000000745058,0.0360877029597759,290.6148986816406,297.1499938964844,293.1499938964844,0.0052834404632449,-383.70025634765625,299.20684814453125,0.4951332211494446,0.050000000745058,0.0488598309457302,291.4550170898437,297.1499938964844,293.1499938964844,0.0035091559402644,-1242.9666748046875,297.182861328125,0.4951332211494446,0.050000000745058,0.2317699939012527,292.82537841796875,291.1499938964844,258.3637390136719,257.8427124023437,279.16973876953125,291.44891357421875,292.88897705078125,1.0,0.178531676530838,0.5893199443817139,0.5893199443817139,1.0,1.0,-0.4943856000900268,0.1837327629327774,0.3106528520584106,0.0266139153391122,0.0,0.0,0.4191938042640686,39.13461685180664,25.0,378.7998046875,-6951.943359375,39.78868865966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6718444824219,307.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,22612.5,18000.0,0.0,0.0,0.2305471152067184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481677770614624,0.4816842973232269,-6.52655307931127e-06,0.0,0.0002339760249014,0.0,0.0,32.55548095703125,0.0,0.0,0.0,0.3775764405727386,4.0,0.0,1.0
368280,290.8143920898437,297.1499938964844,293.1499938964844,0.0047463765367865,-331.1957397460937,298.62451171875,0.4951332211494446,0.050000000745058,0.0463984757661819,290.67041015625,297.1499938964844,293.1499938964844,0.005163945723325,-376.092529296875,299.0798034667969,0.4951332211494446,0.050000000745058,0.0488598309457302,290.3824462890625,297.1499938964844,293.1499938964844,0.0056804493069648,-301.544677734375,299.61090087890625,0.4951332211494446,0.050000000745058,0.0360877029597759,290.6148986816406,297.1499938964844,293.1499938964844,0.0052834404632449,-383.70025634765625,299.20684814453125,0.4951332211494446,0.050000000745058,0.0488598309457302,291.4550170898437,297.1499938964844,293.1499938964844,0.0035091559402644,-1242.9666748046875,297.182861328125,0.4951332211494446,0.050000000745058,0.2317699939012527,292.82537841796875,291.1499938964844,258.3637390136719,257.8427124023437,279.16973876953125,291.44891357421875,292.88897705078125,1.0,0.178531676530838,0.5893199443817139,0.5893199443817139,1.0,1.0,-0.4943856000900268,0.1837327629327774,0.3106528520584106,0.0266139153391122,0.0,0.0,0.4191938042640686,39.13461685180664,25.0,378.7998046875,-6951.943359375,39.78868865966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6718444824219,307.3112487792969,278.1499938964844,0.0,18000.0,313.1499938964844,22612.5,18000.0,0.0,0.0,0.2305471152067184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.481677770614624,0.4816842973232269,-6.52655307931127e-06,0.0,0.0002339760249014,0.0,0.0,32.55548095703125,0.0,0.0,0.0,0.3775764405727386,4.0,0.0,1.0
368340,290.8533935546875,297.1499938964844,293.1499938964844,0.0053735016845166,-371.1545715332031,299.3079528808594,0.5024095773696899,0.050000000745058,0.0462861210107803,290.7063293457031,297.1499938964844,293.1499938964844,0.0058748535811901,-421.4654846191406,299.8170166015625,0.5024095773696899,0.050000000745058,0.048741515725851,290.41845703125,297.1499938964844,293.1499938964844,0.006544979289174,-339.4468994140625,300.4451904296875,0.5024095773696899,0.050000000745058,0.0360003188252449,290.65203857421875,297.1499938964844,293.1499938964844,0.0060218959115445,-430.1060485839844,299.96002197265625,0.5024095773696899,0.050000000745058,0.048741515725851,291.488037109375,297.1499938964844,293.1499938964844,0.0039049452170729,-1383.6544189453125,297.66552734375,0.5024095773696899,0.050000000745058,0.2312087565660476,292.8021850585937,291.1499938964844,258.3314514160156,257.8042297363281,279.1615905761719,291.48291015625,292.6952819824219,1.0,0.1731497645378112,0.5900306701660156,0.5900306701660156,1.0,1.0,-0.4931882619857788,0.1835309118032455,0.309657335281372,0.0266088992357254,0.0,0.0,0.1929302364587783,36.12934875488281,25.0,-478.8414001464844,-5404.1826171875,37.13826751708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1565856933594,305.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19626.68359375,18000.0,0.0,0.0,0.2388143837451934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794581860303878,0.1794629096984863,-4.719893240689999e-06,0.0,0.0002423662372166,0.0,0.0,7.887799263000488,0.0,0.0,0.0,0.2912385463714599,4.0,0.0,1.0
368400,290.8533935546875,297.1499938964844,293.1499938964844,0.0053735016845166,-371.1545715332031,299.3079528808594,0.5024095773696899,0.050000000745058,0.0462861210107803,290.7063293457031,297.1499938964844,293.1499938964844,0.0058748535811901,-421.4654846191406,299.8170166015625,0.5024095773696899,0.050000000745058,0.048741515725851,290.41845703125,297.1499938964844,293.1499938964844,0.006544979289174,-339.4468994140625,300.4451904296875,0.5024095773696899,0.050000000745058,0.0360003188252449,290.65203857421875,297.1499938964844,293.1499938964844,0.0060218959115445,-430.1060485839844,299.96002197265625,0.5024095773696899,0.050000000745058,0.048741515725851,291.488037109375,297.1499938964844,293.1499938964844,0.0039049452170729,-1383.6544189453125,297.66552734375,0.5024095773696899,0.050000000745058,0.2312087565660476,292.8021850585937,291.1499938964844,258.3314514160156,257.8042297363281,279.1615905761719,291.48291015625,292.6952819824219,1.0,0.1731497645378112,0.5900306701660156,0.5900306701660156,1.0,1.0,-0.4931882619857788,0.1835309118032455,0.309657335281372,0.0266088992357254,0.0,0.0,0.1929302364587783,36.12934875488281,25.0,-478.8414001464844,-5404.1826171875,37.13826751708984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.1565856933594,305.29998779296875,278.1499938964844,0.0,18000.0,313.1499938964844,19626.68359375,18000.0,0.0,0.0,0.2388143837451934,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1794581860303878,0.1794629096984863,-4.719893240689999e-06,0.0,0.0002423662372166,0.0,0.0,7.887799263000488,0.0,0.0,0.0,0.2912385463714599,4.0,0.0,1.0
368460,290.8843688964844,297.1499938964844,293.1499938964844,0.006277740933001,-434.2788391113281,299.74322509765625,0.5086177587509155,0.050000000745058,0.0462013036012649,290.7373046875,297.1499938964844,293.1499938964844,0.0069140130653977,-492.7081604003906,300.3306884765625,0.5086177587509155,0.050000000745058,0.0486521981656551,290.4490051269531,297.1499938964844,293.1499938964844,0.0078422278165817,-398.2527160644531,301.0962829589844,0.5086177587509155,0.050000000745058,0.0359343476593494,290.6823425292969,297.1499938964844,293.1499938964844,0.0071123773232102,-503.144287109375,300.502685546875,0.5086177587509155,0.050000000745058,0.0486521981656551,291.51446533203125,297.1499938964844,293.1499938964844,0.0044542485848069,-1610.97998046875,297.7978515625,0.5086177587509155,0.050000000745058,0.2307850867509842,292.132568359375,291.1499938964844,258.3013610839844,257.7675170898437,279.1566772460937,291.51043701171875,291.9264831542969,1.0,0.1688507348299026,0.590434730052948,0.590434730052948,0.9995637536048888,1.0,-0.4922844469547272,0.1833433955907821,0.3089410364627838,0.0265776924788951,0.0,0.0,0.1014941483736038,33.8607177734375,25.0,-1093.0784912109375,-4632.08544921875,35.145782470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1036071777344,303.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18370.0546875,18000.0,0.0,0.0,0.2355580478906631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104904256761074,0.1049085557460784,-4.301713488530368e-06,0.0,0.0002390614681644,0.0,0.0,4.135448455810547,0.0,0.0,0.0,0.2725333571434021,4.0,0.0,1.0
368520,290.8843688964844,297.1499938964844,293.1499938964844,0.006277740933001,-434.2788391113281,299.74322509765625,0.5086177587509155,0.050000000745058,0.0462013036012649,290.7373046875,297.1499938964844,293.1499938964844,0.0069140130653977,-492.7081604003906,300.3306884765625,0.5086177587509155,0.050000000745058,0.0486521981656551,290.4490051269531,297.1499938964844,293.1499938964844,0.0078422278165817,-398.2527160644531,301.0962829589844,0.5086177587509155,0.050000000745058,0.0359343476593494,290.6823425292969,297.1499938964844,293.1499938964844,0.0071123773232102,-503.144287109375,300.502685546875,0.5086177587509155,0.050000000745058,0.0486521981656551,291.51446533203125,297.1499938964844,293.1499938964844,0.0044542485848069,-1610.97998046875,297.7978515625,0.5086177587509155,0.050000000745058,0.2307850867509842,292.132568359375,291.1499938964844,258.3013610839844,257.7675170898437,279.1566772460937,291.51043701171875,291.9264831542969,1.0,0.1688507348299026,0.590434730052948,0.590434730052948,0.9995637536048888,1.0,-0.4922844469547272,0.1833433955907821,0.3089410364627838,0.0265776924788951,0.0,0.0,0.1014941483736038,33.8607177734375,25.0,-1093.0784912109375,-4632.08544921875,35.145782470703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.1036071777344,303.9300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18370.0546875,18000.0,0.0,0.0,0.2355580478906631,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.104904256761074,0.1049085557460784,-4.301713488530368e-06,0.0,0.0002390614681644,0.0,0.0,4.135448455810547,0.0,0.0,0.0,0.2725333571434021,4.0,0.0,1.0
368580,290.9093933105469,297.1499938964844,293.1499938964844,0.0073146559298038,-500.6798706054688,300.2206726074219,0.5140108466148376,0.050000000745058,0.0461350902915,290.76318359375,297.1499938964844,293.1499938964844,0.0081353466957807,-567.4585571289062,300.89239501953125,0.5140108466148376,0.050000000745058,0.0485824681818485,290.4751281738281,297.1499938964844,293.1499938964844,0.0094350771978497,-459.7821960449219,301.8064270019531,0.5140108466148376,0.050000000745058,0.0358828455209732,290.7072448730469,297.1499938964844,293.1499938964844,0.0084067294374108,-579.7837524414062,301.0971374511719,0.5140108466148376,0.050000000745058,0.0485824681818485,291.5355224609375,297.1499938964844,293.1499938964844,0.0050451746210455,-1852.4251708984373,297.9441833496094,0.5140108466148376,0.050000000745058,0.2304543256759643,291.40203857421875,291.1499938964844,258.2734069824219,257.73260498046875,279.1536560058594,291.5321960449219,291.2624206542969,1.0,0.1654099822044372,0.5906370282173157,0.5906370282173157,0.9991274476051332,1.0,-0.4915788471698761,0.1831639558076858,0.308414876461029,0.0265245214104652,0.0,0.0,0.11946302652359,32.089683532714844,25.0,-935.1945190429688,-4885.7255859375,33.59527587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3326110839844,304.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.896484375,18000.0,0.0,0.0,0.2210216075181961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027133464813232,0.1027175635099411,-4.221572453388944e-06,0.0,0.0002243088238174,0.0,0.0,3.972913980484009,0.0,0.0,0.0,0.2704006135463714,4.0,0.0,1.0
368640,290.9093933105469,297.1499938964844,293.1499938964844,0.0073146559298038,-500.6798706054688,300.2206726074219,0.5140108466148376,0.050000000745058,0.0461350902915,290.76318359375,297.1499938964844,293.1499938964844,0.0081353466957807,-567.4585571289062,300.89239501953125,0.5140108466148376,0.050000000745058,0.0485824681818485,290.4751281738281,297.1499938964844,293.1499938964844,0.0094350771978497,-459.7821960449219,301.8064270019531,0.5140108466148376,0.050000000745058,0.0358828455209732,290.7072448730469,297.1499938964844,293.1499938964844,0.0084067294374108,-579.7837524414062,301.0971374511719,0.5140108466148376,0.050000000745058,0.0485824681818485,291.5355224609375,297.1499938964844,293.1499938964844,0.0050451746210455,-1852.4251708984373,297.9441833496094,0.5140108466148376,0.050000000745058,0.2304543256759643,291.40203857421875,291.1499938964844,258.2734069824219,257.73260498046875,279.1536560058594,291.5321960449219,291.2624206542969,1.0,0.1654099822044372,0.5906370282173157,0.5906370282173157,0.9991274476051332,1.0,-0.4915788471698761,0.1831639558076858,0.308414876461029,0.0265245214104652,0.0,0.0,0.11946302652359,32.089683532714844,25.0,-935.1945190429688,-4885.7255859375,33.59527587890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3326110839844,304.9705810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.896484375,18000.0,0.0,0.0,0.2210216075181961,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1027133464813232,0.1027175635099411,-4.221572453388944e-06,0.0,0.0002243088238174,0.0,0.0,3.972913980484009,0.0,0.0,0.0,0.2704006135463714,4.0,0.0,1.0
