time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
368700,290.9208984375,297.1499938964844,293.1499938964844,0.0078420815989375,-530.07568359375,300.5174255371094,0.5164216756820679,0.050000000745058,0.0461074896156787,290.7748413085937,297.1499938964844,293.1499938964844,0.0087713953107595,-600.5576171875,301.2271728515625,0.5164216756820679,0.050000000745058,0.0485534071922302,290.4870300292969,297.1499938964844,293.1499938964844,0.010300125926733,-487.08990478515625,302.20953369140625,0.5164216756820679,0.050000000745058,0.0358613803982734,290.718505859375,297.1499938964844,293.1499938964844,0.0090865036472678,-613.7282104492188,301.4468688964844,0.5164216756820679,0.050000000745058,0.0485534071922302,291.5450134277344,297.1499938964844,293.1499938964844,0.0053270570933818,-1959.1192626953125,298.09088134765625,0.5164216756820679,0.050000000745058,0.2303164601325988,291.15728759765625,291.1499938964844,258.26025390625,257.71588134765625,279.1527099609375,291.5418701171875,291.0627746582031,1.0,0.1639526635408401,0.5906999111175537,0.5906999111175537,0.9989092946052552,1.0,-0.4912847578525543,0.1830829381942749,0.3082018196582794,0.0264972429722547,0.0,0.0,0.1439501643180847,31.3515567779541,25.0,-712.0178833007812,-5171.4833984375,32.95034408569336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3954162597656,306.19561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,17965.9609375,18000.0,0.0,0.0,0.2109479457139969,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1112491190433502,0.1112533435225486,-4.220425125822658e-06,0.0,0.0002140853466698,0.0,0.0,4.308673858642578,0.0,0.0,0.0,0.2713980674743652,4.0,0.0,1.0
368760,290.93218994140625,297.1499938964844,293.1499938964844,0.0083665801212191,-556.1510620117188,300.8457946777344,0.5186526775360107,0.050000000745058,0.0460829585790634,290.7860107421875,297.1499938964844,293.1499938964844,0.0094150677323341,-629.9551391601562,301.59014892578125,0.5186526775360107,0.050000000745058,0.0485275723040103,290.4984436035156,297.1499938964844,293.1499938964844,0.01120266597718,-511.40673828125,302.6351013183594,0.5186526775360107,0.050000000745058,0.0358422994613647,290.7293701171875,297.1499938964844,293.1499938964844,0.0097785498946905,-643.8858032226562,301.8233947753906,0.5186526775360107,0.050000000745058,0.0485275723040103,291.55426025390625,297.1499938964844,293.1499938964844,0.0055949240922927,-2053.444580078125,298.2837829589844,0.5186526775360107,0.050000000745058,0.2301939129829406,291.0016784667969,291.1499938964844,258.24761962890625,257.6996459960937,279.1520690917969,291.5511779785156,290.95068359375,1.0,0.162645161151886,0.5907526016235352,0.5907526016235352,0.9986593127250672,1.0,-0.4910233318805694,0.1830104142427444,0.3080129325389862,0.0264729671180248,0.0,0.0,0.1698735207319259,30.695390701293945,25.0,-458.9728088378906,-5493.30078125,32.37765121459961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32159423828125,307.503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17929.478515625,18000.0,0.0,0.0,0.2002415955066681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1227229908108711,0.1227272227406501,-4.230967533658259e-06,0.0,0.000203219751711,0.0,0.0,4.7758870124816895,0.0,0.0,0.0,0.2730319499969482,4.0,0.0,1.0
368820,290.9548645019531,297.1499938964844,293.1499938964844,0.0093974480405449,-598.3486938476562,301.56219482421875,0.5226098299026489,0.050000000745058,0.0460416339337825,290.8075561523437,297.1499938964844,293.1499938964844,0.0107153989374637,-677.6805419921875,302.365478515625,0.5226098299026489,0.050000000745058,0.048484057188034,290.5206604003906,297.1499938964844,293.1499938964844,0.0131133468821644,-551.0597534179688,303.51715087890625,0.5226098299026489,0.050000000745058,0.0358101613819599,290.7505798339844,297.1499938964844,293.1499938964844,0.0111892437562346,-692.867919921875,302.6213684082031,0.5226098299026489,0.050000000745058,0.048484057188034,291.5726928710937,297.1499938964844,293.1499938964844,0.0060863895341753,-2204.899658203125,298.77520751953125,0.5226098299026489,0.050000000745058,0.2299875020980835,290.92938232421875,291.1499938964844,258.2240295410156,257.66864013671875,279.1514587402344,291.569580078125,290.9473571777344,1.0,0.1604164242744445,0.590861976146698,0.590861976146698,0.9981592297554016,1.0,-0.4905830025672912,0.1828946471214294,0.3076883554458618,0.0264389812946319,0.0,0.0,0.2072509527206421,29.59016799926757,25.0,-5.882540225982666,-6056.0673828125,31.41438102722168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6346435546875,309.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.90234375,18000.0,0.0,0.0,0.1795559376478195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451553702354431,0.1451596319675445,-4.267526492185425e-06,0.0,0.0001822264603106,0.0,0.0,5.727097034454346,0.0,0.0,0.0,0.2766181230545044,4.0,0.0,1.0
368880,290.9548645019531,297.1499938964844,293.1499938964844,0.0093974480405449,-598.3486938476562,301.56219482421875,0.5226098299026489,0.050000000745058,0.0460416339337825,290.8075561523437,297.1499938964844,293.1499938964844,0.0107153989374637,-677.6805419921875,302.365478515625,0.5226098299026489,0.050000000745058,0.048484057188034,290.5206604003906,297.1499938964844,293.1499938964844,0.0131133468821644,-551.0597534179688,303.51715087890625,0.5226098299026489,0.050000000745058,0.0358101613819599,290.7505798339844,297.1499938964844,293.1499938964844,0.0111892437562346,-692.867919921875,302.6213684082031,0.5226098299026489,0.050000000745058,0.048484057188034,291.5726928710937,297.1499938964844,293.1499938964844,0.0060863895341753,-2204.899658203125,298.77520751953125,0.5226098299026489,0.050000000745058,0.2299875020980835,290.92938232421875,291.1499938964844,258.2240295410156,257.66864013671875,279.1514587402344,291.569580078125,290.9473571777344,1.0,0.1604164242744445,0.590861976146698,0.590861976146698,0.9981592297554016,1.0,-0.4905830025672912,0.1828946471214294,0.3076883554458618,0.0264389812946319,0.0,0.0,0.2072509527206421,29.59016799926757,25.0,-5.882540225982666,-6056.0673828125,31.41438102722168,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.6346435546875,309.600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,17918.90234375,18000.0,0.0,0.0,0.1795559376478195,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1451553702354431,0.1451596319675445,-4.267526492185425e-06,0.0,0.0001822264603106,0.0,0.0,5.727097034454346,0.0,0.0,0.0,0.2766181230545044,4.0,0.0,1.0
368940,290.9782409667969,297.1499938964844,293.1499938964844,0.0104209752753376,-630.6630859375,302.2994079589844,0.5269837975502014,0.050000000745058,0.0459988974034786,290.82879638671875,297.1499938964844,293.1499938964844,0.0120583428069949,-714.5128784179688,303.1521301269531,0.5269837975502014,0.050000000745058,0.0484390556812286,290.543701171875,297.1499938964844,293.1499938964844,0.0177633203566074,-640.3948364257812,304.111572265625,0.5554794073104858,0.0697791278362274,0.0406565815210342,290.7716979980469,297.1499938964844,293.1499938964844,0.0126640340313315,-730.7003784179688,303.4258117675781,0.5269837975502014,0.050000000745058,0.0484390556812286,291.5916442871094,297.1499938964844,293.1499938964844,0.0065304115414619,-2319.019287109375,299.33453369140625,0.5269837975502014,0.050000000745058,0.2297740131616592,291.06024169921875,291.1499938964844,258.20263671875,257.63970947265625,279.1552734375,291.58843994140625,291.1025695800781,1.0,0.1586780846118927,0.5914198160171509,0.5914198160171509,0.997659146785736,1.0,-0.495977371931076,0.1848595887422561,0.3111177980899811,0.0276004839688539,0.0,0.0,0.2117181867361068,28.49508285522461,28.0,218.9798583984375,-6310.9287109375,30.98625373840332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3160705566406,310.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.30078125,18000.0,0.0,0.0,0.1612699180841446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529494971036911,0.1529537886381149,-4.29479450758663e-06,0.0,0.0001636684610275,0.0,0.0,6.084942817687988,0.0,0.0,0.0,0.2781507074832916,4.0,0.0,1.0
369000,290.9782409667969,297.1499938964844,293.1499938964844,0.0104209752753376,-630.6630859375,302.2994079589844,0.5269837975502014,0.050000000745058,0.0459988974034786,290.82879638671875,297.1499938964844,293.1499938964844,0.0120583428069949,-714.5128784179688,303.1521301269531,0.5269837975502014,0.050000000745058,0.0484390556812286,290.543701171875,297.1499938964844,293.1499938964844,0.0177633203566074,-640.3948364257812,304.111572265625,0.5554794073104858,0.0697791278362274,0.0406565815210342,290.7716979980469,297.1499938964844,293.1499938964844,0.0126640340313315,-730.7003784179688,303.4258117675781,0.5269837975502014,0.050000000745058,0.0484390556812286,291.5916442871094,297.1499938964844,293.1499938964844,0.0065304115414619,-2319.019287109375,299.33453369140625,0.5269837975502014,0.050000000745058,0.2297740131616592,291.06024169921875,291.1499938964844,258.20263671875,257.63970947265625,279.1552734375,291.58843994140625,291.1025695800781,1.0,0.1586780846118927,0.5914198160171509,0.5914198160171509,0.997659146785736,1.0,-0.495977371931076,0.1848595887422561,0.3111177980899811,0.0276004839688539,0.0,0.0,0.2117181867361068,28.49508285522461,28.0,218.9798583984375,-6310.9287109375,30.98625373840332,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.3160705566406,310.4871826171875,278.1499938964844,0.0,18000.0,313.1499938964844,17976.30078125,18000.0,0.0,0.0,0.1612699180841446,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1529494971036911,0.1529537886381149,-4.29479450758663e-06,0.0,0.0001636684610275,0.0,0.0,6.084942817687988,0.0,0.0,0.0,0.2781507074832916,4.0,0.0,1.0
369060,291.002197265625,297.1499938964844,293.1499938964844,0.0115941977128386,-663.3976440429688,303.00750732421875,0.5351116061210632,0.050000000745058,0.0459263920783996,290.850341796875,297.1499938964844,293.1499938964844,0.0136595601215958,-751.9847412109375,303.9110107421875,0.5351116061210632,0.050000000745058,0.0483627021312713,290.6274108886719,297.1499938964844,293.1499938964844,0.0572109408676624,-1183.21630859375,304.0589599609375,0.7040396332740784,0.1189993917942047,0.0759570077061653,290.7933349609375,297.1499938964844,293.1499938964844,0.0141156893223524,-763.7047729492188,304.12750244140625,0.5367030501365662,0.0554903112351894,0.0487137697637081,291.6134948730469,297.1499938964844,293.1499938964844,0.0069833183661103,-2431.262451171875,299.8606872558594,0.5351116061210632,0.050000000745058,0.2294118404388427,291.173095703125,291.1499938964844,258.1834411621094,257.6129455566406,279.1787109375,291.6098937988281,291.1700134277344,1.0,0.1592476069927215,0.595660924911499,0.595660924911499,0.9971793293952942,1.0,-0.5380545258522034,0.2002988457679748,0.3377556800842285,0.037416361272335,0.0,0.0,0.199124127626419,26.92285346984864,25.0,71.7348861694336,-6444.05322265625,33.505062103271484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56988525390625,310.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5,18000.0,0.0,0.0,0.1454392075538635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463415324687957,0.1463458240032196,-4.293102847441332e-06,0.0,0.0001476023026043,0.0,0.0,5.809601306915283,0.0,0.0,0.0,0.2772696316242218,4.0,0.0,1.0
369120,291.002197265625,297.1499938964844,293.1499938964844,0.0115941977128386,-663.3976440429688,303.00750732421875,0.5351116061210632,0.050000000745058,0.0459263920783996,290.850341796875,297.1499938964844,293.1499938964844,0.0136595601215958,-751.9847412109375,303.9110107421875,0.5351116061210632,0.050000000745058,0.0483627021312713,290.6274108886719,297.1499938964844,293.1499938964844,0.0572109408676624,-1183.21630859375,304.0589599609375,0.7040396332740784,0.1189993917942047,0.0759570077061653,290.7933349609375,297.1499938964844,293.1499938964844,0.0141156893223524,-763.7047729492188,304.12750244140625,0.5367030501365662,0.0554903112351894,0.0487137697637081,291.6134948730469,297.1499938964844,293.1499938964844,0.0069833183661103,-2431.262451171875,299.8606872558594,0.5351116061210632,0.050000000745058,0.2294118404388427,291.173095703125,291.1499938964844,258.1834411621094,257.6129455566406,279.1787109375,291.6098937988281,291.1700134277344,1.0,0.1592476069927215,0.595660924911499,0.595660924911499,0.9971793293952942,1.0,-0.5380545258522034,0.2002988457679748,0.3377556800842285,0.037416361272335,0.0,0.0,0.199124127626419,26.92285346984864,25.0,71.7348861694336,-6444.05322265625,33.505062103271484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.56988525390625,310.115234375,278.1499938964844,0.0,18000.0,313.1499938964844,18022.5,18000.0,0.0,0.0,0.1454392075538635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1463415324687957,0.1463458240032196,-4.293102847441332e-06,0.0,0.0001476023026043,0.0,0.0,5.809601306915283,0.0,0.0,0.0,0.2772696316242218,4.0,0.0,1.0
369180,291.0281677246094,297.1499938964844,293.1499938964844,0.013160073198378,-706.3362426757812,303.67828369140625,0.5631200075149536,0.050000000745058,0.0457265339791774,290.8848876953125,297.1499938964844,293.1499938964844,0.0293300282210111,-1112.0576171875,304.10675048828125,0.6448628902435303,0.0854822099208831,0.0703275427222251,290.75360107421875,297.1499938964844,293.1499938964844,0.0893597602844238,-1640.0189208984375,304.0363464355469,0.814418375492096,0.1573838144540786,0.1041429862380027,290.851318359375,297.1499938964844,293.1499938964844,0.047278206795454,-1414.2049560546875,304.0777282714844,0.6981974840164185,0.1036110669374466,0.0884180143475532,291.64239501953125,297.1499938964844,293.1499938964844,0.0075026620179414,-2574.74560546875,300.2767333984375,0.5631200075149536,0.050000000745058,0.2284134924411773,291.0383605957031,291.1499938964844,258.1664428710937,257.58837890625,279.2076416015625,291.63836669921875,290.9772644042969,1.0,0.1602733284235,0.6028780937194824,0.6028780937194824,0.9966995120048524,1.0,-0.6444316506385803,0.2395735681056976,0.4048580527305603,0.0617331303656101,0.0,0.0,0.219694584608078,22.553768157958984,28.0,-277.7209167480469,-6987.63916015625,39.941627502441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4740905761719,309.4169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.095703125,18000.0,0.0,0.0,0.1327746212482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508194953203201,0.1508237868547439,-4.288767286197981e-06,0.0,0.0001347493671346,0.0,0.0,5.98851203918457,0.0,0.0,0.0,0.277885228395462,4.0,0.0,1.0
369240,291.0281677246094,297.1499938964844,293.1499938964844,0.013160073198378,-706.3362426757812,303.67828369140625,0.5631200075149536,0.050000000745058,0.0457265339791774,290.8848876953125,297.1499938964844,293.1499938964844,0.0293300282210111,-1112.0576171875,304.10675048828125,0.6448628902435303,0.0854822099208831,0.0703275427222251,290.75360107421875,297.1499938964844,293.1499938964844,0.0893597602844238,-1640.0189208984375,304.0363464355469,0.814418375492096,0.1573838144540786,0.1041429862380027,290.851318359375,297.1499938964844,293.1499938964844,0.047278206795454,-1414.2049560546875,304.0777282714844,0.6981974840164185,0.1036110669374466,0.0884180143475532,291.64239501953125,297.1499938964844,293.1499938964844,0.0075026620179414,-2574.74560546875,300.2767333984375,0.5631200075149536,0.050000000745058,0.2284134924411773,291.0383605957031,291.1499938964844,258.1664428710937,257.58837890625,279.2076416015625,291.63836669921875,290.9772644042969,1.0,0.1602733284235,0.6028780937194824,0.6028780937194824,0.9966995120048524,1.0,-0.6444316506385803,0.2395735681056976,0.4048580527305603,0.0617331303656101,0.0,0.0,0.219694584608078,22.553768157958984,28.0,-277.7209167480469,-6987.63916015625,39.941627502441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.4740905761719,309.4169616699219,278.1499938964844,0.0,18000.0,313.1499938964844,17967.095703125,18000.0,0.0,0.0,0.1327746212482452,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1508194953203201,0.1508237868547439,-4.288767286197981e-06,0.0,0.0001347493671346,0.0,0.0,5.98851203918457,0.0,0.0,0.0,0.277885228395462,4.0,0.0,1.0
369300,291.04254150390625,297.1499938964844,293.1499938964844,0.014218152500689,-734.3270263671875,304.009521484375,0.5816997289657593,0.050000000745058,0.0456219650804996,290.9270324707031,297.1499938964844,293.1499938964844,0.0492068715393543,-1463.1212158203125,304.07861328125,0.7252047061920166,0.1059173867106437,0.0912024155259132,290.8241271972656,297.1499938964844,293.1499938964844,0.1041100844740867,-1857.274658203125,304.0302124023437,0.8656430840492249,0.1738954037427902,0.116164930164814,290.9027099609375,297.1499938964844,293.1499938964844,0.0636673122644424,-1724.7255859375,304.0609130859375,0.7643083930015564,0.1226458400487899,0.1076390966773033,291.6609802246094,297.1499938964844,293.1499938964844,0.0078118206001818,-2667.02734375,300.43670654296875,0.5816997289657593,0.050000000745058,0.2278911620378494,290.8422241210937,291.1499938964844,258.1587829589844,257.57696533203125,279.2079467773437,291.6567077636719,290.76580810546875,1.0,0.1622361689805984,0.6058472394943237,0.6058472394943237,0.9964596033096312,1.0,-0.7062285542488098,0.2627673745155334,0.4434611797332763,0.0760134682059288,0.0,0.0,0.2594374120235443,20.363224029541016,28.0,-426.187255859375,-7567.19189453125,44.484840393066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.2381286621094,309.37078857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17880.8671875,18000.0,0.0,0.0,0.1286962628364563,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1677734553813934,0.1677777618169784,-4.30156615038868e-06,0.0,0.0001306103513343,0.0,0.0,6.713460445404053,0.0,0.0,0.0,0.2805700302124023,4.0,0.0,1.0
369360,291.0591125488281,297.1499938964844,293.1499938964844,0.0171988662332296,-816.0531616210938,304.1318359375,0.6207478046417236,0.0645032227039337,0.0499886535108089,290.9801940917969,297.1499938964844,293.1499938964844,0.0660951435565948,-1772.3614501953125,304.06103515625,0.7908095717430115,0.123642660677433,0.1091170683503151,290.8961486816406,297.1499938964844,293.1499938964844,0.1183180138468742,-2061.044677734375,304.0262145996094,0.9211469292640686,0.189212828874588,0.1272048205137252,290.9598388671875,297.1499938964844,293.1499938964844,0.0791389644145965,-2023.4722900390625,304.0491027832031,0.826335072517395,0.1398938596248626,0.1246809586882591,291.68267822265625,297.1499938964844,293.1499938964844,0.0081225289031863,-2755.163330078125,300.5911560058594,0.6009450554847717,0.050000000745058,0.2274259775876999,290.6475524902344,291.1499938964844,258.15167236328125,257.5661315917969,279.2004699707031,291.6781616210937,290.6044616699219,1.0,0.1649602055549621,0.6078289747238159,0.6078289747238159,0.996678352355957,1.0,-0.7661052346229553,0.2854836285114288,0.4806216359138489,0.0895629823207855,0.0,0.0,0.3128573000431061,18.48512458801269,31.0,-375.0906372070313,-8417.2197265625,49.64146423339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8192749023437,309.6732177734375,278.1499938964844,0.0,18000.0,313.1499938964844,17747.287109375,18000.0,0.0,0.0,0.1270947158336639,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2009606212377548,0.2009649723768234,-4.3410418584244326e-06,0.0,0.0001289849897148,0.0,0.0,8.202432632446289,0.0,0.0,0.0,0.286258339881897,4.0,0.0,1.0
369420,291.1500549316406,297.1499938964844,293.1499938964844,0.046854019165039,-1352.723876953125,304.0887756347656,0.7721810340881348,0.0992008820176124,0.0826750621199607,291.1000366210937,297.1499938964844,293.1499938964844,0.0918029695749282,-2274.048095703125,304.04840087890625,0.9023302793502808,0.154337465763092,0.1393752694129943,291.0242004394531,297.1499938964844,293.1499938964844,0.1132313981652259,-1981.50927734375,304.08026123046875,0.958673059940338,0.2201741635799408,0.1209631785750389,291.0790710449219,297.1499938964844,293.1499938964844,0.1047295406460762,-2529.0341796875,304.0404357910156,0.9396005272865297,0.1712189018726349,0.1550941318273544,291.7351989746094,297.1499938964844,293.1499938964844,0.0086081558838486,-2866.58837890625,300.9476318359375,0.6324730515480042,0.050000000745058,0.2267685681581497,290.5506591796875,291.1499938964844,258.1391296386719,257.5462341308594,279.1784362792969,291.7303161621094,290.5614013671875,1.0,0.1724839061498642,0.6095306277275085,0.6095306277275085,0.9971157908439636,1.0,-0.870482325553894,0.3258165419101715,0.5446657538414001,0.1120127812027931,0.0,0.0,0.4029067754745483,16.08989715576172,34.0,-66.82778930664062,-10070.0419921875,61.25177383422852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3836975097656,309.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17536.4375,18000.0,0.0,0.0,0.1334200352430343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288731575012207,0.2887361049652099,-4.5280144149728585e-06,0.0,0.0001354043779429,0.0,0.0,12.725010871887209,0.0,0.0,0.0,0.3046238124370575,4.0,0.0,1.0
369480,291.1500549316406,297.1499938964844,293.1499938964844,0.046854019165039,-1352.723876953125,304.0887756347656,0.7721810340881348,0.0992008820176124,0.0826750621199607,291.1000366210937,297.1499938964844,293.1499938964844,0.0918029695749282,-2274.048095703125,304.04840087890625,0.9023302793502808,0.154337465763092,0.1393752694129943,291.0242004394531,297.1499938964844,293.1499938964844,0.1132313981652259,-1981.50927734375,304.08026123046875,0.958673059940338,0.2201741635799408,0.1209631785750389,291.0790710449219,297.1499938964844,293.1499938964844,0.1047295406460762,-2529.0341796875,304.0404357910156,0.9396005272865297,0.1712189018726349,0.1550941318273544,291.7351989746094,297.1499938964844,293.1499938964844,0.0086081558838486,-2866.58837890625,300.9476318359375,0.6324730515480042,0.050000000745058,0.2267685681581497,290.5506591796875,291.1499938964844,258.1391296386719,257.5462341308594,279.1784362792969,291.7303161621094,290.5614013671875,1.0,0.1724839061498642,0.6095306277275085,0.6095306277275085,0.9971157908439636,1.0,-0.870482325553894,0.3258165419101715,0.5446657538414001,0.1120127812027931,0.0,0.0,0.4029067754745483,16.08989715576172,34.0,-66.82778930664062,-10070.0419921875,61.25177383422852,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3836975097656,309.9632568359375,278.1499938964844,0.0,18000.0,313.1499938964844,17536.4375,18000.0,0.0,0.0,0.1334200352430343,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.288731575012207,0.2887361049652099,-4.5280144149728585e-06,0.0,0.0001354043779429,0.0,0.0,12.725010871887209,0.0,0.0,0.0,0.3046238124370575,4.0,0.0,1.0
369540,291.2738037109375,297.1499938964844,293.1499938964844,0.0691000297665596,-1735.244384765625,304.0726318359375,0.8461569547653198,0.124792493879795,0.1069347932934761,291.2212219238281,297.1499938964844,293.1499938964844,0.1130424886941909,-2686.456787109375,304.04693603515625,0.9698672890663148,0.1817009449005127,0.1658643633127212,291.0844421386719,297.1499938964844,293.1499938964844,0.1073375195264816,-1896.66796875,304.1100158691406,0.9534396529197692,0.2618202269077301,0.1165832728147506,291.1904296875,297.1499938964844,293.1499938964844,0.1112867593765258,-2639.370849609375,304.069580078125,0.9620680212974548,0.2010390013456344,0.1619163155555725,291.7936096191406,297.1499938964844,293.1499938964844,0.0090091191232204,-2937.7841796875,301.31317138671875,0.6367148756980896,0.050000000745058,0.2266913205385208,290.6487731933594,291.1499938964844,258.1287841796875,257.52880859375,279.1624450683594,291.7889404296875,290.65557861328125,1.0,0.1812103986740112,0.609809160232544,0.609809160232544,0.9975532293319702,1.0,-0.9351658225059508,0.3512277901172638,0.5839380025863647,0.1253392547369003,0.0,0.0,0.4627358615398407,16.409570693969727,54.0,65.00259399414062,-10952.2763671875,72.4354019165039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946655273437,309.4256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17485.626953125,18000.0,0.0,0.0,0.1499256044626236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676526844501495,0.3676574826240539,-4.803725005331216e-06,0.0,0.0001521554368082,0.0,0.0,17.81389808654785,0.0,0.0,0.0,0.3258374631404876,4.0,0.0,1.0
369600,291.2738037109375,297.1499938964844,293.1499938964844,0.0691000297665596,-1735.244384765625,304.0726318359375,0.8461569547653198,0.124792493879795,0.1069347932934761,291.2212219238281,297.1499938964844,293.1499938964844,0.1130424886941909,-2686.456787109375,304.04693603515625,0.9698672890663148,0.1817009449005127,0.1658643633127212,291.0844421386719,297.1499938964844,293.1499938964844,0.1073375195264816,-1896.66796875,304.1100158691406,0.9534396529197692,0.2618202269077301,0.1165832728147506,291.1904296875,297.1499938964844,293.1499938964844,0.1112867593765258,-2639.370849609375,304.069580078125,0.9620680212974548,0.2010390013456344,0.1619163155555725,291.7936096191406,297.1499938964844,293.1499938964844,0.0090091191232204,-2937.7841796875,301.31317138671875,0.6367148756980896,0.050000000745058,0.2266913205385208,290.6487731933594,291.1499938964844,258.1287841796875,257.52880859375,279.1624450683594,291.7889404296875,290.65557861328125,1.0,0.1812103986740112,0.609809160232544,0.609809160232544,0.9975532293319702,1.0,-0.9351658225059508,0.3512277901172638,0.5839380025863647,0.1253392547369003,0.0,0.0,0.4627358615398407,16.409570693969727,54.0,65.00259399414062,-10952.2763671875,72.4354019165039,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.5946655273437,309.4256591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17485.626953125,18000.0,0.0,0.0,0.1499256044626236,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3676526844501495,0.3676574826240539,-4.803725005331216e-06,0.0,0.0001521554368082,0.0,0.0,17.81389808654785,0.0,0.0,0.0,0.3258374631404876,4.0,0.0,1.0
369660,291.3958740234375,297.1499938964844,293.1499938964844,0.0874728262424469,-2074.2919921875,304.06793212890625,0.8745155930519104,0.1475744545459747,0.1279859840869903,291.3372497558594,297.1499938964844,293.1499938964844,0.1340379267930984,-3079.485107421875,304.0462646484375,0.986942708492279,0.2070355266332626,0.1903132200241089,291.1939697265625,297.1499938964844,293.1499938964844,0.1254760771989822,-2156.560791015625,304.0924987792969,0.9711947441101074,0.2920986115932464,0.1332123428583145,291.260009765625,297.1499938964844,293.1499938964844,0.1241010650992393,-2905.506103515625,304.0733947753906,0.9711947441101074,0.2366161346435547,0.1803587228059768,291.85321044921875,297.1499938964844,293.1499938964844,0.0094657391309738,-3024.548583984375,301.6341857910156,0.6212449669837952,0.050000000745058,0.2269849181175232,290.6673889160156,291.1499938964844,258.1206970214844,257.5138854980469,279.13739013671875,291.8488464355469,290.65966796875,1.0,0.198349580168724,0.6074420213699341,0.6074420213699341,0.9983968734741212,1.0,-1.0262925624847412,0.3867893517017364,0.6395032405853271,0.1422524452209472,0.0,0.0,0.5244489312171936,19.056716918945312,74.0,-9.141742706298828,-11824.3212890625,95.06163024902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84344482421875,308.5730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17325.400390625,18000.0,0.0,0.0,0.1731849461793899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536089301109314,0.4536141157150268,-5.175265869183932e-06,0.0,0.0001757607096806,0.0,0.0,24.669654846191406,0.0,0.0,0.0,0.3522878885269165,4.0,0.0,1.0
369720,291.3958740234375,297.1499938964844,293.1499938964844,0.0874728262424469,-2074.2919921875,304.06793212890625,0.8745155930519104,0.1475744545459747,0.1279859840869903,291.3372497558594,297.1499938964844,293.1499938964844,0.1340379267930984,-3079.485107421875,304.0462646484375,0.986942708492279,0.2070355266332626,0.1903132200241089,291.1939697265625,297.1499938964844,293.1499938964844,0.1254760771989822,-2156.560791015625,304.0924987792969,0.9711947441101074,0.2920986115932464,0.1332123428583145,291.260009765625,297.1499938964844,293.1499938964844,0.1241010650992393,-2905.506103515625,304.0733947753906,0.9711947441101074,0.2366161346435547,0.1803587228059768,291.85321044921875,297.1499938964844,293.1499938964844,0.0094657391309738,-3024.548583984375,301.6341857910156,0.6212449669837952,0.050000000745058,0.2269849181175232,290.6673889160156,291.1499938964844,258.1206970214844,257.5138854980469,279.13739013671875,291.8488464355469,290.65966796875,1.0,0.198349580168724,0.6074420213699341,0.6074420213699341,0.9983968734741212,1.0,-1.0262925624847412,0.3867893517017364,0.6395032405853271,0.1422524452209472,0.0,0.0,0.5244489312171936,19.056716918945312,74.0,-9.141742706298828,-11824.3212890625,95.06163024902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.84344482421875,308.5730895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17325.400390625,18000.0,0.0,0.0,0.1731849461793899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4536089301109314,0.4536141157150268,-5.175265869183932e-06,0.0,0.0001757607096806,0.0,0.0,24.669654846191406,0.0,0.0,0.0,0.3522878885269165,4.0,0.0,1.0
369780,291.5125427246094,297.1499938964844,293.1499938964844,0.1051767319440841,-2406.405029296875,304.0658264160156,0.8800579905509949,0.1683535873889923,0.1472070813179016,291.4472961425781,297.1499938964844,293.1499938964844,0.1559803932905197,-3478.526123046875,304.0442810058594,0.9847205877304076,0.230644941329956,0.2131317555904388,291.3863830566406,297.1499938964844,293.1499938964844,0.1598294973373413,-2618.38525390625,304.0538024902344,0.9897152185440063,0.30281862616539,0.1603367328643798,291.359130859375,297.1499938964844,293.1499938964844,0.1594503819942474,-3541.41748046875,304.0396423339844,0.9897152185440063,0.2644888758659363,0.2170829623937606,291.91766357421875,297.1499938964844,293.1499938964844,0.0099921273067593,-3133.56494140625,301.8968200683594,0.5958203673362732,0.050000000745058,0.2275334149599075,290.5531005859375,291.1499938964844,258.1148681640625,257.5015869140625,279.10614013671875,291.9132995605469,290.53912353515625,1.0,0.223063439130783,0.6015276312828064,0.6015276312828064,0.999240517616272,1.0,-1.1584051847457886,0.4394859671592712,0.7189192175865173,0.1604177057743072,0.0,0.0,0.610927939414978,23.58631706237793,94.0,-128.50733947753906,-13119.7607421875,134.75083923339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13739013671875,307.7614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,16787.921875,18000.0,0.0,0.0,0.2028893828392028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860251784324646,0.5860310196876526,-5.882029199710814e-06,0.0,0.0002059069374809,0.0,0.0,38.55618667602539,0.0,0.0,0.0,0.397676557302475,4.0,0.0,1.0
369840,291.5125427246094,297.1499938964844,293.1499938964844,0.1051767319440841,-2406.405029296875,304.0658264160156,0.8800579905509949,0.1683535873889923,0.1472070813179016,291.4472961425781,297.1499938964844,293.1499938964844,0.1559803932905197,-3478.526123046875,304.0442810058594,0.9847205877304076,0.230644941329956,0.2131317555904388,291.3863830566406,297.1499938964844,293.1499938964844,0.1598294973373413,-2618.38525390625,304.0538024902344,0.9897152185440063,0.30281862616539,0.1603367328643798,291.359130859375,297.1499938964844,293.1499938964844,0.1594503819942474,-3541.41748046875,304.0396423339844,0.9897152185440063,0.2644888758659363,0.2170829623937606,291.91766357421875,297.1499938964844,293.1499938964844,0.0099921273067593,-3133.56494140625,301.8968200683594,0.5958203673362732,0.050000000745058,0.2275334149599075,290.5531005859375,291.1499938964844,258.1148681640625,257.5015869140625,279.10614013671875,291.9132995605469,290.53912353515625,1.0,0.223063439130783,0.6015276312828064,0.6015276312828064,0.999240517616272,1.0,-1.1584051847457886,0.4394859671592712,0.7189192175865173,0.1604177057743072,0.0,0.0,0.610927939414978,23.58631706237793,94.0,-128.50733947753906,-13119.7607421875,134.75083923339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.13739013671875,307.7614440917969,278.1499938964844,0.0,18000.0,313.1499938964844,16787.921875,18000.0,0.0,0.0,0.2028893828392028,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5860251784324646,0.5860310196876526,-5.882029199710814e-06,0.0,0.0002059069374809,0.0,0.0,38.55618667602539,0.0,0.0,0.0,0.397676557302475,4.0,0.0,1.0
369900,291.5692138671875,297.1499938964844,293.1499938964844,0.1138812378048896,-2566.22021484375,304.0653076171875,0.8740073442459106,0.177964985370636,0.1561578512191772,291.5004577636719,297.1499938964844,293.1499938964844,0.1669902503490448,-3674.260498046875,304.0434875488281,0.9760419726371764,0.2417734712362289,0.2239434719085693,291.4869384765625,297.1499938964844,293.1499938964844,0.1829722970724105,-2921.362060546875,304.0292053222656,0.9964858293533324,0.305407702922821,0.1782634109258651,291.4236145019531,297.1499938964844,293.1499938964844,0.1826128512620926,-3951.93701171875,304.017578125,0.9964858293533324,0.2745203077793121,0.24135422706604,291.95269775390625,297.1499938964844,293.1499938964844,0.0102666337043046,-3189.889892578125,302.0107421875,0.5781122446060181,0.050000000745058,0.227972075343132,290.4814453125,291.1499938964844,258.11279296875,257.4964294433594,279.09246826171875,291.9483947753906,290.4668884277344,1.0,0.2378152310848236,0.5976110100746155,0.5976110100746155,0.9996623396873474,1.0,-1.2332968711853027,0.4691459834575653,0.7641509175300598,0.1707182675600052,0.0,0.0,0.6626306772232056,26.920618057250977,94.0,-164.1057891845703,-13865.849609375,163.00210571289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2886657714844,307.3651123046875,278.1499938964844,0.0,18000.0,313.1499938964844,16410.279296875,18000.0,0.0,0.0,0.2202530950307846,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6759933829307556,0.6759998798370361,-6.486105576186674e-06,0.0,0.0002235288848169,0.0,0.0,50.96519470214844,0.0,0.0,0.0,0.4320319294929504,4.0,0.0,1.0
369960,291.624755859375,297.1499938964844,293.1499938964844,0.1225150972604751,-2722.304931640625,304.06500244140625,0.8614410758018494,0.1870818138122558,0.1646868139505386,291.55242919921875,297.1499938964844,293.1499938964844,0.1780308932065963,-3867.832275390625,304.04278564453125,0.9597631096839904,0.2524604499340057,0.2343675643205642,291.58319091796875,297.1499938964844,293.1499938964844,0.2106387615203857,-3274.15478515625,304.0006408691406,0.9990000128746032,0.307570219039917,0.1990593671798706,291.4966125488281,297.1499938964844,293.1499938964844,0.2051018327474594,-4340.26123046875,304.0012512207031,0.9946837425231934,0.2820585966110229,0.2638730108737945,291.9889831542969,297.1499938964844,293.1499938964844,0.0105561185628175,-3248.876708984375,302.1147155761719,0.5563727021217346,0.050000000745058,0.2286089658737182,290.4015197753906,291.1499938964844,258.1112976074219,257.4919738769531,279.0850524902344,291.9848327636719,290.3863525390625,1.0,0.2538014948368072,0.5937544703483582,0.5937544703483582,0.999729871749878,1.0,-1.308550477027893,0.4988475739955902,0.8097028732299805,0.1817544251680374,0.0,0.0,0.7204830646514893,31.39657974243164,112.0,-193.071533203125,-14606.7734375,197.1657257080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4501342773437,306.9620361328125,278.1499938964844,0.0,18000.0,313.1499938964844,15996.0908203125,18000.0,0.0,0.0,0.2392038404941558,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7810825109481812,0.7810897827148438,-7.322273631871212e-06,0.0,0.0002427614817861,0.0,0.0,69.15319061279297,0.0,0.0,0.0,0.4751977622509002,4.0,0.0,1.0
370020,291.7317199707031,297.1499938964844,293.1499938964844,0.1390329599380493,-3013.59375,304.06591796875,0.8104901313781738,0.20403653383255,0.1808440685272216,291.6522827148437,297.1499938964844,293.1499938964844,0.1993098258972168,-4232.34130859375,304.0431823730469,0.8903487324714661,0.2726872861385345,0.2544005215167999,291.75701904296875,297.1499938964844,293.1499938964844,0.2376331984996795,-3602.431396484375,304.0097045898437,0.939280331134796,0.3118561506271362,0.2171947509050369,291.6200561523437,297.1499938964844,293.1499938964844,0.2235675752162933,-4642.1494140625,304.01983642578125,0.920949161052704,0.2988499402999878,0.2795015871524811,292.0626220703125,297.1499938964844,293.1499938964844,0.0112129198387265,-3373.514892578125,302.3091735839844,0.4993876814842224,0.050000000745058,0.231409877538681,290.2867736816406,291.1499938964844,258.1099548339844,257.485107421875,279.1027526855469,292.0587463378906,290.2826843261719,1.0,0.2854834794998169,0.5897265076637268,0.5897265076637268,0.999864935874939,1.0,-1.395821213722229,0.533226728439331,0.862594485282898,0.1964743584394455,0.0,0.0,0.8447881937026978,47.72479248046875,130.0,-134.5939178466797,-15563.4736328125,267.83074951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9410705566406,306.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,15486.109375,18000.0,0.0,0.0,0.280232310295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0161027908325195,1.0161125659942627,-9.771809345693327e-06,0.0,0.0002844001573976,0.0,0.0,128.11309814453125,0.0,0.0,0.0,0.5795151591300964,4.0,0.0,1.0
370080,291.7317199707031,297.1499938964844,293.1499938964844,0.1390329599380493,-3013.59375,304.06591796875,0.8104901313781738,0.20403653383255,0.1808440685272216,291.6522827148437,297.1499938964844,293.1499938964844,0.1993098258972168,-4232.34130859375,304.0431823730469,0.8903487324714661,0.2726872861385345,0.2544005215167999,291.75701904296875,297.1499938964844,293.1499938964844,0.2376331984996795,-3602.431396484375,304.0097045898437,0.939280331134796,0.3118561506271362,0.2171947509050369,291.6200561523437,297.1499938964844,293.1499938964844,0.2235675752162933,-4642.1494140625,304.01983642578125,0.920949161052704,0.2988499402999878,0.2795015871524811,292.0626220703125,297.1499938964844,293.1499938964844,0.0112129198387265,-3373.514892578125,302.3091735839844,0.4993876814842224,0.050000000745058,0.231409877538681,290.2867736816406,291.1499938964844,258.1099548339844,257.485107421875,279.1027526855469,292.0587463378906,290.2826843261719,1.0,0.2854834794998169,0.5897265076637268,0.5897265076637268,0.999864935874939,1.0,-1.395821213722229,0.533226728439331,0.862594485282898,0.1964743584394455,0.0,0.0,0.8447881937026978,47.72479248046875,130.0,-134.5939178466797,-15563.4736328125,267.83074951171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9410705566406,306.26971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,15486.109375,18000.0,0.0,0.0,0.280232310295105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0161027908325195,1.0161125659942627,-9.771809345693327e-06,0.0,0.0002844001573976,0.0,0.0,128.11309814453125,0.0,0.0,0.0,0.5795151591300964,4.0,0.0,1.0
370140,291.8329772949219,297.1499938964844,293.1499938964844,0.1545007824897766,-3278.886962890625,304.0681457519531,0.7755446434020996,0.2194245308637619,0.1956313401460647,291.7469787597656,297.1499938964844,293.1499938964844,0.2195216417312622,-4569.60693359375,304.0450439453125,0.8504830002784729,0.2914238572120666,0.2730961143970489,291.8644714355469,297.1499938964844,293.1499938964844,0.2528526782989502,-3777.248046875,304.03057861328125,0.8832788467407227,0.3252936005592346,0.2259737104177475,291.7200927734375,297.1499938964844,293.1499938964844,0.2439155727624893,-4971.43896484375,304.0290832519531,0.8748630285263062,0.317302405834198,0.2974519431591034,292.1333312988281,297.1499938964844,293.1499938964844,0.0119038019329309,-3494.947021484375,302.49285888671875,0.460970401763916,0.050000000745058,0.2347287982702255,290.2111511230469,291.1499938964844,258.11090087890625,257.4810791015625,279.115478515625,292.1298828125,290.2027282714844,1.0,0.3163932263851166,0.5869770646095276,0.5869770646095276,1.0,1.0,-1.4724310636520386,0.5638637542724609,0.9085673689842224,0.2110859751701355,0.0,0.0,0.9743491411209106,66.75911712646484,148.0,-127.63761901855467,-16248.244140625,348.53912353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.87115478515625,305.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,15806.2685546875,19080.0,0.0,0.0,0.3220671117305755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21883225440979,1.2188448905944824,-1.2595581210916862e-05,0.0,0.0003268571745138,0.0,0.0,204.932846069336,0.0,0.0,0.0,0.6898090243339539,4.0,0.0,1.0
370200,291.8329772949219,297.1499938964844,293.1499938964844,0.1545007824897766,-3278.886962890625,304.0681457519531,0.7755446434020996,0.2194245308637619,0.1956313401460647,291.7469787597656,297.1499938964844,293.1499938964844,0.2195216417312622,-4569.60693359375,304.0450439453125,0.8504830002784729,0.2914238572120666,0.2730961143970489,291.8644714355469,297.1499938964844,293.1499938964844,0.2528526782989502,-3777.248046875,304.03057861328125,0.8832788467407227,0.3252936005592346,0.2259737104177475,291.7200927734375,297.1499938964844,293.1499938964844,0.2439155727624893,-4971.43896484375,304.0290832519531,0.8748630285263062,0.317302405834198,0.2974519431591034,292.1333312988281,297.1499938964844,293.1499938964844,0.0119038019329309,-3494.947021484375,302.49285888671875,0.460970401763916,0.050000000745058,0.2347287982702255,290.2111511230469,291.1499938964844,258.11090087890625,257.4810791015625,279.115478515625,292.1298828125,290.2027282714844,1.0,0.3163932263851166,0.5869770646095276,0.5869770646095276,1.0,1.0,-1.4724310636520386,0.5638637542724609,0.9085673689842224,0.2110859751701355,0.0,0.0,0.9743491411209106,66.75911712646484,148.0,-127.63761901855467,-16248.244140625,348.53912353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.87115478515625,305.6805114746094,278.1499938964844,0.0,18000.0,313.1499938964844,15806.2685546875,19080.0,0.0,0.0,0.3220671117305755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.21883225440979,1.2188448905944824,-1.2595581210916862e-05,0.0,0.0003268571745138,0.0,0.0,204.932846069336,0.0,0.0,0.0,0.6898090243339539,4.0,0.0,1.0
370260,291.927490234375,297.1499938964844,293.1499938964844,0.1696967631578445,-3534.194091796875,304.0700378417969,0.753348708152771,0.2336198836565017,0.2093230336904525,291.835693359375,297.1499938964844,293.1499938964844,0.2396560460329055,-4898.990234375,304.0464172363281,0.825987696647644,0.3089751899242401,0.290649801492691,291.95233154296875,297.1499938964844,293.1499938964844,0.27101731300354,-3988.36328125,304.0398864746094,0.8518469333648682,0.3400329947471618,0.2367321848869323,291.8099975585937,297.1499938964844,293.1499938964844,0.265155017375946,-5309.8349609375,304.0338439941406,0.8473671078681946,0.3352933824062347,0.3153074085712433,292.1998596191406,297.1499938964844,293.1499938964844,0.0126721374690532,-3624.603271484375,302.6622009277344,0.4271895587444305,0.050000000745058,0.238279715180397,290.1125183105469,291.1499938964844,258.1141357421875,257.4799499511719,279.12225341796875,292.19677734375,290.1007385253906,1.0,0.3461413383483886,0.584572434425354,0.584572434425354,1.0,1.0,-1.54855477809906,0.594632089138031,0.9539227485656738,0.2261414378881454,0.0,0.0,1.0,87.11225128173828,136.0,-152.6657257080078,-16862.869140625,440.4390258789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2621154785156,305.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9609375,19080.0,0.0,0.0,0.3626548647880554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3621190786361694,1.3621344566345217,-1.532404712634161e-05,0.0,0.0003680485824588,0.0,0.0,281.0129089355469,0.0,0.0,0.0,0.7455101609230042,4.0,0.0,1.0
370320,291.927490234375,297.1499938964844,293.1499938964844,0.1696967631578445,-3534.194091796875,304.0700378417969,0.753348708152771,0.2336198836565017,0.2093230336904525,291.835693359375,297.1499938964844,293.1499938964844,0.2396560460329055,-4898.990234375,304.0464172363281,0.825987696647644,0.3089751899242401,0.290649801492691,291.95233154296875,297.1499938964844,293.1499938964844,0.27101731300354,-3988.36328125,304.0398864746094,0.8518469333648682,0.3400329947471618,0.2367321848869323,291.8099975585937,297.1499938964844,293.1499938964844,0.265155017375946,-5309.8349609375,304.0338439941406,0.8473671078681946,0.3352933824062347,0.3153074085712433,292.1998596191406,297.1499938964844,293.1499938964844,0.0126721374690532,-3624.603271484375,302.6622009277344,0.4271895587444305,0.050000000745058,0.238279715180397,290.1125183105469,291.1499938964844,258.1141357421875,257.4799499511719,279.12225341796875,292.19677734375,290.1007385253906,1.0,0.3461413383483886,0.584572434425354,0.584572434425354,1.0,1.0,-1.54855477809906,0.594632089138031,0.9539227485656738,0.2261414378881454,0.0,0.0,1.0,87.11225128173828,136.0,-152.6657257080078,-16862.869140625,440.4390258789063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2621154785156,305.3027648925781,278.1499938964844,0.0,18000.0,313.1499938964844,17940.9609375,19080.0,0.0,0.0,0.3626548647880554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3621190786361694,1.3621344566345217,-1.532404712634161e-05,0.0,0.0003680485824588,0.0,0.0,281.0129089355469,0.0,0.0,0.0,0.7455101609230042,4.0,0.0,1.0
370380,292.01513671875,297.1499938964844,293.1499938964844,0.1849604398012161,-3786.5068359375,304.0712890625,0.7510504126548767,0.2468141466379165,0.2217373549938202,291.9182434082031,297.1499938964844,293.1499938964844,0.2602863609790802,-5231.0302734375,304.0466003417969,0.8227033019065857,0.325528085231781,0.3068657219409942,292.0318908691406,297.1499938964844,293.1499938964844,0.2902839183807373,-4210.26708984375,304.0444641113281,0.8451598286628723,0.3542391359806061,0.2470209747552871,291.8928527832031,297.1499938964844,293.1499938964844,0.2872030138969421,-5655.9931640625,304.0358581542969,0.8432285785675049,0.3524329960346222,0.3320477604866028,292.2630920410156,297.1499938964844,293.1499938964844,0.0133882174268364,-3742.93505859375,302.81353759765625,0.4154583811759949,0.050000000745058,0.240190103650093,289.9540710449219,291.1499938964844,258.1196594238281,257.4818420410156,279.1277770996094,292.2602844238281,289.9435119628906,1.0,0.3639532327651977,0.5826323628425598,0.5826323628425598,1.0,1.0,-1.6176738739013672,0.6228547692298889,0.9948191046714784,0.2401095032691955,0.0,0.0,1.0,98.65462493896484,124.0,-193.3517303466797,-17351.900390625,512.002197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1436462402344,305.1674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18760.57421875,19080.0,0.0,0.0,0.3997806906700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393112301826477,1.3931283950805664,-1.6027954188757576e-05,0.0,0.0004057266050949,0.0,0.0,300.6175537109375,0.0,0.0,0.0,0.7610369324684143,4.0,0.0,1.0
