time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
370440,292.01513671875,297.1499938964844,293.1499938964844,0.1849604398012161,-3786.5068359375,304.0712890625,0.7510504126548767,0.2468141466379165,0.2217373549938202,291.9182434082031,297.1499938964844,293.1499938964844,0.2602863609790802,-5231.0302734375,304.0466003417969,0.8227033019065857,0.325528085231781,0.3068657219409942,292.0318908691406,297.1499938964844,293.1499938964844,0.2902839183807373,-4210.26708984375,304.0444641113281,0.8451598286628723,0.3542391359806061,0.2470209747552871,291.8928527832031,297.1499938964844,293.1499938964844,0.2872030138969421,-5655.9931640625,304.0358581542969,0.8432285785675049,0.3524329960346222,0.3320477604866028,292.2630920410156,297.1499938964844,293.1499938964844,0.0133882174268364,-3742.93505859375,302.81353759765625,0.4154583811759949,0.050000000745058,0.240190103650093,289.9540710449219,291.1499938964844,258.1196594238281,257.4818420410156,279.1277770996094,292.2602844238281,289.9435119628906,1.0,0.3639532327651977,0.5826323628425598,0.5826323628425598,1.0,1.0,-1.6176738739013672,0.6228547692298889,0.9948191046714784,0.2401095032691955,0.0,0.0,1.0,98.65462493896484,124.0,-193.3517303466797,-17351.900390625,512.002197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.1436462402344,305.1674194335937,278.1499938964844,0.0,18000.0,313.1499938964844,18760.57421875,19080.0,0.0,0.0,0.3997806906700134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.393112301826477,1.3931283950805664,-1.6027954188757576e-05,0.0,0.0004057266050949,0.0,0.0,300.6175537109375,0.0,0.0,0.0,0.7610369324684143,4.0,0.0,1.0
370500,292.05645751953125,297.1499938964844,293.1499938964844,0.1921198815107345,-3902.8349609375,304.0726013183594,0.7541653513908386,0.2530740201473236,0.2275266200304031,291.957275390625,297.1499938964844,293.1499938964844,0.2700667679309845,-5385.7080078125,304.0476379394531,0.8257095813751221,0.3334622085094452,0.3145290315151214,292.0693054199219,297.1499938964844,293.1499938964844,0.2993414998054504,-4312.98681640625,304.0472106933594,0.8469328880310059,0.3610486388206482,0.2518878579139709,291.9320068359375,297.1499938964844,293.1499938964844,0.2976707518100738,-5817.54248046875,304.0375671386719,0.8461015820503235,0.3606675863265991,0.3399892151355743,292.2939147949219,297.1499938964844,293.1499938964844,0.0136804906651377,-3787.901611328125,302.8854675292969,0.4133686125278473,0.050000000745058,0.2405883371829986,289.89068603515625,291.1499938964844,258.1232604980469,257.4839172363281,279.1302490234375,292.29119873046875,289.88287353515625,1.0,0.369816780090332,0.5818316340446472,0.5818316340446472,1.0,1.0,-1.649681806564331,0.6360401511192322,1.0136417150497437,0.2466667294502258,0.0,0.0,1.0,101.42686462402344,124.0,-176.99256896972656,-17640.646484375,539.7257690429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2403564453125,305.2270202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18912.0234375,20160.0,0.0,0.0,0.4167430102825165,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3987245559692385,1.3987407684326172,-1.6157349818968214e-05,0.0,0.0004229411715641,0.0,0.0,304.265380859375,0.0,0.0,0.0,0.7788524031639099,4.0,0.0,1.0
370560,292.0962829589844,297.1499938964844,293.1499938964844,0.1985646784305572,-4005.9189453125,304.0749816894531,0.7591778039932251,0.2591049671173095,0.2330543845891952,291.9949951171875,297.1499938964844,293.1499938964844,0.2789284586906433,-5523.6494140625,304.0501708984375,0.8307306170463562,0.3411640524864197,0.3219145834445953,292.10546875,297.1499938964844,293.1499938964844,0.3073792457580566,-4402.6708984375,304.0513000488281,0.85094153881073,0.3676395118236542,0.2565629780292511,291.9698486328125,297.1499938964844,293.1499938964844,0.3071393370628357,-5961.35400390625,304.04083251953125,0.8511679172515869,0.3686660826206207,0.347651720046997,292.3240966796875,297.1499938964844,293.1499938964844,0.0139069445431232,-3818.449462890625,302.9570617675781,0.4127800464630127,0.050000000745058,0.2407029867172241,289.8609924316406,291.1499938964844,258.1274719238281,257.4867858886719,279.1325378417969,292.32147216796875,289.8592834472656,1.0,0.3741081655025482,0.5811312794685364,0.5811312794685364,1.0,1.0,-1.6801373958587646,0.6486583948135376,1.031479001045227,0.2529627680778503,0.0,0.0,1.0,102.66798400878906,112.0,-117.14820098876952,-18035.767578125,562.9267578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.4076843261719,305.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,19733.65234375,20160.0,0.0,0.0,0.4327318668365478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4287850856781006,1.4288020133972168,-1.6859301467775367e-05,0.0,0.0004391678085085,0.0,0.0,324.3074035644531,0.0,0.0,0.0,0.7806752324104309,4.0,0.0,1.0
370620,292.17156982421875,297.1499938964844,293.1499938964844,0.2100576013326645,-4186.6982421875,304.08087158203125,0.7738635540008545,0.2705281376838684,0.2433827668428421,292.06658935546875,297.1499938964844,293.1499938964844,0.2949184775352478,-5768.41748046875,304.05682373046875,0.8456361889839172,0.3559011220932007,0.3358995318412781,292.1740417480469,297.1499938964844,293.1499938964844,0.3215492963790893,-4558.24853515625,304.06060791015625,0.864369809627533,0.3801909983158111,0.2653591334819793,292.041748046875,297.1499938964844,293.1499938964844,0.3241962790489197,-6216.15087890625,304.048828125,0.8666877746582031,0.3839778304100036,0.3621751070022583,292.3813171386719,297.1499938964844,293.1499938964844,0.0142265306785702,-3853.470703125,303.0971984863281,0.4150362908840179,0.050000000745058,0.2402634173631668,289.8542175292969,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.37896728515625,289.8561706542969,1.0,0.3790419399738312,0.5799740552902222,0.5799740552902222,1.0,1.0,-1.7368022203445437,0.6723151803016663,1.0644869804382324,0.2648076713085174,0.0,0.0,1.0,101.5285415649414,100.0,-26.479001998901367,-18765.4140625,597.6641845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.916259765625,305.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20044.41015625,20160.0,0.0,0.0,0.4616633951663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439991116523743,1.440008282661438,-1.712479570414871e-05,0.0,0.0004685296444222,0.0,0.0,331.9981384277344,0.0,0.0,0.0,0.7862904071807861,4.0,0.0,1.0
370680,292.17156982421875,297.1499938964844,293.1499938964844,0.2100576013326645,-4186.6982421875,304.08087158203125,0.7738635540008545,0.2705281376838684,0.2433827668428421,292.06658935546875,297.1499938964844,293.1499938964844,0.2949184775352478,-5768.41748046875,304.05682373046875,0.8456361889839172,0.3559011220932007,0.3358995318412781,292.1740417480469,297.1499938964844,293.1499938964844,0.3215492963790893,-4558.24853515625,304.06060791015625,0.864369809627533,0.3801909983158111,0.2653591334819793,292.041748046875,297.1499938964844,293.1499938964844,0.3241962790489197,-6216.15087890625,304.048828125,0.8666877746582031,0.3839778304100036,0.3621751070022583,292.3813171386719,297.1499938964844,293.1499938964844,0.0142265306785702,-3853.470703125,303.0971984863281,0.4150362908840179,0.050000000745058,0.2402634173631668,289.8542175292969,291.1499938964844,258.1375732421875,257.4949035644531,279.13641357421875,292.37896728515625,289.8561706542969,1.0,0.3790419399738312,0.5799740552902222,0.5799740552902222,1.0,1.0,-1.7368022203445437,0.6723151803016663,1.0644869804382324,0.2648076713085174,0.0,0.0,1.0,101.5285415649414,100.0,-26.479001998901367,-18765.4140625,597.6641845703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.916259765625,305.80291748046875,278.1499938964844,0.0,18000.0,313.1499938964844,20044.41015625,20160.0,0.0,0.0,0.4616633951663971,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.439991116523743,1.440008282661438,-1.712479570414871e-05,0.0,0.0004685296444222,0.0,0.0,331.9981384277344,0.0,0.0,0.0,0.7862904071807861,4.0,0.0,1.0
370740,292.2413024902344,297.1499938964844,293.1499938964844,0.2196976840496063,-4334.9560546875,304.0878601074219,0.7939274311065674,0.2811721563339233,0.2528650462627411,292.1333312988281,297.1499938964844,293.1499938964844,0.3085583448410034,-5972.63427734375,304.065185546875,0.8665502667427063,0.3698129951953888,0.3489517569541931,292.23785400390625,297.1499938964844,293.1499938964844,0.3331905305385589,-4683.2158203125,304.0710144042969,0.8841251730918884,0.3919711709022522,0.2735041081905365,292.1088562011719,297.1499938964844,293.1499938964844,0.3387018740177154,-6428.099609375,304.05841064453125,0.8885476589202881,0.3984390795230865,0.3757420480251312,292.4342346191406,297.1499938964844,293.1499938964844,0.0143898287788033,-3859.012451171875,303.2327880859375,0.4212175011634826,0.050000000745058,0.2391767352819442,289.9080505371094,291.1499938964844,258.1499938964844,257.5062255859375,279.13946533203125,292.4321594238281,289.9139099121094,1.0,0.3804533183574676,0.5790787935256958,0.5790787935256958,1.0,1.0,-1.788625717163086,0.6941555738449097,1.0944700241088867,0.2757836878299713,0.0,0.0,1.0,96.8733139038086,88.0,59.26719665527344,-19543.828125,619.90478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5799255371094,306.3443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,20128.98828125,21240.0,0.0,0.0,0.4866668581962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443026065826416,1.443043231964111,-1.719705505820457e-05,0.0,0.0004939049831591,0.0,0.0,334.1016845703125,0.0,0.0,0.0,0.8028106689453125,4.0,0.0,1.0
370800,292.2413024902344,297.1499938964844,293.1499938964844,0.2196976840496063,-4334.9560546875,304.0878601074219,0.7939274311065674,0.2811721563339233,0.2528650462627411,292.1333312988281,297.1499938964844,293.1499938964844,0.3085583448410034,-5972.63427734375,304.065185546875,0.8665502667427063,0.3698129951953888,0.3489517569541931,292.23785400390625,297.1499938964844,293.1499938964844,0.3331905305385589,-4683.2158203125,304.0710144042969,0.8841251730918884,0.3919711709022522,0.2735041081905365,292.1088562011719,297.1499938964844,293.1499938964844,0.3387018740177154,-6428.099609375,304.05841064453125,0.8885476589202881,0.3984390795230865,0.3757420480251312,292.4342346191406,297.1499938964844,293.1499938964844,0.0143898287788033,-3859.012451171875,303.2327880859375,0.4212175011634826,0.050000000745058,0.2391767352819442,289.9080505371094,291.1499938964844,258.1499938964844,257.5062255859375,279.13946533203125,292.4321594238281,289.9139099121094,1.0,0.3804533183574676,0.5790787935256958,0.5790787935256958,1.0,1.0,-1.788625717163086,0.6941555738449097,1.0944700241088867,0.2757836878299713,0.0,0.0,1.0,96.8733139038086,88.0,59.26719665527344,-19543.828125,619.90478515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.5799255371094,306.3443298339844,278.1499938964844,0.0,18000.0,313.1499938964844,20128.98828125,21240.0,0.0,0.0,0.4866668581962585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.443026065826416,1.443043231964111,-1.719705505820457e-05,0.0,0.0004939049831591,0.0,0.0,334.1016845703125,0.0,0.0,0.0,0.8028106689453125,4.0,0.0,1.0
370860,292.305908203125,297.1499938964844,293.1499938964844,0.2270600944757461,-4444.7734375,304.0962829589844,0.8181946277618408,0.291089802980423,0.2615970969200134,292.1955261230469,297.1499938964844,293.1499938964844,0.3192102313041687,-6127.5966796875,304.07568359375,0.8936429619789124,0.3829506337642669,0.3611692190170288,292.2972106933594,297.1499938964844,293.1499938964844,0.3416829705238342,-4771.2666015625,304.0831604003906,0.9101353287696838,0.4030402302742004,0.2810751497745514,292.1715393066406,297.1499938964844,293.1499938964844,0.3499631881713867,-6587.912109375,304.0701599121094,0.917223870754242,0.4121066033840179,0.3884540796279907,292.4819641113281,297.1499938964844,293.1499938964844,0.0143968621268868,-3834.564208984375,303.3674011230469,0.4316496849060058,0.050000000745058,0.237661063671112,290.0408630371094,291.1499938964844,258.1656188964844,257.5220947265625,279.1418151855469,292.48016357421875,290.05035400390625,1.0,0.3794635236263275,0.5783815979957581,0.5783815979957581,1.0,1.0,-1.83631694316864,0.7144204378128052,1.121896505355835,0.2859893143177032,0.0,0.0,1.0,89.8718032836914,76.0,155.53199768066406,-20435.919921875,632.5974731445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2875061035156,306.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,21061.42578125,21240.0,0.0,0.0,0.5084617137908936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760704040527344,1.4760884046554563,-1.7993676010519266e-05,0.0,0.0005160240107215,0.0,0.0,357.5836181640625,0.0,0.0,0.0,0.8060836791992188,4.0,0.0,1.0
370920,292.305908203125,297.1499938964844,293.1499938964844,0.2270600944757461,-4444.7734375,304.0962829589844,0.8181946277618408,0.291089802980423,0.2615970969200134,292.1955261230469,297.1499938964844,293.1499938964844,0.3192102313041687,-6127.5966796875,304.07568359375,0.8936429619789124,0.3829506337642669,0.3611692190170288,292.2972106933594,297.1499938964844,293.1499938964844,0.3416829705238342,-4771.2666015625,304.0831604003906,0.9101353287696838,0.4030402302742004,0.2810751497745514,292.1715393066406,297.1499938964844,293.1499938964844,0.3499631881713867,-6587.912109375,304.0701599121094,0.917223870754242,0.4121066033840179,0.3884540796279907,292.4819641113281,297.1499938964844,293.1499938964844,0.0143968621268868,-3834.564208984375,303.3674011230469,0.4316496849060058,0.050000000745058,0.237661063671112,290.0408630371094,291.1499938964844,258.1656188964844,257.5220947265625,279.1418151855469,292.48016357421875,290.05035400390625,1.0,0.3794635236263275,0.5783815979957581,0.5783815979957581,1.0,1.0,-1.83631694316864,0.7144204378128052,1.121896505355835,0.2859893143177032,0.0,0.0,1.0,89.8718032836914,76.0,155.53199768066406,-20435.919921875,632.5974731445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.2875061035156,306.9797668457031,278.1499938964844,0.0,18000.0,313.1499938964844,21061.42578125,21240.0,0.0,0.0,0.5084617137908936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4760704040527344,1.4760884046554563,-1.7993676010519266e-05,0.0,0.0005160240107215,0.0,0.0,357.5836181640625,0.0,0.0,0.0,0.8060836791992188,4.0,0.0,1.0
370980,292.3656921386719,297.1499938964844,293.1499938964844,0.2333406656980514,-4537.18310546875,304.10369873046875,0.8459221720695496,0.3003402650356293,0.2696604132652282,292.25347900390625,297.1499938964844,293.1499938964844,0.3285136520862579,-6261.41162109375,304.0849304199219,0.9295937418937684,0.3953788578510284,0.3726402819156647,292.3522644042969,297.1499938964844,293.1499938964844,0.3488412201404571,-4844.67822265625,304.0934753417969,0.9461023807525636,0.413478136062622,0.2881477773189544,292.2298889160156,297.1499938964844,293.1499938964844,0.3597834408283233,-6725.796875,304.0803527832031,0.9551830291748048,0.4250558912754059,0.400408923625946,292.5244445800781,297.1499938964844,293.1499938964844,0.0143481297418475,-3801.573486328125,303.4979858398437,0.4477713108062744,0.050000000745058,0.2358639985322952,290.184814453125,291.1499938964844,258.1850891113281,257.54351806640625,279.1436767578125,292.5228881835937,290.1946716308594,1.0,0.3768181800842285,0.5778444409370422,0.5778444409370422,1.0,1.0,-1.880464792251587,0.7333233952522278,1.1471413373947144,0.2955196499824524,0.0,0.0,1.0,81.31697845458984,64.0,189.6184844970703,-21226.845703125,637.9635620117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0029296875,307.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8125,21240.0,0.0,0.0,0.5273204445838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806673526763916,1.480685472488403,-1.810592584661208e-05,0.0,0.0005351632134988,0.0,0.0,360.9349060058594,0.0,0.0,0.0,0.8083826899528503,4.0,0.0,1.0
371040,292.3656921386719,297.1499938964844,293.1499938964844,0.2333406656980514,-4537.18310546875,304.10369873046875,0.8459221720695496,0.3003402650356293,0.2696604132652282,292.25347900390625,297.1499938964844,293.1499938964844,0.3285136520862579,-6261.41162109375,304.0849304199219,0.9295937418937684,0.3953788578510284,0.3726402819156647,292.3522644042969,297.1499938964844,293.1499938964844,0.3488412201404571,-4844.67822265625,304.0934753417969,0.9461023807525636,0.413478136062622,0.2881477773189544,292.2298889160156,297.1499938964844,293.1499938964844,0.3597834408283233,-6725.796875,304.0803527832031,0.9551830291748048,0.4250558912754059,0.400408923625946,292.5244445800781,297.1499938964844,293.1499938964844,0.0143481297418475,-3801.573486328125,303.4979858398437,0.4477713108062744,0.050000000745058,0.2358639985322952,290.184814453125,291.1499938964844,258.1850891113281,257.54351806640625,279.1436767578125,292.5228881835937,290.1946716308594,1.0,0.3768181800842285,0.5778444409370422,0.5778444409370422,1.0,1.0,-1.880464792251587,0.7333233952522278,1.1471413373947144,0.2955196499824524,0.0,0.0,1.0,81.31697845458984,64.0,189.6184844970703,-21226.845703125,637.9635620117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.0029296875,307.5778503417969,278.1499938964844,0.0,18000.0,313.1499938964844,21192.8125,21240.0,0.0,0.0,0.5273204445838928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4806673526763916,1.480685472488403,-1.810592584661208e-05,0.0,0.0005351632134988,0.0,0.0,360.9349060058594,0.0,0.0,0.0,0.8083826899528503,4.0,0.0,1.0
371100,292.3939514160156,297.1499938964844,293.1499938964844,0.2361176460981369,-4577.63330078125,304.1070556640625,0.8627485036849976,0.3047265410423279,0.27346071600914,292.28094482421875,297.1499938964844,293.1499938964844,0.3327153027057647,-6321.37353515625,304.089111328125,0.95147967338562,0.4013417065143585,0.3781196177005768,292.3782653808594,297.1499938964844,293.1499938964844,0.3519873023033142,-4876.69189453125,304.0980224609375,0.965925633907318,0.4184768199920654,0.29151651263237,292.2575378417969,297.1499938964844,293.1499938964844,0.3642165660858154,-6787.591796875,304.0849609375,0.9749051928520204,0.4312785863876343,0.4061289131641388,292.5438232421875,297.1499938964844,293.1499938964844,0.014308544807136,-3782.84423828125,303.5618896484375,0.4586986601352691,0.050000000745058,0.2348917722702026,290.2592163085937,291.1499938964844,258.1962280273437,257.5561828613281,279.1444702148437,292.5423583984375,290.2690124511719,1.0,0.375036358833313,0.5776273012161255,0.5776273012161255,1.0,1.0,-1.9013549089431765,0.7423166632652283,1.1590381860733032,0.300057977437973,0.0,0.0,1.0,76.62828826904297,64.0,197.9857482910156,-21607.923828125,638.4140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3536682128906,307.8689270019531,278.1499938964844,0.0,18000.0,313.1499938964844,21215.759765625,22320.0,0.0,0.0,0.5357528924942017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.481468677520752,1.4814867973327637,-1.812552909541409e-05,0.0,0.0005437210784293,0.0,0.0,361.5212707519531,0.0,0.0,0.0,0.8237835764884949,4.0,0.0,1.0
371160,292.42120361328125,297.1499938964844,293.1499938964844,0.2383103668689727,-4608.580078125,304.11090087890625,0.882328987121582,0.3089541494846344,0.2771125733852386,292.3074645996094,297.1499938964844,293.1499938964844,0.3361362218856811,-6368.962890625,304.0939636230469,0.9736475348472596,0.4071387052536011,0.3834356963634491,292.4033203125,297.1499938964844,293.1499938964844,0.3543418645858764,-4899.64501953125,304.10321044921875,0.9853602647781372,0.4233295917510986,0.2947791218757629,292.2842712402344,297.1499938964844,293.1499938964844,0.3678085505962372,-6836.3583984375,304.0902709960937,0.9935895800590516,0.4373355805873871,0.4116857349872589,292.56207275390625,297.1499938964844,293.1499938964844,0.014237854629755,-3758.0283203125,303.62548828125,0.4710565507411957,0.050000000745058,0.2338830679655075,290.3519592285156,291.1499938964844,258.2082214355469,257.5700988769531,279.14520263671875,292.56072998046875,290.3641967773437,1.0,0.3730117380619049,0.5774422883987427,0.5774422883987427,1.0,1.0,-1.9215037822723389,0.7510221004486084,1.1704816818237305,0.3044552505016327,0.0,0.0,1.0,71.73313903808594,82.0,230.7666931152344,-22066.099609375,637.58056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.68212890625,308.1859130859375,278.1499938964844,0.0,18000.0,313.1499938964844,21984.611328125,22320.0,0.0,0.0,0.543728232383728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.508073806762695,1.5080925226211548,-1.878239345387556e-05,0.0,0.0005518150283023,0.0,0.0,381.35052490234375,0.0,0.0,0.0,0.8237964510917664,4.0,0.0,1.0
371220,292.4732971191406,297.1499938964844,293.1499938964844,0.2428493350744247,-4673.61767578125,304.1163024902344,0.893202543258667,0.3168535828590393,0.2843171656131744,292.3582458496094,297.1499938964844,293.1499938964844,0.3431941568851471,-6468.5341796875,304.1007995605469,0.9845596551895142,0.4181858003139496,0.3939592540264129,292.451171875,297.1499938964844,293.1499938964844,0.3593553900718689,-4950.0126953125,304.1103515625,0.993800401687622,0.4325422346591949,0.3012634515762329,292.3318786621094,297.1499938964844,293.1499938964844,0.3709101974964142,-6872.70458984375,304.10498046875,0.9990000128746032,0.4495905935764313,0.4184466004371643,292.5957946777344,297.1499938964844,293.1499938964844,0.0143108498305082,-3742.660400390625,303.7474060058594,0.4730880856513977,0.050000000745058,0.2337021976709365,290.5177917480469,291.1499938964844,258.23468017578125,257.6015014648437,279.1468505859375,292.5945739746094,290.5275573730469,1.0,0.3784270584583282,0.5772166848182678,0.5772166848182678,1.0,1.0,-1.9584810733795168,0.7671350836753845,1.1913459300994873,0.3125981390476227,0.0,0.0,1.0,71.68115997314453,100.0,224.6217041015625,-22774.6328125,665.6577758789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.294677734375,308.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.890625,22320.0,0.0,0.0,0.5582335591316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516565442085266,1.516584396362305,-1.899450762721244e-05,0.0,0.0005665360949933,0.0,0.0,387.8288269042969,0.0,0.0,0.0,0.8280401229858398,4.0,0.0,1.0
371280,292.4732971191406,297.1499938964844,293.1499938964844,0.2428493350744247,-4673.61767578125,304.1163024902344,0.893202543258667,0.3168535828590393,0.2843171656131744,292.3582458496094,297.1499938964844,293.1499938964844,0.3431941568851471,-6468.5341796875,304.1007995605469,0.9845596551895142,0.4181858003139496,0.3939592540264129,292.451171875,297.1499938964844,293.1499938964844,0.3593553900718689,-4950.0126953125,304.1103515625,0.993800401687622,0.4325422346591949,0.3012634515762329,292.3318786621094,297.1499938964844,293.1499938964844,0.3709101974964142,-6872.70458984375,304.10498046875,0.9990000128746032,0.4495905935764313,0.4184466004371643,292.5957946777344,297.1499938964844,293.1499938964844,0.0143108498305082,-3742.660400390625,303.7474060058594,0.4730880856513977,0.050000000745058,0.2337021976709365,290.5177917480469,291.1499938964844,258.23468017578125,257.6015014648437,279.1468505859375,292.5945739746094,290.5275573730469,1.0,0.3784270584583282,0.5772166848182678,0.5772166848182678,1.0,1.0,-1.9584810733795168,0.7671350836753845,1.1913459300994873,0.3125981390476227,0.0,0.0,1.0,71.68115997314453,100.0,224.6217041015625,-22774.6328125,665.6577758789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.294677734375,308.70654296875,278.1499938964844,0.0,18000.0,313.1499938964844,22232.890625,22320.0,0.0,0.0,0.5582335591316223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.516565442085266,1.516584396362305,-1.899450762721244e-05,0.0,0.0005665360949933,0.0,0.0,387.8288269042969,0.0,0.0,0.0,0.8280401229858398,4.0,0.0,1.0
371340,292.52294921875,297.1499938964844,293.1499938964844,0.2474232465028762,-4740.0029296875,304.1198425292969,0.8865541815757751,0.3239282071590423,0.2909867465496063,292.4066467285156,297.1499938964844,293.1499938964844,0.3504883050918579,-6572.71826171875,304.10498046875,0.9788328409194946,0.4284303188323974,0.403943121433258,292.4966125488281,297.1499938964844,293.1499938964844,0.3647294640541076,-5005.41748046875,304.1145324707031,0.9872981905937196,0.4410314261913299,0.3074024021625519,292.3799133300781,297.1499938964844,293.1499938964844,0.3839225769042969,-7061.92626953125,304.0980224609375,0.998096227645874,0.4606089293956756,0.4341767728328705,292.6268920898437,297.1499938964844,293.1499938964844,0.014527621679008,-3751.727294921875,303.86083984375,0.4632308185100555,0.050000000745058,0.2345246970653534,290.6457214355469,291.1499938964844,258.2642822265625,257.6373596191406,279.1451721191406,292.62579345703125,290.6522216796875,1.0,0.3897208571434021,0.5766487121582031,0.5766487121582031,1.0,1.0,-2.0058586597442627,0.7875564694404602,1.2183021306991575,0.3227969110012054,0.0,0.0,1.0,77.27316284179688,118.0,180.71597290039065,-23496.662109375,722.2462768554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8404235839844,309.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.416015625,23400.0,0.0,0.0,0.5710749626159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.518783688545227,-1.9049635739065707e-05,0.0,0.0005795684992335,0.0,0.0,389.5184631347656,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
371400,292.52294921875,297.1499938964844,293.1499938964844,0.2474232465028762,-4740.0029296875,304.1198425292969,0.8865541815757751,0.3239282071590423,0.2909867465496063,292.4066467285156,297.1499938964844,293.1499938964844,0.3504883050918579,-6572.71826171875,304.10498046875,0.9788328409194946,0.4284303188323974,0.403943121433258,292.4966125488281,297.1499938964844,293.1499938964844,0.3647294640541076,-5005.41748046875,304.1145324707031,0.9872981905937196,0.4410314261913299,0.3074024021625519,292.3799133300781,297.1499938964844,293.1499938964844,0.3839225769042969,-7061.92626953125,304.0980224609375,0.998096227645874,0.4606089293956756,0.4341767728328705,292.6268920898437,297.1499938964844,293.1499938964844,0.014527621679008,-3751.727294921875,303.86083984375,0.4632308185100555,0.050000000745058,0.2345246970653534,290.6457214355469,291.1499938964844,258.2642822265625,257.6373596191406,279.1451721191406,292.62579345703125,290.6522216796875,1.0,0.3897208571434021,0.5766487121582031,0.5766487121582031,1.0,1.0,-2.0058586597442627,0.7875564694404602,1.2183021306991575,0.3227969110012054,0.0,0.0,1.0,77.27316284179688,118.0,180.71597290039065,-23496.662109375,722.2462768554688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8404235839844,309.14385986328125,278.1499938964844,0.0,18000.0,313.1499938964844,22297.416015625,23400.0,0.0,0.0,0.5710749626159668,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518764615058899,1.518783688545227,-1.9049635739065707e-05,0.0,0.0005795684992335,0.0,0.0,389.5184631347656,0.0,0.0,0.0,0.8441388010978699,4.0,0.0,1.0
371460,292.5700378417969,297.1499938964844,293.1499938964844,0.251316487789154,-4795.748046875,304.1233825683594,0.8663430213928223,0.3302633762359619,0.2971966564655304,292.4525756835937,297.1499938964844,293.1499938964844,0.356984943151474,-6664.63525390625,304.1091003417969,0.9578753709793092,0.4379506111145019,0.4134561419486999,292.53955078125,297.1499938964844,293.1499938964844,0.3693893253803253,-5052.966796875,304.1185302734375,0.9663068652153016,0.4488765001296997,0.3132510781288147,292.4290466308594,297.1499938964844,293.1499938964844,0.3902265727519989,-7148.73486328125,304.1047058105469,0.9801454544067384,0.4701424837112427,0.4436337053775787,292.6559753417969,297.1499938964844,293.1499938964844,0.0148449223488569,-3774.5673828125,303.9667663574219,0.4423954486846924,0.050000000745058,0.2363962829113006,290.775634765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.65496826171875,290.78204345703125,1.0,0.4043571949005127,0.5763785243034363,0.5763785243034363,1.0,1.0,-2.0452396869659424,0.8047364950180054,1.240503191947937,0.3314844071865082,0.0,0.0,1.0,88.29119110107422,136.0,173.64456176757812,-24209.666015625,793.4142456054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2799987792969,309.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.142578125,23400.0,0.0,0.0,0.5830113291740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005916823865845,0.0,0.0,414.3204650878906,0.0,0.0,0.0,0.8465966582298279,4.0,0.0,1.0
371520,292.5700378417969,297.1499938964844,293.1499938964844,0.251316487789154,-4795.748046875,304.1233825683594,0.8663430213928223,0.3302633762359619,0.2971966564655304,292.4525756835937,297.1499938964844,293.1499938964844,0.356984943151474,-6664.63525390625,304.1091003417969,0.9578753709793092,0.4379506111145019,0.4134561419486999,292.53955078125,297.1499938964844,293.1499938964844,0.3693893253803253,-5052.966796875,304.1185302734375,0.9663068652153016,0.4488765001296997,0.3132510781288147,292.4290466308594,297.1499938964844,293.1499938964844,0.3902265727519989,-7148.73486328125,304.1047058105469,0.9801454544067384,0.4701424837112427,0.4436337053775787,292.6559753417969,297.1499938964844,293.1499938964844,0.0148449223488569,-3774.5673828125,303.9667663574219,0.4423954486846924,0.050000000745058,0.2363962829113006,290.775634765625,291.1499938964844,258.29669189453125,257.6773376464844,279.1465759277344,292.65496826171875,290.78204345703125,1.0,0.4043571949005127,0.5763785243034363,0.5763785243034363,1.0,1.0,-2.0452396869659424,0.8047364950180054,1.240503191947937,0.3314844071865082,0.0,0.0,1.0,88.29119110107422,136.0,173.64456176757812,-24209.666015625,793.4142456054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.2799987792969,309.54852294921875,278.1499938964844,0.0,18000.0,313.1499938964844,23234.142578125,23400.0,0.0,0.0,0.5830113291740417,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5503385066986084,1.5503582954406738,-1.9849920136039145e-05,0.0,0.0005916823865845,0.0,0.0,414.3204650878906,0.0,0.0,0.0,0.8465966582298279,4.0,0.0,1.0
371580,292.614990234375,297.1499938964844,293.1499938964844,0.2554428875446319,-4855.935546875,304.1253356933594,0.8446400761604309,0.3358394503593445,0.3028364777565002,292.49639892578125,297.1499938964844,293.1499938964844,0.3640161752700805,-6765.52734375,304.1109619140625,0.9312284588813782,0.44672691822052,0.4223849475383758,292.58038330078125,297.1499938964844,293.1499938964844,0.3747120499610901,-5108.68798828125,304.1201171875,0.9389734864234924,0.4560625255107879,0.3187257349491119,292.4736633300781,297.1499938964844,293.1499938964844,0.3976179659366607,-7252.35009765625,304.107421875,0.9560025930404664,0.4793576300144195,0.4528995156288147,292.6835021972656,297.1499938964844,293.1499938964844,0.0152794821187853,-3816.418212890625,304.0645446777344,0.4232409298419952,0.050000000745058,0.2388378679752349,290.8627014160156,291.1499938964844,258.3316955566406,257.7210693359375,279.1478271484375,292.6825561523437,290.8670654296875,1.0,0.4208769500255584,0.5762249827384949,0.5762249827384949,1.0,1.0,-2.083371877670288,0.8214998841285706,1.2618720531463623,0.3399966061115265,0.0,0.0,1.0,102.34204864501952,154.0,129.70399475097656,-24768.080078125,876.7266235351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6585998535156,309.8511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.919921875,23400.0,0.0,0.0,0.5939297080039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544625520706177,1.5544825792312622,-1.9955668904003687e-05,0.0,0.000602763146162,0.0,0.0,417.6357421875,0.0,0.0,0.0,0.8486548662185669,4.0,0.0,1.0
371640,292.614990234375,297.1499938964844,293.1499938964844,0.2554428875446319,-4855.935546875,304.1253356933594,0.8446400761604309,0.3358394503593445,0.3028364777565002,292.49639892578125,297.1499938964844,293.1499938964844,0.3640161752700805,-6765.52734375,304.1109619140625,0.9312284588813782,0.44672691822052,0.4223849475383758,292.58038330078125,297.1499938964844,293.1499938964844,0.3747120499610901,-5108.68798828125,304.1201171875,0.9389734864234924,0.4560625255107879,0.3187257349491119,292.4736633300781,297.1499938964844,293.1499938964844,0.3976179659366607,-7252.35009765625,304.107421875,0.9560025930404664,0.4793576300144195,0.4528995156288147,292.6835021972656,297.1499938964844,293.1499938964844,0.0152794821187853,-3816.418212890625,304.0645446777344,0.4232409298419952,0.050000000745058,0.2388378679752349,290.8627014160156,291.1499938964844,258.3316955566406,257.7210693359375,279.1478271484375,292.6825561523437,290.8670654296875,1.0,0.4208769500255584,0.5762249827384949,0.5762249827384949,1.0,1.0,-2.083371877670288,0.8214998841285706,1.2618720531463623,0.3399966061115265,0.0,0.0,1.0,102.34204864501952,154.0,129.70399475097656,-24768.080078125,876.7266235351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6585998535156,309.8511657714844,278.1499938964844,0.0,18000.0,313.1499938964844,23357.919921875,23400.0,0.0,0.0,0.5939297080039978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5544625520706177,1.5544825792312622,-1.9955668904003687e-05,0.0,0.000602763146162,0.0,0.0,417.6357421875,0.0,0.0,0.0,0.8486548662185669,4.0,0.0,1.0
371700,292.6366577148437,297.1499938964844,293.1499938964844,0.2574955224990845,-4886.0185546875,304.1260986328125,0.8344029188156128,0.3383595049381256,0.3054446578025818,292.5175476074219,297.1499938964844,293.1499938964844,0.367597371339798,-6817.052734375,304.1115417480469,0.9178313612937928,0.4508512020111084,0.426630824804306,292.5999755859375,297.1499938964844,293.1499938964844,0.3774816989898681,-5137.8662109375,304.1205139160156,0.9248049259185792,0.4594256281852722,0.3213251531124115,292.494873046875,297.1499938964844,293.1499938964844,0.4014714360237121,-7306.66015625,304.108154296875,0.9428836107254028,0.4837607145309448,0.457389622926712,292.6966857910156,297.1499938964844,293.1499938964844,0.0155316106975078,-3842.279541015625,304.11083984375,0.4151720404624939,0.050000000745058,0.2402169108390808,290.89556884765625,291.1499938964844,258.3500671386719,257.7442321777344,279.14849853515625,292.69580078125,290.8992004394531,1.0,0.4295126795768738,0.576198399066925,0.576198399066925,1.0,1.0,-2.1017749309539795,0.8296432495117188,1.2721315622329712,0.3441554009914398,0.0,0.0,1.0,110.20282745361328,154.0,110.00049591064452,-25025.23828125,921.8231811523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.82989501953125,309.9846496582031,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78515625,24480.0,0.0,0.0,0.5990248918533325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551568269729614,1.5551767349243164,-1.997349500015844e-05,0.0,0.0006079340819269,0.0,0.0,418.1954956054688,0.0,0.0,0.0,0.8640012741088867,4.0,0.0,1.0
371760,292.6578369140625,297.1499938964844,293.1499938964844,0.2590433657169342,-4907.97021484375,304.1276550292969,0.8247340321540833,0.3407033383846283,0.3079117834568023,292.5382385253906,297.1499938964844,293.1499938964844,0.3705185353755951,-6858.14208984375,304.1132507324219,0.9056209325790404,0.4548009037971496,0.4307304918766022,292.6191101074219,297.1499938964844,293.1499938964844,0.3796025216579437,-5159.529296875,304.1220397949219,0.9115086197853088,0.4626362025737762,0.3238322734832763,292.5154724121094,297.1499938964844,293.1499938964844,0.4046413004398346,-7350.359375,304.1100158691406,0.9298839569091796,0.4880096316337585,0.461758017539978,292.7095031738281,297.1499938964844,293.1499938964844,0.015910068526864,-3877.912353515625,304.14801025390625,0.4081162810325622,0.050529770553112,0.2417973130941391,290.9433898925781,291.1499938964844,258.3690185546875,257.7681884765625,279.1490783691406,292.7086486816406,290.9486389160156,1.0,0.4382735192775726,0.5761988162994385,0.5761988162994385,1.0,1.0,-2.119814872741699,0.8376657962799072,1.282149076461792,0.348240464925766,0.0,0.0,1.0,118.47038269042967,172.0,122.6312484741211,-25366.607421875,968.7760009765624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.9759216308594,310.14141845703125,278.1499938964844,0.0,18000.0,313.1499938964844,24159.349609375,24480.0,0.0,0.0,0.6040546298027039,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.580905199050903,1.5809258222579956,-2.06403638003394e-05,0.0,0.0006130386609584,0.0,0.0,439.3133850097656,0.0,0.0,0.0,0.8635188341140747,4.0,0.0,1.0
371820,292.69903564453125,297.1499938964844,293.1499938964844,0.2630172669887543,-4966.74072265625,304.1283874511719,0.8099032044410706,0.3448202908039093,0.3122650384902954,292.57861328125,297.1499938964844,293.1499938964844,0.3778073191642761,-6963.5302734375,304.1132202148437,0.8890061378479004,0.4621144831180572,0.4383113384246826,292.65625,297.1499938964844,293.1499938964844,0.3854088187217712,-5221.30419921875,304.1215209960937,0.8934190273284912,0.4685529172420501,0.3284412920475006,292.55548095703125,297.1499938964844,293.1499938964844,0.4126447439193725,-7463.87060546875,304.10986328125,0.910879611968994,0.4959714114665985,0.469925194978714,292.7381591796875,297.1499938964844,293.1499938964844,0.0186888743191957,-4224.30517578125,304.1439208984375,0.411967009305954,0.0558992102742195,0.2652903199195862,290.9748840332031,291.1499938964844,258.40838623046875,257.8183288574219,279.1456298828125,292.7370910644531,290.9745483398437,1.0,0.45696821808815,0.575565755367279,0.575565755367279,1.0,1.0,-2.1776938438415527,0.862830638885498,1.314863204956055,0.3606389164924621,0.0,0.0,1.0,133.7433624267578,190.0,48.0313720703125,-25984.13671875,1082.72900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2041931152344,310.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,24399.443359375,24480.0,0.0,0.0,0.6139795780181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887411832809448,1.5887620449066162,-2.0845485778409056e-05,0.0,0.0006231112056411,0.0,0.0,445.8784790039063,0.0,0.0,0.0,0.8674249053001404,4.0,0.0,1.0
371880,292.69903564453125,297.1499938964844,293.1499938964844,0.2630172669887543,-4966.74072265625,304.1283874511719,0.8099032044410706,0.3448202908039093,0.3122650384902954,292.57861328125,297.1499938964844,293.1499938964844,0.3778073191642761,-6963.5302734375,304.1132202148437,0.8890061378479004,0.4621144831180572,0.4383113384246826,292.65625,297.1499938964844,293.1499938964844,0.3854088187217712,-5221.30419921875,304.1215209960937,0.8934190273284912,0.4685529172420501,0.3284412920475006,292.55548095703125,297.1499938964844,293.1499938964844,0.4126447439193725,-7463.87060546875,304.10986328125,0.910879611968994,0.4959714114665985,0.469925194978714,292.7381591796875,297.1499938964844,293.1499938964844,0.0186888743191957,-4224.30517578125,304.1439208984375,0.411967009305954,0.0558992102742195,0.2652903199195862,290.9748840332031,291.1499938964844,258.40838623046875,257.8183288574219,279.1456298828125,292.7370910644531,290.9745483398437,1.0,0.45696821808815,0.575565755367279,0.575565755367279,1.0,1.0,-2.1776938438415527,0.862830638885498,1.314863204956055,0.3606389164924621,0.0,0.0,1.0,133.7433624267578,190.0,48.0313720703125,-25984.13671875,1082.72900390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2041931152344,310.2959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,24399.443359375,24480.0,0.0,0.0,0.6139795780181885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5887411832809448,1.5887620449066162,-2.0845485778409056e-05,0.0,0.0006231112056411,0.0,0.0,445.8784790039063,0.0,0.0,0.0,0.8674249053001404,4.0,0.0,1.0
371940,292.7380065917969,297.1499938964844,293.1499938964844,0.2677074670791626,-5037.173828125,304.1277770996094,0.7936308979988098,0.3483375906944275,0.3161360025405884,292.6172790527344,297.1499938964844,293.1499938964844,0.3862740397453308,-7086.86083984375,304.11138916015625,0.8722286820411682,0.4687508940696716,0.4453301727771759,292.6914978027344,297.1499938964844,293.1499938964844,0.3925355672836303,-5297.947265625,304.119140625,0.8756197690963745,0.4739158153533935,0.332720547914505,292.59356689453125,297.1499938964844,293.1499938964844,0.4220370054244995,-7598.04296875,304.1075744628906,0.8932679891586304,0.5033140182495117,0.4775899052619934,292.7716369628906,297.1499938964844,293.1499938964844,0.0218211580067873,-4566.24951171875,304.1407775878906,0.412757396697998,0.0595519617199897,0.2863040566444397,290.9517517089844,291.1499938964844,258.4495849609375,257.8711242675781,279.14678955078125,292.7705078125,290.9501342773437,1.0,0.4759855270385742,0.5752768516540527,0.5752768516540527,1.0,1.0,-2.230366945266724,0.8859798908233643,1.3443870544433594,0.3723605275154114,0.0,0.0,1.0,151.18238830566406,208.0,-12.700629234313965,-26483.234375,1204.665771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3621826171875,310.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.912109375,25560.0,0.0,0.0,0.6238523721694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590708613395691,1.590729594230652,-2.089714689645916e-05,0.0,0.0006331308395601,0.0,0.0,447.5370178222656,0.0,0.0,0.0,0.8834055066108704,4.0,0.0,1.0
372000,292.7380065917969,297.1499938964844,293.1499938964844,0.2677074670791626,-5037.173828125,304.1277770996094,0.7936308979988098,0.3483375906944275,0.3161360025405884,292.6172790527344,297.1499938964844,293.1499938964844,0.3862740397453308,-7086.86083984375,304.11138916015625,0.8722286820411682,0.4687508940696716,0.4453301727771759,292.6914978027344,297.1499938964844,293.1499938964844,0.3925355672836303,-5297.947265625,304.119140625,0.8756197690963745,0.4739158153533935,0.332720547914505,292.59356689453125,297.1499938964844,293.1499938964844,0.4220370054244995,-7598.04296875,304.1075744628906,0.8932679891586304,0.5033140182495117,0.4775899052619934,292.7716369628906,297.1499938964844,293.1499938964844,0.0218211580067873,-4566.24951171875,304.1407775878906,0.412757396697998,0.0595519617199897,0.2863040566444397,290.9517517089844,291.1499938964844,258.4495849609375,257.8711242675781,279.14678955078125,292.7705078125,290.9501342773437,1.0,0.4759855270385742,0.5752768516540527,0.5752768516540527,1.0,1.0,-2.230366945266724,0.8859798908233643,1.3443870544433594,0.3723605275154114,0.0,0.0,1.0,151.18238830566406,208.0,-12.700629234313965,-26483.234375,1204.665771484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.3621826171875,310.3836975097656,278.1499938964844,0.0,18000.0,313.1499938964844,24459.912109375,25560.0,0.0,0.0,0.6238523721694946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.590708613395691,1.590729594230652,-2.089714689645916e-05,0.0,0.0006331308395601,0.0,0.0,447.5370178222656,0.0,0.0,0.0,0.8834055066108704,4.0,0.0,1.0
372060,292.7750549316406,297.1499938964844,293.1499938964844,0.2715141177177429,-5093.388671875,304.1288146972656,0.7779589891433716,0.3512632250785827,0.3195410966873169,292.6545715332031,297.1499938964844,293.1499938964844,0.3935912549495697,-7191.666015625,304.11199951171875,0.8565298914909363,0.4746817350387573,0.4517554044723511,292.7252197265625,297.1499938964844,293.1499938964844,0.3986094295978546,-5362.10107421875,304.1192626953125,0.8590290546417236,0.4786908030509949,0.3366432189941406,292.630126953125,297.1499938964844,293.1499938964844,0.4302757978439331,-7713.7685546875,304.1079406738281,0.8768743276596069,0.5099927186965942,0.4847019910812378,292.8055725097656,297.1499938964844,293.1499938964844,0.0244647581130266,-4827.93896484375,304.13946533203125,0.4103197157382965,0.062255460768938,0.302646279335022,290.94757080078125,291.1499938964844,258.4923095703125,257.9262390136719,279.149658203125,292.80450439453125,290.9464111328125,1.0,0.4945129156112671,0.575383722782135,0.575383722782135,1.0,1.0,-2.275063753128052,0.9060116410255432,1.3690520524978638,0.3826248943805694,0.0,0.0,1.0,170.10012817382812,226.0,-13.521881103515623,-27004.17578125,1328.2265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4597473144531,310.47882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.841796875,25560.0,0.0,0.0,0.6338223814964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111512184143,1.6211332082748413,-2.17035867535742e-05,0.0,0.0006432491354644,0.0,0.0,473.69183349609375,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
372120,292.7750549316406,297.1499938964844,293.1499938964844,0.2715141177177429,-5093.388671875,304.1288146972656,0.7779589891433716,0.3512632250785827,0.3195410966873169,292.6545715332031,297.1499938964844,293.1499938964844,0.3935912549495697,-7191.666015625,304.11199951171875,0.8565298914909363,0.4746817350387573,0.4517554044723511,292.7252197265625,297.1499938964844,293.1499938964844,0.3986094295978546,-5362.10107421875,304.1192626953125,0.8590290546417236,0.4786908030509949,0.3366432189941406,292.630126953125,297.1499938964844,293.1499938964844,0.4302757978439331,-7713.7685546875,304.1079406738281,0.8768743276596069,0.5099927186965942,0.4847019910812378,292.8055725097656,297.1499938964844,293.1499938964844,0.0244647581130266,-4827.93896484375,304.13946533203125,0.4103197157382965,0.062255460768938,0.302646279335022,290.94757080078125,291.1499938964844,258.4923095703125,257.9262390136719,279.149658203125,292.80450439453125,290.9464111328125,1.0,0.4945129156112671,0.575383722782135,0.575383722782135,1.0,1.0,-2.275063753128052,0.9060116410255432,1.3690520524978638,0.3826248943805694,0.0,0.0,1.0,170.10012817382812,226.0,-13.521881103515623,-27004.17578125,1328.2265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4597473144531,310.47882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,25403.841796875,25560.0,0.0,0.0,0.6338223814964294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.621111512184143,1.6211332082748413,-2.17035867535742e-05,0.0,0.0006432491354644,0.0,0.0,473.69183349609375,0.0,0.0,0.0,0.8852088451385498,4.0,0.0,1.0
372180,292.81011962890625,297.1499938964844,293.1499938964844,0.2754749059677124,-5152.27978515625,304.1292724609375,0.7639521360397339,0.3536486625671386,0.3224785923957824,292.6903381347656,297.1499938964844,293.1499938964844,0.4012433290481567,-7301.42578125,304.1119384765625,0.8427704572677612,0.4799773693084717,0.4575934410095215,292.7572326660156,297.1499938964844,293.1499938964844,0.4051433205604553,-5431.34716796875,304.1186218261719,0.8445418477058411,0.4829602241516113,0.3402197659015655,292.6650085449219,297.1499938964844,293.1499938964844,0.4389807879924774,-7836.1669921875,304.10748291015625,0.8623833060264587,0.5160893797874451,0.4912731647491455,292.83807373046875,297.1499938964844,293.1499938964844,0.0266988333314657,-5045.861328125,304.13934326171875,0.4069040715694427,0.064386747777462,0.316231906414032,290.9173278808594,291.1499938964844,258.5362854003906,257.9833374023437,279.1525573730469,292.83709716796875,290.91571044921875,1.0,0.5122519731521606,0.5757862329483032,0.5757862329483032,1.0,1.0,-2.314116954803467,0.9238579273223876,1.390259027481079,0.3919034302234649,0.0,0.0,1.0,189.66226196289065,214.0,-35.1258430480957,-27364.9140625,1451.7835693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5530700683594,310.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.796875,25560.0,0.0,0.0,0.6434658169746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624870777130127,1.6248925924301147,-2.1804360585520044e-05,0.0,0.000653036055155,0.0,0.0,476.994873046875,0.0,0.0,0.0,0.8870805501937866,4.0,0.0,1.0
