time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
372240,292.81011962890625,297.1499938964844,293.1499938964844,0.2754749059677124,-5152.27978515625,304.1292724609375,0.7639521360397339,0.3536486625671386,0.3224785923957824,292.6903381347656,297.1499938964844,293.1499938964844,0.4012433290481567,-7301.42578125,304.1119384765625,0.8427704572677612,0.4799773693084717,0.4575934410095215,292.7572326660156,297.1499938964844,293.1499938964844,0.4051433205604553,-5431.34716796875,304.1186218261719,0.8445418477058411,0.4829602241516113,0.3402197659015655,292.6650085449219,297.1499938964844,293.1499938964844,0.4389807879924774,-7836.1669921875,304.10748291015625,0.8623833060264587,0.5160893797874451,0.4912731647491455,292.83807373046875,297.1499938964844,293.1499938964844,0.0266988333314657,-5045.861328125,304.13934326171875,0.4069040715694427,0.064386747777462,0.316231906414032,290.9173278808594,291.1499938964844,258.5362854003906,257.9833374023437,279.1525573730469,292.83709716796875,290.91571044921875,1.0,0.5122519731521606,0.5757862329483032,0.5757862329483032,1.0,1.0,-2.314116954803467,0.9238579273223876,1.390259027481079,0.3919034302234649,0.0,0.0,1.0,189.66226196289065,214.0,-35.1258430480957,-27364.9140625,1451.7835693359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5530700683594,310.52838134765625,278.1499938964844,0.0,18000.0,313.1499938964844,25521.796875,25560.0,0.0,0.0,0.6434658169746399,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624870777130127,1.6248925924301147,-2.1804360585520044e-05,0.0,0.000653036055155,0.0,0.0,476.994873046875,0.0,0.0,0.0,0.8870805501937866,4.0,0.0,1.0
372300,292.8267822265625,297.1499938964844,293.1499938964844,0.2771354913711548,-5176.74951171875,304.1300354003906,0.7610503435134888,0.3546801805496216,0.3236167728900909,292.70751953125,297.1499938964844,293.1499938964844,0.4047212600708008,-7350.82421875,304.112548828125,0.8402480483055115,0.4824288189411163,0.4601345956325531,292.7724304199219,297.1499938964844,293.1499938964844,0.4081092178821563,-5462.466796875,304.11895751953125,0.8417364954948425,0.4849521219730377,0.341764748096466,292.681640625,297.1499938964844,293.1499938964844,0.4430112242698669,-7892.28857421875,304.1078796386719,0.8598021864891052,0.5189657211303711,0.4942028522491455,292.8534545898437,297.1499938964844,293.1499938964844,0.0275386981666088,-5146.11767578125,304.1397705078125,0.4071475863456726,0.0653211325407028,0.3214625716209411,290.90191650390625,291.1499938964844,258.5586853027344,258.0124816894531,279.1542663574219,292.8525085449219,290.9006042480469,1.0,0.5169207453727722,0.576129138469696,0.576129138469696,1.0,1.0,-2.330200672149658,0.931388258934021,1.3988122940063477,0.3959432244300842,0.0,0.0,1.0,194.8791961669922,214.0,-37.64213562011719,-27519.333984375,1492.5028076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6054077148437,310.5594787597656,278.1499938964844,0.0,18000.0,313.1499938964844,25541.078125,26640.0,0.0,0.0,0.648084819316864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254843473434448,1.6255062818527222,-2.1820833353558555e-05,0.0,0.0006577237509191,0.0,0.0,477.5355224609375,0.0,0.0,0.0,0.9023860096931458,4.0,0.0,1.0
372360,292.8427429199219,297.1499938964844,293.1499938964844,0.2780182063579559,-5188.900390625,304.132080078125,0.7602376937866211,0.3556444644927978,0.3245836794376373,292.7240905761719,297.1499938964844,293.1499938964844,0.4071213901042938,-7383.58251953125,304.1150207519531,0.839937686920166,0.4847767055034637,0.4624657928943634,292.7869873046875,297.1499938964844,293.1499938964844,0.4100267291069031,-5481.65087890625,304.1211242675781,0.8411803841590881,0.4868770837783813,0.3431806266307831,292.6976623535156,297.1499938964844,293.1499938964844,0.4459030628204345,-7931.1162109375,304.1103210449219,0.8596018552780151,0.5217528939247131,0.4969375133514404,292.8680114746094,297.1499938964844,293.1499938964844,0.0285808928310871,-5209.4541015625,304.13970947265625,0.4084960222244262,0.0662188529968261,0.3259475529193878,290.91143798828125,291.1499938964844,258.5813293457031,258.0419921875,279.15582275390625,292.8671264648437,290.9122314453125,1.0,0.5199169516563416,0.5765386819839478,0.5765386819839478,1.0,1.0,-2.3445382118225098,0.938221275806427,1.4063167572021484,0.3996310830116272,0.0,0.0,1.0,197.31787109375,202.0,-5.044112682342529,-27764.81640625,1520.3831787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.6487121582031,310.628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,26332.251953125,26640.0,0.0,0.0,0.6526966691017151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.650468349456787,1.6504908800125122,-2.2496767996926792e-05,0.0,0.0006624041707254,0.0,0.0,499.8952331542969,0.0,0.0,0.0,0.9014618396759032,4.0,0.0,1.0
372420,292.8724060058594,297.1499938964844,293.1499938964844,0.2798933088779449,-5215.564453125,304.1348876953125,0.7623607516288757,0.3574069440364837,0.3261594474315643,292.7554931640625,297.1499938964844,293.1499938964844,0.4121159017086029,-7452.7822265625,304.1183166503906,0.8432938456535339,0.4892012774944305,0.4666507840156555,292.8142395019531,297.1499938964844,293.1499938964844,0.4141565263271332,-5523.8408203125,304.12384033203125,0.8441166877746582,0.4905450344085693,0.3457270860671997,292.7278747558594,297.1499938964844,293.1499938964844,0.4519719779491424,-8013.7119140625,304.1134033203125,0.8634928464889526,0.5270829796791077,0.5019605159759521,292.89471435546875,297.1499938964844,293.1499938964844,0.0300834029912948,-5336.3828125,304.1406555175781,0.4133039116859436,0.067942276597023,0.3335680961608886,290.91094970703125,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8939514160156,290.9108581542969,1.0,0.5221520066261292,0.5775002837181091,0.5775002837181091,1.0,1.0,-2.369708776473999,0.9504838585853576,1.4192250967025757,0.4063577055931091,0.0,0.0,1.0,196.9284210205078,190.0,-3.8615798950195312,-28049.47265625,1551.1600341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7470092773437,310.70330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.5859375,26640.0,0.0,0.0,0.6615308523178101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577646732330322,1.6577874422073364,-2.269611468364019e-05,0.0,0.000671369722113,0.0,0.0,506.554443359375,0.0,0.0,0.0,0.9050902724266052,4.0,0.0,1.0
372480,292.8724060058594,297.1499938964844,293.1499938964844,0.2798933088779449,-5215.564453125,304.1348876953125,0.7623607516288757,0.3574069440364837,0.3261594474315643,292.7554931640625,297.1499938964844,293.1499938964844,0.4121159017086029,-7452.7822265625,304.1183166503906,0.8432938456535339,0.4892012774944305,0.4666507840156555,292.8142395019531,297.1499938964844,293.1499938964844,0.4141565263271332,-5523.8408203125,304.12384033203125,0.8441166877746582,0.4905450344085693,0.3457270860671997,292.7278747558594,297.1499938964844,293.1499938964844,0.4519719779491424,-8013.7119140625,304.1134033203125,0.8634928464889526,0.5270829796791077,0.5019605159759521,292.89471435546875,297.1499938964844,293.1499938964844,0.0300834029912948,-5336.3828125,304.1406555175781,0.4133039116859436,0.067942276597023,0.3335680961608886,290.91094970703125,291.1499938964844,258.6270751953125,258.10186767578125,279.1582946777344,292.8939514160156,290.9108581542969,1.0,0.5221520066261292,0.5775002837181091,0.5775002837181091,1.0,1.0,-2.369708776473999,0.9504838585853576,1.4192250967025757,0.4063577055931091,0.0,0.0,1.0,196.9284210205078,190.0,-3.8615798950195312,-28049.47265625,1551.1600341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7470092773437,310.70330810546875,278.1499938964844,0.0,18000.0,313.1499938964844,26565.5859375,26640.0,0.0,0.0,0.6615308523178101,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6577646732330322,1.6577874422073364,-2.269611468364019e-05,0.0,0.000671369722113,0.0,0.0,506.554443359375,0.0,0.0,0.0,0.9050902724266052,4.0,0.0,1.0
372540,292.8992004394531,297.1499938964844,293.1499938964844,0.2814000844955444,-5236.86962890625,304.1374206542969,0.7679328918457031,0.3590014278888702,0.3274050951004028,292.784423828125,297.1499938964844,293.1499938964844,0.4165821969509125,-7514.37890625,304.1214294433594,0.8503304123878479,0.4933241009712219,0.4703615009784698,292.83917236328125,297.1499938964844,293.1499938964844,0.4178523123264313,-5561.4423828125,304.1264038085937,0.8507876992225647,0.4939917623996734,0.347987025976181,292.7557678222656,297.1499938964844,293.1499938964844,0.457526832818985,-8088.96826171875,304.1163330078125,0.8713535666465759,0.5321175456047058,0.5065234303474426,292.9184875488281,297.1499938964844,293.1499938964844,0.0312939137220382,-5439.5712890625,304.1417541503906,0.4203290641307831,0.0695857182145118,0.3399650752544403,290.9098205566406,291.1499938964844,258.6733703613281,258.1625671386719,279.15997314453125,292.91778564453125,290.90997314453125,1.0,0.521080732345581,0.5785887837409973,0.5785887837409973,1.0,1.0,-2.3915462493896484,0.9614012241363524,1.430145025253296,0.4124633371829986,0.0,0.0,1.0,191.9065704345703,178.0,-1.176391839981079,-28308.2578125,1559.1629638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87261962890625,310.7959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.166015625,27720.0,0.0,0.0,0.6696422100067139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006796017405577,0.0,0.0,508.1736450195313,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372600,292.8992004394531,297.1499938964844,293.1499938964844,0.2814000844955444,-5236.86962890625,304.1374206542969,0.7679328918457031,0.3590014278888702,0.3274050951004028,292.784423828125,297.1499938964844,293.1499938964844,0.4165821969509125,-7514.37890625,304.1214294433594,0.8503304123878479,0.4933241009712219,0.4703615009784698,292.83917236328125,297.1499938964844,293.1499938964844,0.4178523123264313,-5561.4423828125,304.1264038085937,0.8507876992225647,0.4939917623996734,0.347987025976181,292.7557678222656,297.1499938964844,293.1499938964844,0.457526832818985,-8088.96826171875,304.1163330078125,0.8713535666465759,0.5321175456047058,0.5065234303474426,292.9184875488281,297.1499938964844,293.1499938964844,0.0312939137220382,-5439.5712890625,304.1417541503906,0.4203290641307831,0.0695857182145118,0.3399650752544403,290.9098205566406,291.1499938964844,258.6733703613281,258.1625671386719,279.15997314453125,292.91778564453125,290.90997314453125,1.0,0.521080732345581,0.5785887837409973,0.5785887837409973,1.0,1.0,-2.3915462493896484,0.9614012241363524,1.430145025253296,0.4124633371829986,0.0,0.0,1.0,191.9065704345703,178.0,-1.176391839981079,-28308.2578125,1559.1629638671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.87261962890625,310.7959899902344,278.1499938964844,0.0,18000.0,313.1499938964844,26622.166015625,27720.0,0.0,0.0,0.6696422100067139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.274445432703942e-05,0.0,0.0006796017405577,0.0,0.0,508.1736450195313,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
372660,292.923583984375,297.1499938964844,293.1499938964844,0.2817115485668182,-5239.67041015625,304.1410217285156,0.7759169340133667,0.3604093492031097,0.3283938467502594,292.811279296875,297.1499938964844,293.1499938964844,0.4192719459533691,-7549.42333984375,304.1264038085937,0.8600028157234192,0.4971351325511932,0.4736819565296173,292.8622436523437,297.1499938964844,293.1499938964844,0.4198364317417145,-5580.13427734375,304.1308898925781,0.8601175546646118,0.4971863031387329,0.3500016033649444,292.7817687988281,297.1499938964844,293.1499938964844,0.4611707925796509,-8136.14990234375,304.12139892578125,0.8820059299468994,0.5368318557739258,0.5106892585754395,292.939697265625,297.1499938964844,293.1499938964844,0.0322006791830062,-5513.37548828125,304.1429748535156,0.4293480217456817,0.0711432471871376,0.3454961478710174,290.9457397460937,291.1499938964844,258.7198791503906,258.2237854003906,279.1611328125,292.9391174316406,290.94683837890625,1.0,0.5179882645606995,0.5797618627548218,0.5797618627548218,1.0,1.0,-2.410794258117676,0.9712553024291992,1.4395389556884766,0.4180769324302673,0.0,0.0,1.0,184.1709747314453,166.0,31.191442489624023,-28665.134765625,1552.6357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.984375,310.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6774100065231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889082193374634,-2.3556223823106848e-05,0.0,0.0006874850369058,0.0,0.0,535.6209716796875,0.0,0.0,0.0,0.9221861958503724,4.0,0.0,1.0
372720,292.923583984375,297.1499938964844,293.1499938964844,0.2817115485668182,-5239.67041015625,304.1410217285156,0.7759169340133667,0.3604093492031097,0.3283938467502594,292.811279296875,297.1499938964844,293.1499938964844,0.4192719459533691,-7549.42333984375,304.1264038085937,0.8600028157234192,0.4971351325511932,0.4736819565296173,292.8622436523437,297.1499938964844,293.1499938964844,0.4198364317417145,-5580.13427734375,304.1308898925781,0.8601175546646118,0.4971863031387329,0.3500016033649444,292.7817687988281,297.1499938964844,293.1499938964844,0.4611707925796509,-8136.14990234375,304.12139892578125,0.8820059299468994,0.5368318557739258,0.5106892585754395,292.939697265625,297.1499938964844,293.1499938964844,0.0322006791830062,-5513.37548828125,304.1429748535156,0.4293480217456817,0.0711432471871376,0.3454961478710174,290.9457397460937,291.1499938964844,258.7198791503906,258.2237854003906,279.1611328125,292.9391174316406,290.94683837890625,1.0,0.5179882645606995,0.5797618627548218,0.5797618627548218,1.0,1.0,-2.410794258117676,0.9712553024291992,1.4395389556884766,0.4180769324302673,0.0,0.0,1.0,184.1709747314453,166.0,31.191442489624023,-28665.134765625,1552.6357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.984375,310.927978515625,278.1499938964844,0.0,18000.0,313.1499938964844,27572.3359375,27720.0,0.0,0.0,0.6774100065231323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6888846158981323,1.6889082193374634,-2.3556223823106848e-05,0.0,0.0006874850369058,0.0,0.0,535.6209716796875,0.0,0.0,0.0,0.9221861958503724,4.0,0.0,1.0
372780,292.9459228515625,297.1499938964844,293.1499938964844,0.2821810841560364,-5245.56005859375,304.1432189941406,0.7857805490493774,0.3616131246089935,0.3291469514369964,292.8363342285156,297.1499938964844,293.1499938964844,0.4221586883068084,-7588.35302734375,304.1294250488281,0.8718328475952148,0.5006377696990967,0.476650595664978,292.8835754394531,297.1499938964844,293.1499938964844,0.4220929145812988,-5602.4912109375,304.13348388671875,0.871625542640686,0.5001464486122131,0.3518038690090179,292.8059997558594,297.1499938964844,293.1499938964844,0.4650604128837585,-8187.8935546875,304.1244201660156,0.8948456645011902,0.5412461757659912,0.5145053267478943,292.9587707519531,297.1499938964844,293.1499938964844,0.0330503173172473,-5583.14697265625,304.1438903808594,0.4403536319732666,0.0726007595658302,0.350310742855072,290.96337890625,291.1499938964844,258.766357421875,258.2850646972656,279.16192626953125,292.958251953125,290.9642639160156,1.0,0.5136154294013977,0.5809963345527649,0.5809963345527649,1.0,1.0,-2.4278008937835693,0.980173408985138,1.4476274251937866,0.4232514500617981,0.0,0.0,1.0,174.8672332763672,154.0,26.133939743041992,-28900.716796875,1536.4844970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11004638671875,311.0287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3046875,27720.0,0.0,0.0,0.6845688223838806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340850830078,1.6923645734786987,-2.3652737581869587e-05,0.0,0.000694750342518,0.0,0.0,538.9161376953125,0.0,0.0,0.0,0.9239033460617064,4.0,0.0,1.0
372840,292.9459228515625,297.1499938964844,293.1499938964844,0.2821810841560364,-5245.56005859375,304.1432189941406,0.7857805490493774,0.3616131246089935,0.3291469514369964,292.8363342285156,297.1499938964844,293.1499938964844,0.4221586883068084,-7588.35302734375,304.1294250488281,0.8718328475952148,0.5006377696990967,0.476650595664978,292.8835754394531,297.1499938964844,293.1499938964844,0.4220929145812988,-5602.4912109375,304.13348388671875,0.871625542640686,0.5001464486122131,0.3518038690090179,292.8059997558594,297.1499938964844,293.1499938964844,0.4650604128837585,-8187.8935546875,304.1244201660156,0.8948456645011902,0.5412461757659912,0.5145053267478943,292.9587707519531,297.1499938964844,293.1499938964844,0.0330503173172473,-5583.14697265625,304.1438903808594,0.4403536319732666,0.0726007595658302,0.350310742855072,290.96337890625,291.1499938964844,258.766357421875,258.2850646972656,279.16192626953125,292.958251953125,290.9642639160156,1.0,0.5136154294013977,0.5809963345527649,0.5809963345527649,1.0,1.0,-2.4278008937835693,0.980173408985138,1.4476274251937866,0.4232514500617981,0.0,0.0,1.0,174.8672332763672,154.0,26.133939743041992,-28900.716796875,1536.4844970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.11004638671875,311.0287475585937,278.1499938964844,0.0,18000.0,313.1499938964844,27685.3046875,27720.0,0.0,0.0,0.6845688223838806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.692340850830078,1.6923645734786987,-2.3652737581869587e-05,0.0,0.000694750342518,0.0,0.0,538.9161376953125,0.0,0.0,0.0,0.9239033460617064,4.0,0.0,1.0
372900,292.9564819335937,297.1499938964844,293.1499938964844,0.282317191362381,-5247.09716796875,304.1441955566406,0.7913258075714111,0.362121433019638,0.329433262348175,292.8482666015625,297.1499938964844,293.1499938964844,0.4234565496444702,-7605.81689453125,304.1307983398437,0.8784891366958618,0.502265214920044,0.4780090153217315,292.8936462402344,297.1499938964844,293.1499938964844,0.4231112003326416,-5612.5712890625,304.1346130371094,0.87813401222229,0.5015406012535095,0.352635771036148,292.8175048828125,297.1499938964844,293.1499938964844,0.4668668806552887,-8211.904296875,304.12579345703125,0.9019823670387268,0.5433438420295715,0.5162972807884216,292.96759033203125,297.1499938964844,293.1499938964844,0.033430628478527,-5614.17333984375,304.1443176269531,0.4466134011745453,0.0732892900705337,0.3524758517742157,290.9718933105469,291.1499938964844,258.7895202636719,258.3156433105469,279.1622314453125,292.96710205078125,290.9728698730469,1.0,0.5110887289047241,0.5816318988800049,0.5816318988800049,1.0,1.0,-2.4355309009552,0.9843052625656128,1.4512256383895874,0.4256845712661743,0.0,0.0,1.0,169.84645080566406,154.0,25.282703399658203,-29012.91015625,1525.7568359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.1791381835937,311.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,27703.068359375,28800.0,0.0,0.0,0.6878879070281982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928837299346924,1.692907452583313,-2.366791341046337e-05,0.0,0.0006981187616474,0.0,0.0,539.4349365234375,0.0,0.0,0.0,0.9391729831695556,4.0,0.0,1.0
372960,292.966796875,297.1499938964844,293.1499938964844,0.2818391323089599,-5238.953125,304.1461486816406,0.7972390651702881,0.3625523746013641,0.329651415348053,292.85992431640625,297.1499938964844,293.1499938964844,0.4238530695438385,-7609.626953125,304.13360595703125,0.8856102228164673,0.503797709941864,0.479279100894928,292.9034118652344,297.1499938964844,293.1499938964844,0.4232587814331054,-5612.89501953125,304.1371765136719,0.8851210474967957,0.5028703212738037,0.3534223735332489,292.82867431640625,297.1499938964844,293.1499938964844,0.4677059352397918,-8221.5478515625,304.1286926269531,0.9098326563835144,0.5453617572784424,0.5180136561393738,292.9760131835937,297.1499938964844,293.1499938964844,0.0336860939860343,-5633.2021484375,304.1448974609375,0.4533765017986297,0.0739501044154167,0.3544918000698089,291.0022277832031,291.1499938964844,258.81256103515625,258.3460998535156,279.1625061035156,292.9755249023437,291.0047912597656,1.0,0.5083856582641602,0.5822786092758179,0.5822786092758179,1.0,1.0,-2.442748546600342,0.9882186055183412,1.4545300006866455,0.4280146062374115,0.0,0.0,1.0,164.662841796875,142.0,54.28494644165039,-29220.443359375,1513.602294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2359924316406,311.1689758300781,278.1499938964844,0.0,18000.0,313.1499938964844,28503.796875,28800.0,0.0,0.0,0.6912024021148682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.717175006866455,1.7171993255615234,-2.435200985928532e-05,0.0,0.0007014825823716,0.0,0.0,562.990966796875,0.0,0.0,0.0,0.9378491044044496,4.0,0.0,1.0
373020,292.986572265625,297.1499938964844,293.1499938964844,0.2813041806221008,-5229.88916015625,304.1482849121094,0.8100219964981079,0.3631801307201385,0.3298631906509399,292.8824462890625,297.1499938964844,293.1499938964844,0.4252830743789673,-7627.83251953125,304.1366271972656,0.9012005925178528,0.5065793991088867,0.4815358519554138,292.9219970703125,297.1499938964844,293.1499938964844,0.424290269613266,-5622.4140625,304.1396789550781,0.900497555732727,0.5053478479385376,0.3548539280891418,292.8500366210937,297.1499938964844,293.1499938964844,0.4701482653617859,-8253.15625,304.1316833496094,0.9282673597335817,0.549167275428772,0.5212095379829407,292.9916381835937,297.1499938964844,293.1499938964844,0.0342333205044269,-5676.203125,304.1456604003906,0.4680144488811493,0.0751852169632911,0.3580841422080993,291.0360107421875,291.1499938964844,258.85821533203125,258.406494140625,279.1629943847656,292.9911804199219,291.0374450683594,1.0,0.5025355219841003,0.5836032629013062,0.5836032629013062,1.0,1.0,-2.4555912017822266,0.995361328125,1.460229754447937,0.4323468208312988,0.0,0.0,1.0,153.9609375,130.0,46.33548355102539,-29435.3046875,1485.57861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35064697265625,311.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.24609375,28800.0,0.0,0.0,0.697485625743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240126132965088,1.7240370512008667,-2.454633067827672e-05,0.0,0.0007078592316247,0.0,0.0,569.7431640625,0.0,0.0,0.0,0.9412418007850648,4.0,0.0,1.0
373080,292.986572265625,297.1499938964844,293.1499938964844,0.2813041806221008,-5229.88916015625,304.1482849121094,0.8100219964981079,0.3631801307201385,0.3298631906509399,292.8824462890625,297.1499938964844,293.1499938964844,0.4252830743789673,-7627.83251953125,304.1366271972656,0.9012005925178528,0.5065793991088867,0.4815358519554138,292.9219970703125,297.1499938964844,293.1499938964844,0.424290269613266,-5622.4140625,304.1396789550781,0.900497555732727,0.5053478479385376,0.3548539280891418,292.8500366210937,297.1499938964844,293.1499938964844,0.4701482653617859,-8253.15625,304.1316833496094,0.9282673597335817,0.549167275428772,0.5212095379829407,292.9916381835937,297.1499938964844,293.1499938964844,0.0342333205044269,-5676.203125,304.1456604003906,0.4680144488811493,0.0751852169632911,0.3580841422080993,291.0360107421875,291.1499938964844,258.85821533203125,258.406494140625,279.1629943847656,292.9911804199219,291.0374450683594,1.0,0.5025355219841003,0.5836032629013062,0.5836032629013062,1.0,1.0,-2.4555912017822266,0.995361328125,1.460229754447937,0.4323468208312988,0.0,0.0,1.0,153.9609375,130.0,46.33548355102539,-29435.3046875,1485.57861328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.35064697265625,311.2701110839844,278.1499938964844,0.0,18000.0,313.1499938964844,28731.24609375,28800.0,0.0,0.0,0.697485625743866,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7240126132965088,1.7240370512008667,-2.454633067827672e-05,0.0,0.0007078592316247,0.0,0.0,569.7431640625,0.0,0.0,0.0,0.9412418007850648,4.0,0.0,1.0
373140,293.00518798828125,297.1499938964844,293.1499938964844,0.2806422114372253,-5219.22119140625,304.14996337890625,0.823492705821991,0.3635424673557281,0.3298176825046539,292.90386962890625,297.1499938964844,293.1499938964844,0.4265377521514892,-7643.97900390625,304.13897705078125,0.919933557510376,0.5090128183364868,0.483450174331665,292.9393005371094,297.1499938964844,293.1499938964844,0.4252898395061493,-5631.92919921875,304.1414489746094,0.9189927577972412,0.5076161623001099,0.3561297059059143,292.8700561523437,297.1499938964844,293.1499938964844,0.4725023508071899,-8284.017578125,304.13385009765625,0.948955535888672,0.5527026057243347,0.5241363644599915,293.0058898925781,297.1499938964844,293.1499938964844,0.0347013659775257,-5712.9990234375,304.1463317871094,0.480611503124237,0.076307401061058,0.3611202239990234,291.06256103515625,291.1499938964844,258.903076171875,258.4658203125,279.1633605957031,293.0054626464844,291.0639343261719,1.0,0.496203601360321,0.5849595665931702,0.5849595665931702,1.0,1.0,-2.466534376144409,1.001679301261902,1.464855074882507,0.4362788498401642,0.0,0.0,1.0,142.959228515625,118.0,39.71659851074219,-29624.125,1453.5245361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4785461425781,311.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.091796875,29880.0,0.0,0.0,0.7031500339508057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255973815917969,1.7256219387054443,-2.459147799527273e-05,0.0,0.0007136078784242,0.0,0.0,571.3157958984375,0.0,0.0,0.0,0.9570282697677612,4.0,0.0,1.0
373200,293.00518798828125,297.1499938964844,293.1499938964844,0.2806422114372253,-5219.22119140625,304.14996337890625,0.823492705821991,0.3635424673557281,0.3298176825046539,292.90386962890625,297.1499938964844,293.1499938964844,0.4265377521514892,-7643.97900390625,304.13897705078125,0.919933557510376,0.5090128183364868,0.483450174331665,292.9393005371094,297.1499938964844,293.1499938964844,0.4252898395061493,-5631.92919921875,304.1414489746094,0.9189927577972412,0.5076161623001099,0.3561297059059143,292.8700561523437,297.1499938964844,293.1499938964844,0.4725023508071899,-8284.017578125,304.13385009765625,0.948955535888672,0.5527026057243347,0.5241363644599915,293.0058898925781,297.1499938964844,293.1499938964844,0.0347013659775257,-5712.9990234375,304.1463317871094,0.480611503124237,0.076307401061058,0.3611202239990234,291.06256103515625,291.1499938964844,258.903076171875,258.4658203125,279.1633605957031,293.0054626464844,291.0639343261719,1.0,0.496203601360321,0.5849595665931702,0.5849595665931702,1.0,1.0,-2.466534376144409,1.001679301261902,1.464855074882507,0.4362788498401642,0.0,0.0,1.0,142.959228515625,118.0,39.71659851074219,-29624.125,1453.5245361328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4785461425781,311.3756408691406,278.1499938964844,0.0,18000.0,313.1499938964844,28784.091796875,29880.0,0.0,0.0,0.7031500339508057,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7255973815917969,1.7256219387054443,-2.459147799527273e-05,0.0,0.0007136078784242,0.0,0.0,571.3157958984375,0.0,0.0,0.0,0.9570282697677612,4.0,0.0,1.0
373260,293.0227355957031,297.1499938964844,293.1499938964844,0.2790016829967499,-5193.3642578125,304.15264892578125,0.8384733200073242,0.363655686378479,0.3295449018478393,292.92431640625,297.1499938964844,293.1499938964844,0.4263077676296234,-7638.1416015625,304.1429443359375,0.94227397441864,0.5111010074615479,0.4850387573242187,292.9555358886719,297.1499938964844,293.1499938964844,0.4249373078346252,-5626.58544921875,304.1448059082031,0.9412744641304016,0.5096578598022461,0.3572502434253692,292.88897705078125,297.1499938964844,293.1499938964844,0.4733131527900696,-8292.4765625,304.1377868652344,0.970290184020996,0.5559586882591248,0.5267999172210693,293.01885986328125,297.1499938964844,293.1499938964844,0.034935388714075,-5728.392578125,304.14715576171875,0.4923152327537536,0.0773225426673889,0.3636477589607239,291.1189270019531,291.1499938964844,258.94683837890625,258.52374267578125,279.16363525390625,293.0184936523437,291.12091064453125,1.0,0.4894749820232391,0.5863393545150757,0.5863393545150757,1.0,1.0,-2.4756996631622314,1.0072171688079834,1.468482494354248,0.4398301839828491,0.0,0.0,1.0,131.78329467773438,106.0,62.287086486816406,-29903.89453125,1418.161865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58270263671875,311.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7085831761360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007191218319348,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.95772123336792,4.0,0.0,1.0
373320,293.0227355957031,297.1499938964844,293.1499938964844,0.2790016829967499,-5193.3642578125,304.15264892578125,0.8384733200073242,0.363655686378479,0.3295449018478393,292.92431640625,297.1499938964844,293.1499938964844,0.4263077676296234,-7638.1416015625,304.1429443359375,0.94227397441864,0.5111010074615479,0.4850387573242187,292.9555358886719,297.1499938964844,293.1499938964844,0.4249373078346252,-5626.58544921875,304.1448059082031,0.9412744641304016,0.5096578598022461,0.3572502434253692,292.88897705078125,297.1499938964844,293.1499938964844,0.4733131527900696,-8292.4765625,304.1377868652344,0.970290184020996,0.5559586882591248,0.5267999172210693,293.01885986328125,297.1499938964844,293.1499938964844,0.034935388714075,-5728.392578125,304.14715576171875,0.4923152327537536,0.0773225426673889,0.3636477589607239,291.1189270019531,291.1499938964844,258.94683837890625,258.52374267578125,279.16363525390625,293.0184936523437,291.12091064453125,1.0,0.4894749820232391,0.5863393545150757,0.5863393545150757,1.0,1.0,-2.4756996631622314,1.0072171688079834,1.468482494354248,0.4398301839828491,0.0,0.0,1.0,131.78329467773438,106.0,62.287086486816406,-29903.89453125,1418.161865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.58270263671875,311.50799560546875,278.1499938964844,0.0,18000.0,313.1499938964844,29739.822265625,29880.0,0.0,0.0,0.7085831761360168,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7540112733840942,1.7540366649627686,-2.540799869166221e-05,0.0,0.0007191218319348,0.0,0.0,600.00537109375,0.0,0.0,0.0,0.95772123336792,4.0,0.0,1.0
373380,293.0391845703125,297.1499938964844,293.1499938964844,0.2776600122451782,-5172.67822265625,304.15399169921875,0.8562057018280029,0.3635399639606476,0.3290596604347229,292.9439392089844,297.1499938964844,293.1499938964844,0.4264746308326721,-7639.1005859375,304.14501953125,0.9660885334014891,0.512840747833252,0.4862967133522033,292.9707946777344,297.1499938964844,293.1499938964844,0.4251138567924499,-5627.640625,304.1462097167969,0.9652191996574402,0.5114879608154297,0.358216255903244,292.9066772460937,297.1499938964844,293.1499938964844,0.4746830761432647,-8309.9990234375,304.1395568847656,0.9909040331840516,0.5589802265167236,0.5292279124259949,293.0307312011719,297.1499938964844,293.1499938964844,0.0351768247783184,-5745.94482421875,304.147705078125,0.5052822828292847,0.0782370194792747,0.3657042980194092,291.15313720703125,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.0299377441406,291.1547241210937,1.0,0.4823968410491943,0.5877202153205872,0.5877202153205872,1.0,1.0,-2.483177900314331,1.011988639831543,1.471189260482788,0.4429919719696045,0.0,0.0,0.999066174030304,120.50129699707033,124.0,50.98805618286133,-30062.84765625,1379.9464111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6939392089844,311.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,29852.396484375,29880.0,0.0,0.0,0.7135199904441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7570781707763672,1.757103681564331,-2.5498848117422312e-05,0.0,0.000724132056348,0.0,0.0,603.1887817382812,0.0,0.0,0.0,0.9592178463935852,4.0,0.0,1.0
373440,293.0391845703125,297.1499938964844,293.1499938964844,0.2776600122451782,-5172.67822265625,304.15399169921875,0.8562057018280029,0.3635399639606476,0.3290596604347229,292.9439392089844,297.1499938964844,293.1499938964844,0.4264746308326721,-7639.1005859375,304.14501953125,0.9660885334014891,0.512840747833252,0.4862967133522033,292.9707946777344,297.1499938964844,293.1499938964844,0.4251138567924499,-5627.640625,304.1462097167969,0.9652191996574402,0.5114879608154297,0.358216255903244,292.9066772460937,297.1499938964844,293.1499938964844,0.4746830761432647,-8309.9990234375,304.1395568847656,0.9909040331840516,0.5589802265167236,0.5292279124259949,293.0307312011719,297.1499938964844,293.1499938964844,0.0351768247783184,-5745.94482421875,304.147705078125,0.5052822828292847,0.0782370194792747,0.3657042980194092,291.15313720703125,291.1499938964844,258.98931884765625,258.5798645019531,279.16375732421875,293.0299377441406,291.1547241210937,1.0,0.4823968410491943,0.5877202153205872,0.5877202153205872,1.0,1.0,-2.483177900314331,1.011988639831543,1.471189260482788,0.4429919719696045,0.0,0.0,0.999066174030304,120.50129699707033,124.0,50.98805618286133,-30062.84765625,1379.9464111328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6939392089844,311.6048278808594,278.1499938964844,0.0,18000.0,313.1499938964844,29852.396484375,29880.0,0.0,0.0,0.7135199904441833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7570781707763672,1.757103681564331,-2.5498848117422312e-05,0.0,0.000724132056348,0.0,0.0,603.1887817382812,0.0,0.0,0.0,0.9592178463935852,4.0,0.0,1.0
373500,293.0472106933594,297.1499938964844,293.1499938964844,0.2771365642547607,-5164.70556640625,304.1542053222656,0.8585343956947327,0.3633709847927093,0.3288973569869995,292.9535217285156,297.1499938964844,293.1499938964844,0.4266976714134216,-7641.85986328125,304.1455078125,0.9693474173545836,0.5135670304298401,0.4869729876518249,292.9781799316406,297.1499938964844,293.1499938964844,0.4253955483436584,-5630.4150390625,304.1463928222656,0.9685461521148682,0.5123100280761719,0.3587706983089447,292.91522216796875,297.1499938964844,293.1499938964844,0.4755589067935943,-8321.73828125,304.1398620605469,0.9937914609909058,0.5603876113891602,0.5305291414260864,293.0364074707031,297.1499938964844,293.1499938964844,0.0354265794157981,-5765.66015625,304.14764404296875,0.5077657699584961,0.0786369293928146,0.3673532903194427,291.1671142578125,291.1499938964844,259.00994873046875,258.6071472167969,279.1634216308594,293.0354919433594,291.16827392578125,1.0,0.4826979637145996,0.5883666276931763,0.5883666276931763,1.0,1.0,-2.4880027770996094,1.0148279666900637,1.473174810409546,0.4447422623634338,0.0,0.0,0.9965012669563292,119.25376892089844,124.0,44.14986038208008,-30142.369140625,1380.73876953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7535400390625,311.65142822265625,278.1499938964844,0.0,18000.0,313.1499938964844,29896.34765625,30960.0,0.0,0.0,0.7157766819000244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7560993432998655,1.7561248540878296,-2.548790507717058e-05,0.0,0.0007264223531819,0.0,0.0,602.459228515625,0.0,0.0,0.0,0.9737128019332886,4.0,0.0,1.0
373560,293.0552673339844,297.1499938964844,293.1499938964844,0.2762163877487182,-5150.3779296875,304.1551208496094,0.856293797492981,0.3630890548229217,0.3287416696548462,292.9631042480469,297.1499938964844,293.1499938964844,0.4262998104095459,-7635.16455078125,304.1470642089844,0.9673945903778076,0.5141717791557312,0.4876456558704376,292.98553466796875,297.1499938964844,293.1499938964844,0.4250901341438293,-5626.5537109375,304.1476135253906,0.9666525721549988,0.5130398869514465,0.3593437671661377,292.9237060546875,297.1499938964844,293.1499938964844,0.4757702648639679,-8323.5625,304.1413269042969,0.9925141334533693,0.5616909861564636,0.5318481922149658,293.0420227050781,297.1499938964844,293.1499938964844,0.0356410369277,-5781.30224609375,304.147705078125,0.5073102116584778,0.078970268368721,0.3692253232002258,291.1973876953125,291.1499938964844,259.0301818847656,258.6338195800781,279.1630249023437,293.04071044921875,291.1995849609375,1.0,0.4844942092895508,0.5889870524406433,0.5889870524406433,1.0,1.0,-2.4931464195251465,1.017776370048523,1.4753700494766235,0.4465698301792145,0.0,0.0,0.99041086435318,120.61927795410156,142.0,62.760868072509766,-30309.3984375,1393.0330810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7995910644531,311.7216186523437,278.1499938964844,0.0,18000.0,313.1499938964844,30755.833984375,30960.0,0.0,0.0,0.7180613875389099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7763326168060305,1.776358723640442,-2.611629315651953e-05,0.0,0.0007287410553544,0.0,0.0,624.1309814453125,0.0,0.0,0.0,0.9702632427215576,4.0,0.0,1.0
373620,293.0714111328125,297.1499938964844,293.1499938964844,0.2752623260021209,-5136.091796875,304.15496826171875,0.8439308404922485,0.3622157871723175,0.3283284306526184,292.982177734375,297.1499938964844,293.1499938964844,0.4268398582935333,-7642.57275390625,304.1470947265625,0.953574001789093,0.5150389671325684,0.4888549447059631,293.0001220703125,297.1499938964844,293.1499938964844,0.4259070158004761,-5635.14892578125,304.1470031738281,0.9529863595962524,0.5142533779144287,0.3604534864425659,292.9405822753906,297.1499938964844,293.1499938964844,0.4777299761772156,-8350.5107421875,304.1408996582031,0.9818929433822632,0.5640047192573547,0.5343942046165466,293.05322265625,297.1499938964844,293.1499938964844,0.0362662822008132,-5831.5068359375,304.1474304199219,0.5011030435562134,0.0794365927577018,0.3730019032955169,291.2176208496094,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.0512390136719,291.2181396484375,1.0,0.4913995862007141,0.5902084708213806,0.5902084708213806,1.0,1.0,-2.503032922744751,1.023466944694519,1.479565978050232,0.4501174986362457,0.0,0.0,0.9797191619873048,128.31788635253906,160.0,33.82439041137695,-30432.37109375,1438.4385986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8949890136719,311.7864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,31037.234375,30960.0,0.0,0.0,0.7223232984542847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.770206093788147,1.770232081413269,-2.6047990104416385e-05,0.0,0.0007330662920139,0.0,0.0,619.485107421875,0.0,0.0,0.0,0.9674557447433472,4.0,0.0,1.0
373680,293.0714111328125,297.1499938964844,293.1499938964844,0.2752623260021209,-5136.091796875,304.15496826171875,0.8439308404922485,0.3622157871723175,0.3283284306526184,292.982177734375,297.1499938964844,293.1499938964844,0.4268398582935333,-7642.57275390625,304.1470947265625,0.953574001789093,0.5150389671325684,0.4888549447059631,293.0001220703125,297.1499938964844,293.1499938964844,0.4259070158004761,-5635.14892578125,304.1470031738281,0.9529863595962524,0.5142533779144287,0.3604534864425659,292.9405822753906,297.1499938964844,293.1499938964844,0.4777299761772156,-8350.5107421875,304.1408996582031,0.9818929433822632,0.5640047192573547,0.5343942046165466,293.05322265625,297.1499938964844,293.1499938964844,0.0362662822008132,-5831.5068359375,304.1474304199219,0.5011030435562134,0.0794365927577018,0.3730019032955169,291.2176208496094,291.1499938964844,259.0692138671875,258.6851806640625,279.1625061035156,293.0512390136719,291.2181396484375,1.0,0.4913995862007141,0.5902084708213806,0.5902084708213806,1.0,1.0,-2.503032922744751,1.023466944694519,1.479565978050232,0.4501174986362457,0.0,0.0,0.9797191619873048,128.31788635253906,160.0,33.82439041137695,-30432.37109375,1438.4385986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8949890136719,311.7864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,31037.234375,30960.0,0.0,0.0,0.7223232984542847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.770206093788147,1.770232081413269,-2.6047990104416385e-05,0.0,0.0007330662920139,0.0,0.0,619.485107421875,0.0,0.0,0.0,0.9674557447433472,4.0,0.0,1.0
373740,293.0873413085937,297.1499938964844,293.1499938964844,0.2744692862033844,-5124.42529296875,304.1546325683594,0.8268974423408508,0.3609795868396759,0.3277485966682434,293.0009460449219,297.1499938964844,293.1499938964844,0.4276503324508667,-7654.1015625,304.146728515625,0.931709349155426,0.5154882073402405,0.4898422956466675,293.01422119140625,297.1499938964844,293.1499938964844,0.4271334707736969,-5648.23681640625,304.1459655761719,0.9314066171646118,0.5151874423027039,0.3614936172962188,292.9570007324219,297.1499938964844,293.1499938964844,0.4800962209701538,-8383.3408203125,304.1399841308594,0.963745892047882,0.5659791827201843,0.5367911458015442,293.064208984375,297.1499938964844,293.1499938964844,0.0369005836546421,-5883.15673828125,304.147216796875,0.4915423989295959,0.0796604007482528,0.376491904258728,291.2239074707031,291.1499938964844,259.10614013671875,258.7335510253906,279.16217041015625,293.06158447265625,291.22412109375,1.0,0.5010663866996765,0.5914081335067749,0.5914081335067749,1.0,1.0,-2.51184630393982,1.0286468267440796,1.4831995964050293,0.4533982276916504,0.0,0.0,0.9693819284439088,140.4680938720703,178.0,15.307230949401855,-30534.05859375,1501.8385009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0072631835937,311.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,31101.71484375,32040.0,0.0,0.0,0.7259994745254517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758254051208496,1.758279800415039,-2.58064810623182e-05,0.0,0.0007367971702478,0.0,0.0,608.7595825195312,0.0,0.0,0.0,0.9767320156097412,4.0,0.0,1.0
373800,293.0873413085937,297.1499938964844,293.1499938964844,0.2744692862033844,-5124.42529296875,304.1546325683594,0.8268974423408508,0.3609795868396759,0.3277485966682434,293.0009460449219,297.1499938964844,293.1499938964844,0.4276503324508667,-7654.1015625,304.146728515625,0.931709349155426,0.5154882073402405,0.4898422956466675,293.01422119140625,297.1499938964844,293.1499938964844,0.4271334707736969,-5648.23681640625,304.1459655761719,0.9314066171646118,0.5151874423027039,0.3614936172962188,292.9570007324219,297.1499938964844,293.1499938964844,0.4800962209701538,-8383.3408203125,304.1399841308594,0.963745892047882,0.5659791827201843,0.5367911458015442,293.064208984375,297.1499938964844,293.1499938964844,0.0369005836546421,-5883.15673828125,304.147216796875,0.4915423989295959,0.0796604007482528,0.376491904258728,291.2239074707031,291.1499938964844,259.10614013671875,258.7335510253906,279.16217041015625,293.06158447265625,291.22412109375,1.0,0.5010663866996765,0.5914081335067749,0.5914081335067749,1.0,1.0,-2.51184630393982,1.0286468267440796,1.4831995964050293,0.4533982276916504,0.0,0.0,0.9693819284439088,140.4680938720703,178.0,15.307230949401855,-30534.05859375,1501.8385009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0072631835937,311.8570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,31101.71484375,32040.0,0.0,0.0,0.7259994745254517,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.758254051208496,1.758279800415039,-2.58064810623182e-05,0.0,0.0007367971702478,0.0,0.0,608.7595825195312,0.0,0.0,0.0,0.9767320156097412,4.0,0.0,1.0
373860,293.1029357910156,297.1499938964844,293.1499938964844,0.2729602754116058,-5101.42431640625,304.1555480957031,0.8084475994110107,0.3594042658805847,0.3269661664962768,293.0194091796875,297.1499938964844,293.1499938964844,0.4273831844329834,-7649.34228515625,304.1481628417969,0.9080410599708556,0.5155221223831177,0.4905511438846588,293.0279235839844,297.1499938964844,293.1499938964844,0.4274267554283142,-5650.7939453125,304.146728515625,0.9081376194953918,0.515847384929657,0.3624252080917358,292.9730224609375,297.1499938964844,293.1499938964844,0.4813737571239471,-8399.96875,304.1410827636719,0.9414480328559875,0.5676205158233643,0.5389842987060547,293.0748291015625,297.1499938964844,293.1499938964844,0.037350233644247,-5918.10546875,304.1473999023437,0.4807440340518951,0.0796810239553451,0.3795497417449951,291.2519836425781,291.1499938964844,259.14068603515625,258.778564453125,279.1620178222656,293.0718688964844,291.252197265625,1.0,0.5121928453445435,0.5926023125648499,0.5926023125648499,1.0,1.0,-2.5191874504089355,1.0331504344940186,1.486037015914917,0.4563311338424682,0.0,0.0,0.9534378051757812,155.36801147460938,196.0,24.924354553222656,-30702.587890625,1575.4967041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1026611328125,311.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,32148.69140625,32040.0,0.0,0.0,0.7294272184371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.766125202178955,1.7661514282226562,-2.6211711883661337e-05,0.0,0.0007402759511023,0.0,0.0,619.7521362304688,0.0,0.0,0.0,0.9674090147018432,4.0,0.0,1.0
373920,293.1029357910156,297.1499938964844,293.1499938964844,0.2729602754116058,-5101.42431640625,304.1555480957031,0.8084475994110107,0.3594042658805847,0.3269661664962768,293.0194091796875,297.1499938964844,293.1499938964844,0.4273831844329834,-7649.34228515625,304.1481628417969,0.9080410599708556,0.5155221223831177,0.4905511438846588,293.0279235839844,297.1499938964844,293.1499938964844,0.4274267554283142,-5650.7939453125,304.146728515625,0.9081376194953918,0.515847384929657,0.3624252080917358,292.9730224609375,297.1499938964844,293.1499938964844,0.4813737571239471,-8399.96875,304.1410827636719,0.9414480328559875,0.5676205158233643,0.5389842987060547,293.0748291015625,297.1499938964844,293.1499938964844,0.037350233644247,-5918.10546875,304.1473999023437,0.4807440340518951,0.0796810239553451,0.3795497417449951,291.2519836425781,291.1499938964844,259.14068603515625,258.778564453125,279.1620178222656,293.0718688964844,291.252197265625,1.0,0.5121928453445435,0.5926023125648499,0.5926023125648499,1.0,1.0,-2.5191874504089355,1.0331504344940186,1.486037015914917,0.4563311338424682,0.0,0.0,0.9534378051757812,155.36801147460938,196.0,24.924354553222656,-30702.587890625,1575.4967041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1026611328125,311.9481811523437,278.1499938964844,0.0,18000.0,313.1499938964844,32148.69140625,32040.0,0.0,0.0,0.7294272184371948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.766125202178955,1.7661514282226562,-2.6211711883661337e-05,0.0,0.0007402759511023,0.0,0.0,619.7521362304688,0.0,0.0,0.0,0.9674090147018432,4.0,0.0,1.0
