time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
373980,293.1180114746094,297.1499938964844,293.1499938964844,0.271909236907959,-5085.9345703125,304.15545654296875,0.7893273830413818,0.3575368821620941,0.3259752690792084,293.0373840332031,297.1499938964844,293.1499938964844,0.4278326332569122,-7655.73876953125,304.1480407714844,0.8875052332878113,0.5151837468147278,0.4909655451774597,293.041015625,297.1499938964844,293.1499938964844,0.4285895526409149,-5663.18310546875,304.1458740234375,0.8880225419998169,0.5162873864173889,0.3632429838180542,292.9883728027344,297.1499938964844,293.1499938964844,0.4835830926895141,-8430.5390625,304.140380859375,0.9186626672744752,0.5689918398857117,0.5409748554229736,293.0849304199219,297.1499938964844,293.1499938964844,0.0378449223935604,-5958.52294921875,304.1474304199219,0.4682577550411224,0.0795352160930633,0.3821396827697754,291.25201416015625,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.08203125,291.2519226074219,1.0,0.5239828824996948,0.5937881469726562,0.5937881469726562,1.0,1.0,-2.52498197555542,1.036941647529602,1.4880404472351074,0.4588903188705444,0.0,0.0,0.93977028131485,171.93199157714844,214.0,6.598659515380859,-30751.5546875,1654.6019287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2181091308594,312.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,32260.921875,32040.0,0.0,0.0,0.7322371006011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7472177743911743,1.7472436428070068,-2.583370769571048e-05,0.0,0.0007431276026181,0.0,0.0,602.9141235351562,0.0,0.0,0.0,0.958421528339386,4.0,0.0,1.0
374040,293.1180114746094,297.1499938964844,293.1499938964844,0.271909236907959,-5085.9345703125,304.15545654296875,0.7893273830413818,0.3575368821620941,0.3259752690792084,293.0373840332031,297.1499938964844,293.1499938964844,0.4278326332569122,-7655.73876953125,304.1480407714844,0.8875052332878113,0.5151837468147278,0.4909655451774597,293.041015625,297.1499938964844,293.1499938964844,0.4285895526409149,-5663.18310546875,304.1458740234375,0.8880225419998169,0.5162873864173889,0.3632429838180542,292.9883728027344,297.1499938964844,293.1499938964844,0.4835830926895141,-8430.5390625,304.140380859375,0.9186626672744752,0.5689918398857117,0.5409748554229736,293.0849304199219,297.1499938964844,293.1499938964844,0.0378449223935604,-5958.52294921875,304.1474304199219,0.4682577550411224,0.0795352160930633,0.3821396827697754,291.25201416015625,291.1499938964844,259.172607421875,258.81982421875,279.16192626953125,293.08203125,291.2519226074219,1.0,0.5239828824996948,0.5937881469726562,0.5937881469726562,1.0,1.0,-2.52498197555542,1.036941647529602,1.4880404472351074,0.4588903188705444,0.0,0.0,0.93977028131485,171.93199157714844,214.0,6.598659515380859,-30751.5546875,1654.6019287109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2181091308594,312.0120544433594,278.1499938964844,0.0,18000.0,313.1499938964844,32260.921875,32040.0,0.0,0.0,0.7322371006011963,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7472177743911743,1.7472436428070068,-2.583370769571048e-05,0.0,0.0007431276026181,0.0,0.0,602.9141235351562,0.0,0.0,0.0,0.958421528339386,4.0,0.0,1.0
374100,293.1253356933594,297.1499938964844,293.1499938964844,0.2713389098644256,-5077.50830078125,304.1554870605469,0.7802897691726685,0.3565008342266083,0.3254030048847198,293.0461730957031,297.1499938964844,293.1499938964844,0.4279969930648803,-7658.03369140625,304.1481018066406,0.8779597282409668,0.5148810148239136,0.4910635352134704,293.0473022460937,297.1499938964844,293.1499938964844,0.4291707873344421,-5669.3369140625,304.14556884765625,0.8787103295326233,0.5164324045181274,0.3636116087436676,292.9957580566406,297.1499938964844,293.1499938964844,0.4846762120723724,-8445.5927734375,304.14013671875,0.9082751870155334,0.5695850253105164,0.5418990254402161,293.0897521972656,297.1499938964844,293.1499938964844,0.0380665361881256,-5976.6787109375,304.1474914550781,0.4608116745948791,0.0794100910425186,0.3832655847072601,291.2507629394531,291.1499938964844,259.1875,258.83892822265625,279.1618347167969,293.0870361328125,291.2506408691406,1.0,0.5299727320671082,0.5943745970726013,0.5943745970726013,1.0,1.0,-2.527318954467773,1.038575291633606,1.4887436628341677,0.4600305557250976,0.0,0.0,0.9331805109977722,180.6173858642578,214.0,1.9912798404693604,-30772.40234375,1695.2421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2835388183594,312.04913330078125,278.1499938964844,0.0,18000.0,313.1499938964844,32277.98046875,33120.0,0.0,0.0,0.7333792448043823,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7366782426834106,1.736703872680664,-2.561459223215934e-05,0.0,0.0007442866917699,0.0,0.0,593.51123046875,0.0,0.0,0.0,0.9683860540390016,4.0,0.0,1.0
374160,293.132568359375,297.1499938964844,293.1499938964844,0.2702380716800689,-5060.58203125,304.156494140625,0.7717160582542419,0.3553981184959411,0.3247789144515991,293.0549011230469,297.1499938964844,293.1499938964844,0.4273423254489898,-7647.84765625,304.1496276855469,0.8689380288124084,0.5144862532615662,0.4910866916179657,293.053466796875,297.1499938964844,293.1499938964844,0.4289696812629699,-5666.65576171875,304.1467590332031,0.8699303269386292,0.516523003578186,0.3639513552188873,293.0030212402344,297.1499938964844,293.1499938964844,0.4848859310150146,-8447.4833984375,304.1415710449219,0.8990830779075623,0.570112407207489,0.5427736043930054,293.09442138671875,297.1499938964844,293.1499938964844,0.0381695590913295,-5983.77880859375,304.14776611328125,0.4534546136856079,0.0792548432946205,0.3842883706092834,291.2695007324219,291.1499938964844,259.2016296386719,258.85693359375,279.1617431640625,293.09197998046875,291.2705078125,1.0,0.5359699726104736,0.5949552655220032,0.5949552655220032,1.0,1.0,-2.529285430908203,1.040033936500549,1.4892516136169434,0.4610771536827087,0.0,0.0,0.9234423637390136,189.4893798828125,232.0,25.224437713623047,-30877.744140625,1736.2366943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3382568359375,312.1126403808594,278.1499938964844,0.0,18000.0,313.1499938964844,33153.4453125,33120.0,0.0,0.0,0.7345090508460999,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7462867498397827,1.7463127374649048,-2.601579944894184e-05,0.0,0.0007454333244822,0.0,0.0,605.2688598632812,0.0,0.0,0.0,0.9597536325454712,4.0,0.0,1.0
374220,293.1463623046875,297.1499938964844,293.1499938964844,0.2688052952289581,-5039.31884765625,304.1567077636719,0.7560640573501587,0.3530406951904297,0.3233935534954071,293.07196044921875,297.1499938964844,293.1499938964844,0.4271814823150635,-7645.4443359375,304.1499938964844,0.8525072932243347,0.5134367346763611,0.4908947050571441,293.0653076171875,297.1499938964844,293.1499938964844,0.4298421144485473,-5675.87451171875,304.1463623046875,0.8540032505989075,0.5165660977363586,0.3645370900630951,293.0170288085937,297.1499938964844,293.1499938964844,0.486706405878067,-8472.46484375,304.1413269042969,0.8824182748794556,0.5709943175315857,0.5443631410598755,293.10333251953125,297.1499938964844,293.1499938964844,0.0385042242705822,-6011.083984375,304.14794921875,0.4403121769428253,0.0788585618138313,0.3860175013542175,291.2693786621094,291.1499938964844,259.2275390625,258.8894958496094,279.1614990234375,293.1016845703125,291.2690734863281,1.0,0.5478755831718445,0.5960944890975952,0.5960944890975952,1.0,1.0,-2.5320827960968018,1.042410969734192,1.4896717071533203,0.4628753066062927,0.0,0.0,0.9072904586791992,207.62774658203125,250.0,4.112720012664795,-30876.4765625,1818.47021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4606018066406,312.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,33408.4765625,33120.0,0.0,0.0,0.7362962961196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7208093404769895,1.7208348512649536,-2.5537075998727232e-05,0.0,0.0007472471916116,0.0,0.0,583.4489135742188,0.0,0.0,0.0,0.9478124976158142,4.0,0.0,1.0
374280,293.1463623046875,297.1499938964844,293.1499938964844,0.2688052952289581,-5039.31884765625,304.1567077636719,0.7560640573501587,0.3530406951904297,0.3233935534954071,293.07196044921875,297.1499938964844,293.1499938964844,0.4271814823150635,-7645.4443359375,304.1499938964844,0.8525072932243347,0.5134367346763611,0.4908947050571441,293.0653076171875,297.1499938964844,293.1499938964844,0.4298421144485473,-5675.87451171875,304.1463623046875,0.8540032505989075,0.5165660977363586,0.3645370900630951,293.0170288085937,297.1499938964844,293.1499938964844,0.486706405878067,-8472.46484375,304.1413269042969,0.8824182748794556,0.5709943175315857,0.5443631410598755,293.10333251953125,297.1499938964844,293.1499938964844,0.0385042242705822,-6011.083984375,304.14794921875,0.4403121769428253,0.0788585618138313,0.3860175013542175,291.2693786621094,291.1499938964844,259.2275390625,258.8894958496094,279.1614990234375,293.1016845703125,291.2690734863281,1.0,0.5478755831718445,0.5960944890975952,0.5960944890975952,1.0,1.0,-2.5320827960968018,1.042410969734192,1.4896717071533203,0.4628753066062927,0.0,0.0,0.9072904586791992,207.62774658203125,250.0,4.112720012664795,-30876.4765625,1818.47021484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4606018066406,312.1727600097656,278.1499938964844,0.0,18000.0,313.1499938964844,33408.4765625,33120.0,0.0,0.0,0.7362962961196899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7208093404769895,1.7208348512649536,-2.5537075998727232e-05,0.0,0.0007472471916116,0.0,0.0,583.4489135742188,0.0,0.0,0.0,0.9478124976158142,4.0,0.0,1.0
374340,293.1593322753906,297.1499938964844,293.1499938964844,0.2673774361610412,-5018.21435546875,304.1568603515625,0.74234539270401,0.350498229265213,0.3218536376953125,293.0884094238281,297.1499938964844,293.1499938964844,0.4269804060459137,-7642.537109375,304.1503295898437,0.83809494972229,0.5120747685432434,0.4904176890850067,293.076416015625,297.1499938964844,293.1499938964844,0.4308440387248993,-5686.48291015625,304.1459045410156,0.8401297330856323,0.5164563655853271,0.3650246262550354,293.0302734375,297.1499938964844,293.1499938964844,0.4886444807052612,-8499.0908203125,304.1409912109375,0.8676488399505615,0.57168048620224,0.5457788705825806,293.111572265625,297.1499938964844,293.1499938964844,0.038797341287136,-6035.39404296875,304.14813232421875,0.4292064905166626,0.0783650949597358,0.3873537480831146,291.26202392578125,291.1499938964844,259.25,258.9171142578125,279.1611328125,293.1111145019531,291.2616577148437,1.0,0.5595521330833435,0.5971901416778564,0.5971901416778564,1.0,1.0,-2.533552885055542,1.0441383123397827,1.4894144535064695,0.4643090069293976,0.0,0.0,0.8928403258323669,226.0779266357422,238.0,-6.061666011810303,-30866.23046875,1900.2633056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6058349609375,312.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,33444.8359375,32040.0,0.0,0.0,0.7373133897781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923643350601196,1.6923892498016355,-2.495573426131159e-05,0.0,0.0007482793298549,0.0,0.0,558.9172973632812,0.0,0.0,0.0,0.9193192720413208,4.0,0.0,1.0
374400,293.1593322753906,297.1499938964844,293.1499938964844,0.2673774361610412,-5018.21435546875,304.1568603515625,0.74234539270401,0.350498229265213,0.3218536376953125,293.0884094238281,297.1499938964844,293.1499938964844,0.4269804060459137,-7642.537109375,304.1503295898437,0.83809494972229,0.5120747685432434,0.4904176890850067,293.076416015625,297.1499938964844,293.1499938964844,0.4308440387248993,-5686.48291015625,304.1459045410156,0.8401297330856323,0.5164563655853271,0.3650246262550354,293.0302734375,297.1499938964844,293.1499938964844,0.4886444807052612,-8499.0908203125,304.1409912109375,0.8676488399505615,0.57168048620224,0.5457788705825806,293.111572265625,297.1499938964844,293.1499938964844,0.038797341287136,-6035.39404296875,304.14813232421875,0.4292064905166626,0.0783650949597358,0.3873537480831146,291.26202392578125,291.1499938964844,259.25,258.9171142578125,279.1611328125,293.1111145019531,291.2616577148437,1.0,0.5595521330833435,0.5971901416778564,0.5971901416778564,1.0,1.0,-2.533552885055542,1.0441383123397827,1.4894144535064695,0.4643090069293976,0.0,0.0,0.8928403258323669,226.0779266357422,238.0,-6.061666011810303,-30866.23046875,1900.2633056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6058349609375,312.2474060058594,278.1499938964844,0.0,18000.0,313.1499938964844,33444.8359375,32040.0,0.0,0.0,0.7373133897781372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6923643350601196,1.6923892498016355,-2.495573426131159e-05,0.0,0.0007482793298549,0.0,0.0,558.9172973632812,0.0,0.0,0.0,0.9193192720413208,4.0,0.0,1.0
374460,293.1716613769531,297.1499938964844,293.1499938964844,0.2657366693019867,-4994.03076171875,304.15740966796875,0.7369827628135681,0.3477657735347748,0.319688081741333,293.10455322265625,297.1499938964844,293.1499938964844,0.4266268610954284,-7637.47216796875,304.1510009765625,0.8331074714660645,0.5103638172149658,0.4891487658023834,293.08709716796875,297.1499938964844,293.1499938964844,0.4318645298480987,-5697.26806640625,304.145751953125,0.8357977867126465,0.5161561369895935,0.3650352954864502,293.04302978515625,297.1499938964844,293.1499938964844,0.4906321167945862,-8526.318359375,304.140869140625,0.8632754683494568,0.572123110294342,0.5465043783187866,293.1195678710937,297.1499938964844,293.1499938964844,0.0386362597346305,-6023.4931640625,304.1490783691406,0.4249016344547272,0.0777231305837631,0.3858346939086914,291.2373962402344,291.1499938964844,259.26715087890625,258.9386291503906,279.1615600585937,293.1205444335937,291.2377319335937,1.0,0.5619565844535828,0.5983659625053406,0.5983659625053406,1.0,1.0,-2.528493642807007,1.0429526567459106,1.4855408668518066,0.4643488228321075,0.0,0.0,0.8835439682006836,232.1054534912109,226.0,-15.621198654174805,-30745.92578125,1918.7376708984373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798095703125,312.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,32400.208984375,32040.0,0.0,0.0,0.7371903657913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6451523303985596,1.6451761722564695,-2.376264637860004e-05,0.0,0.0007481544744223,0.0,0.0,516.1157836914062,0.0,0.0,0.0,0.909886598587036,4.0,0.0,1.0
374520,293.1716613769531,297.1499938964844,293.1499938964844,0.2657366693019867,-4994.03076171875,304.15740966796875,0.7369827628135681,0.3477657735347748,0.319688081741333,293.10455322265625,297.1499938964844,293.1499938964844,0.4266268610954284,-7637.47216796875,304.1510009765625,0.8331074714660645,0.5103638172149658,0.4891487658023834,293.08709716796875,297.1499938964844,293.1499938964844,0.4318645298480987,-5697.26806640625,304.145751953125,0.8357977867126465,0.5161561369895935,0.3650352954864502,293.04302978515625,297.1499938964844,293.1499938964844,0.4906321167945862,-8526.318359375,304.140869140625,0.8632754683494568,0.572123110294342,0.5465043783187866,293.1195678710937,297.1499938964844,293.1499938964844,0.0386362597346305,-6023.4931640625,304.1490783691406,0.4249016344547272,0.0777231305837631,0.3858346939086914,291.2373962402344,291.1499938964844,259.26715087890625,258.9386291503906,279.1615600585937,293.1205444335937,291.2377319335937,1.0,0.5619565844535828,0.5983659625053406,0.5983659625053406,1.0,1.0,-2.528493642807007,1.0429526567459106,1.4855408668518066,0.4643488228321075,0.0,0.0,0.8835439682006836,232.1054534912109,226.0,-15.621198654174805,-30745.92578125,1918.7376708984373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.798095703125,312.3320007324219,278.1499938964844,0.0,18000.0,313.1499938964844,32400.208984375,32040.0,0.0,0.0,0.7371903657913208,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6451523303985596,1.6451761722564695,-2.376264637860004e-05,0.0,0.0007481544744223,0.0,0.0,516.1157836914062,0.0,0.0,0.0,0.909886598587036,4.0,0.0,1.0
374580,293.1829833984375,297.1499938964844,293.1499938964844,0.2628251910209656,-4949.74560546875,304.1597900390625,0.7359704375267029,0.3449158072471618,0.3171103000640869,293.12030029296875,297.1499938964844,293.1499938964844,0.4242688715457916,-7602.380859375,304.15460205078125,0.8330479264259338,0.5083194971084595,0.4872501492500305,293.0972595214844,297.1499938964844,293.1499938964844,0.4310359060764313,-5687.52880859375,304.1485595703125,0.8365111947059631,0.5156870484352112,0.3646951019763946,293.0553894042969,297.1499938964844,293.1499938964844,0.4905233383178711,-8522.861328125,304.14410400390625,0.8644227385520935,0.5723254680633545,0.5466903448104858,293.12701416015625,297.1499938964844,293.1499938964844,0.0379114635288715,-5963.12890625,304.15057373046875,0.4237674474716186,0.0769785046577453,0.3823036849498749,291.2499084472656,291.1499938964844,259.2776794433594,258.9534912109375,279.16168212890625,293.1298217773437,291.2506103515625,1.0,0.559587299823761,0.5995453000068665,0.5995453000068665,1.0,1.0,-2.518690586090088,1.0396156311035156,1.4790749549865725,0.4632216393947601,0.0,0.0,0.8694584965705872,230.39244079589844,214.0,8.403670310974121,-30685.40625,1896.8284912109373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971618652344,312.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32383.47265625,32040.0,0.0,0.0,0.7362092733383179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616188883781433,1.616212010383606,-2.318525366717949e-05,0.0,0.0007471588323824,0.0,0.0,493.0244140625,0.0,0.0,0.0,0.8960323929786682,4.0,0.0,1.0
374640,293.1829833984375,297.1499938964844,293.1499938964844,0.2628251910209656,-4949.74560546875,304.1597900390625,0.7359704375267029,0.3449158072471618,0.3171103000640869,293.12030029296875,297.1499938964844,293.1499938964844,0.4242688715457916,-7602.380859375,304.15460205078125,0.8330479264259338,0.5083194971084595,0.4872501492500305,293.0972595214844,297.1499938964844,293.1499938964844,0.4310359060764313,-5687.52880859375,304.1485595703125,0.8365111947059631,0.5156870484352112,0.3646951019763946,293.0553894042969,297.1499938964844,293.1499938964844,0.4905233383178711,-8522.861328125,304.14410400390625,0.8644227385520935,0.5723254680633545,0.5466903448104858,293.12701416015625,297.1499938964844,293.1499938964844,0.0379114635288715,-5963.12890625,304.15057373046875,0.4237674474716186,0.0769785046577453,0.3823036849498749,291.2499084472656,291.1499938964844,259.2776794433594,258.9534912109375,279.16168212890625,293.1298217773437,291.2506103515625,1.0,0.559587299823761,0.5995453000068665,0.5995453000068665,1.0,1.0,-2.518690586090088,1.0396156311035156,1.4790749549865725,0.4632216393947601,0.0,0.0,0.8694584965705872,230.39244079589844,214.0,8.403670310974121,-30685.40625,1896.8284912109373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9971618652344,312.4600830078125,278.1499938964844,0.0,18000.0,313.1499938964844,32383.47265625,32040.0,0.0,0.0,0.7362092733383179,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.616188883781433,1.616212010383606,-2.318525366717949e-05,0.0,0.0007471588323824,0.0,0.0,493.0244140625,0.0,0.0,0.0,0.8960323929786682,4.0,0.0,1.0
374700,293.188232421875,297.1499938964844,293.1499938964844,0.2612449824810028,-4925.72509765625,304.160888671875,0.7364407777786255,0.3434679806232452,0.3157331049442291,293.1278991699219,297.1499938964844,293.1499938964844,0.4228512644767761,-7581.4951171875,304.1563415527344,0.8341202139854431,0.5072014331817627,0.4861361980438232,293.1020202636719,297.1499938964844,293.1499938964844,0.4304439425468445,-5680.8408203125,304.1498718261719,0.8380154371261597,0.5154181122779846,0.3644460439682007,293.061279296875,297.1499938964844,293.1499938964844,0.4902519285678863,-8518.2138671875,304.1456604003906,0.8662512302398682,0.5723677277565002,0.5466524958610535,293.13043212890625,297.1499938964844,293.1499938964844,0.0374696776270866,-5926.3681640625,304.1512756347656,0.4239255785942077,0.07659912109375,0.3801535964012146,291.2575378417969,291.1499938964844,259.2806091308594,258.9585876464844,279.1615600585937,293.1342468261719,291.2582397460937,1.0,0.5572479367256165,0.6001136898994446,0.6001136898994446,1.0,1.0,-2.512770414352417,1.0374599695205688,1.475310444831848,0.4623866379261017,0.0,0.0,0.8615196347236633,227.784423828125,214.0,14.071484565734863,-30637.466796875,1876.9285888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0993347167969,312.5226745605469,278.1499938964844,0.0,18000.0,313.1499938964844,32411.2265625,30960.0,0.0,0.0,0.735388457775116,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.599676251411438,1.5996991395950315,-2.2869067834108137e-05,0.0,0.0007463257643394,0.0,0.0,480.31640625,0.0,0.0,0.0,0.8732073903083801,4.0,0.0,1.0
374760,293.19317626953125,297.1499938964844,293.1499938964844,0.2601365745067596,-4909.42431640625,304.1609191894531,0.7373777627944946,0.3420111536979675,0.3143160939216614,293.1352844238281,297.1499938964844,293.1499938964844,0.4221551418304443,-7571.8349609375,304.15643310546875,0.835719645023346,0.5060344338417053,0.4849396049976349,293.1065368652344,297.1499938964844,293.1499938964844,0.4306293427944183,-5683.01318359375,304.1495666503906,0.8400799036026001,0.5151410698890686,0.3641639649868011,293.06689453125,297.1499938964844,293.1499938964844,0.4908462166786194,-8526.5869140625,304.1453552246094,0.868693470954895,0.5723882913589478,0.5465561747550964,293.13360595703125,297.1499938964844,293.1499938964844,0.0371087826788425,-5897.73583984375,304.1517028808594,0.4244457185268402,0.0762213170528411,0.377857893705368,291.2427978515625,291.1499938964844,259.2821044921875,258.9622497558594,279.1612854003906,293.1385192871094,291.24224853515625,1.0,0.5543822050094604,0.6006595492362976,0.6006595492362976,1.0,1.0,-2.506418228149414,1.0350837707519531,1.4713343381881714,0.4614217579364776,0.0,0.0,0.8566950559616089,224.3892974853516,202.0,-11.33423900604248,-30488.17578125,1853.1197509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2196044921875,312.5586853027344,278.1499938964844,0.0,18000.0,313.1499938964844,31543.91015625,30960.0,0.0,0.0,0.7341692447662354,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.56308114528656,1.5631030797958374,-2.19700850720983e-05,0.0,0.0007450884440913,0.0,0.0,450.0186767578125,0.0,0.0,0.0,0.8690676093101501,4.0,0.0,1.0
374820,293.202392578125,297.1499938964844,293.1499938964844,0.2568421065807342,-4859.36767578125,304.16278076171875,0.7403441667556763,0.3390507400035858,0.3113882839679718,293.1494140625,297.1499938964844,293.1499938964844,0.4189732074737549,-7525.29931640625,304.1596069335937,0.8401588797569275,0.5035378336906433,0.4823392331600189,293.11492919921875,297.1499938964844,293.1499938964844,0.4293051958084106,-5668.30517578125,304.15191650390625,0.8455597758293152,0.514542281627655,0.3635306358337402,293.0774841308594,297.1499938964844,293.1499938964844,0.4900930821895599,-8514.6123046875,304.148193359375,0.875053882598877,0.5723475217819214,0.546234130859375,293.13934326171875,297.1499938964844,293.1499938964844,0.0361287035048007,-5816.2939453125,304.1527709960937,0.4263745546340942,0.0754741355776786,0.3729957938194275,291.2554016113281,291.1499938964844,259.28106689453125,258.9654541015625,279.1604919433594,293.1467590332031,291.2560729980469,1.0,0.5475062131881714,0.6016728281974792,0.6016728281974792,1.0,1.0,-2.4927878379821777,1.0298274755477903,1.4629604816436768,0.4591847360134125,0.0,0.0,0.8420066833496094,215.945053100586,190.0,11.205072402954102,-30387.95703125,1797.475341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584045410156,312.7080078125,278.1499938964844,0.0,18000.0,313.1499938964844,31376.228515625,30960.0,0.0,0.0,0.7310197353363037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528580665588379,1.5286020040512085,-2.128444975824096e-05,0.0,0.0007418920868076,0.0,0.0,424.66259765625,0.0,0.0,0.0,0.8524903059005737,4.0,0.0,1.0
374880,293.202392578125,297.1499938964844,293.1499938964844,0.2568421065807342,-4859.36767578125,304.16278076171875,0.7403441667556763,0.3390507400035858,0.3113882839679718,293.1494140625,297.1499938964844,293.1499938964844,0.4189732074737549,-7525.29931640625,304.1596069335937,0.8401588797569275,0.5035378336906433,0.4823392331600189,293.11492919921875,297.1499938964844,293.1499938964844,0.4293051958084106,-5668.30517578125,304.15191650390625,0.8455597758293152,0.514542281627655,0.3635306358337402,293.0774841308594,297.1499938964844,293.1499938964844,0.4900930821895599,-8514.6123046875,304.148193359375,0.875053882598877,0.5723475217819214,0.546234130859375,293.13934326171875,297.1499938964844,293.1499938964844,0.0361287035048007,-5816.2939453125,304.1527709960937,0.4263745546340942,0.0754741355776786,0.3729957938194275,291.2554016113281,291.1499938964844,259.28106689453125,258.9654541015625,279.1604919433594,293.1467590332031,291.2560729980469,1.0,0.5475062131881714,0.6016728281974792,0.6016728281974792,1.0,1.0,-2.4927878379821777,1.0298274755477903,1.4629604816436768,0.4591847360134125,0.0,0.0,0.8420066833496094,215.945053100586,190.0,11.205072402954102,-30387.95703125,1797.475341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4584045410156,312.7080078125,278.1499938964844,0.0,18000.0,313.1499938964844,31376.228515625,30960.0,0.0,0.0,0.7310197353363037,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.528580665588379,1.5286020040512085,-2.128444975824096e-05,0.0,0.0007418920868076,0.0,0.0,424.66259765625,0.0,0.0,0.0,0.8524903059005737,4.0,0.0,1.0
374940,293.2108154296875,297.1499938964844,293.1499938964844,0.2534483075141907,-4807.86572265625,304.1641540527344,0.7444120049476624,0.3360137343406677,0.3083428740501404,293.1629333496094,297.1499938964844,293.1499938964844,0.4155050814151764,-7475.013671875,304.16217041015625,0.8458575010299683,0.5008105039596558,0.47946897149086,293.12261962890625,297.1499938964844,293.1499938964844,0.4278482496738434,-5652.47509765625,304.1536865234375,0.8524607419967651,0.5138670802116394,0.3628048002719879,293.0873413085937,297.1499938964844,293.1499938964844,0.4891451597213745,-8500.4130859375,304.1503295898437,0.8829368948936462,0.5721831321716309,0.5457417964935303,293.1443176269531,297.1499938964844,293.1499938964844,0.0351179391145706,-5732.17138671875,304.15350341796875,0.4292624294757843,0.0747344046831131,0.3679236471652984,291.2674255371094,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1546630859375,291.26776123046875,1.0,0.5395933985710144,0.6025801301002502,0.6025801301002502,1.0,1.0,-2.478123903274536,1.0239906311035156,1.4541332721710205,0.4565868675708771,0.0,0.0,0.8254741430282593,206.13473510742188,178.0,13.79778003692627,-30237.671875,1735.164794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6873779296875,312.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,31407.828125,29880.0,0.0,0.0,0.7270325422286987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4893957376480105,1.489416241645813,-2.05734686460346e-05,0.0,0.0007378456066362,0.0,0.0,397.7789916992188,0.0,0.0,0.0,0.8191202282905579,4.0,0.0,1.0
375000,293.2108154296875,297.1499938964844,293.1499938964844,0.2534483075141907,-4807.86572265625,304.1641540527344,0.7444120049476624,0.3360137343406677,0.3083428740501404,293.1629333496094,297.1499938964844,293.1499938964844,0.4155050814151764,-7475.013671875,304.16217041015625,0.8458575010299683,0.5008105039596558,0.47946897149086,293.12261962890625,297.1499938964844,293.1499938964844,0.4278482496738434,-5652.47509765625,304.1536865234375,0.8524607419967651,0.5138670802116394,0.3628048002719879,293.0873413085937,297.1499938964844,293.1499938964844,0.4891451597213745,-8500.4130859375,304.1503295898437,0.8829368948936462,0.5721831321716309,0.5457417964935303,293.1443176269531,297.1499938964844,293.1499938964844,0.0351179391145706,-5732.17138671875,304.15350341796875,0.4292624294757843,0.0747344046831131,0.3679236471652984,291.2674255371094,291.1499938964844,259.275146484375,258.9636535644531,279.1595458984375,293.1546630859375,291.26776123046875,1.0,0.5395933985710144,0.6025801301002502,0.6025801301002502,1.0,1.0,-2.478123903274536,1.0239906311035156,1.4541332721710205,0.4565868675708771,0.0,0.0,0.8254741430282593,206.13473510742188,178.0,13.79778003692627,-30237.671875,1735.164794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6873779296875,312.83624267578125,278.1499938964844,0.0,18000.0,313.1499938964844,31407.828125,29880.0,0.0,0.0,0.7270325422286987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4893957376480105,1.489416241645813,-2.05734686460346e-05,0.0,0.0007378456066362,0.0,0.0,397.7789916992188,0.0,0.0,0.0,0.8191202282905579,4.0,0.0,1.0
375060,293.2187194824219,297.1499938964844,293.1499938964844,0.2506281435489654,-4765.74462890625,304.1642150878906,0.7493823766708374,0.33286914229393,0.3051905632019043,293.1759338378906,297.1499938964844,293.1499938964844,0.4128662943840027,-7437.73388671875,304.16265869140625,0.8526086211204529,0.497846782207489,0.476358413696289,293.12957763671875,297.1499938964844,293.1499938964844,0.4274279773235321,-5648.4248046875,304.1532897949219,0.8606024384498596,0.513147234916687,0.3620223701000213,293.0964050292969,297.1499938964844,293.1499938964844,0.4893341362476349,-8503.2783203125,304.15008544921875,0.8920885324478149,0.5719342231750488,0.5451337099075317,293.148681640625,297.1499938964844,293.1499938964844,0.0342263840138912,-5659.6279296875,304.1538391113281,0.4329897463321686,0.0739956423640251,0.3627241849899292,291.2481994628906,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.1623840332031,291.24871826171875,1.0,0.5310044288635254,0.6033863425254822,0.6033863425254822,1.0,1.0,-2.4626829624176025,1.017696499824524,1.4449865818023682,0.4536966681480407,0.0,0.0,0.8143227100372314,195.56118774414065,166.0,-5.185837745666504,-29989.333984375,1669.2615966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9415588378906,312.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30333.8203125,29880.0,0.0,0.0,0.7218289971351624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4336583614349363,1.4336777925491333,-1.934123247337993e-05,0.0,0.0007325647165998,0.0,0.0,358.39404296875,0.0,0.0,0.0,0.8058505654335022,4.0,0.0,1.0
375120,293.2187194824219,297.1499938964844,293.1499938964844,0.2506281435489654,-4765.74462890625,304.1642150878906,0.7493823766708374,0.33286914229393,0.3051905632019043,293.1759338378906,297.1499938964844,293.1499938964844,0.4128662943840027,-7437.73388671875,304.16265869140625,0.8526086211204529,0.497846782207489,0.476358413696289,293.12957763671875,297.1499938964844,293.1499938964844,0.4274279773235321,-5648.4248046875,304.1532897949219,0.8606024384498596,0.513147234916687,0.3620223701000213,293.0964050292969,297.1499938964844,293.1499938964844,0.4893341362476349,-8503.2783203125,304.15008544921875,0.8920885324478149,0.5719342231750488,0.5451337099075317,293.148681640625,297.1499938964844,293.1499938964844,0.0342263840138912,-5659.6279296875,304.1538391113281,0.4329897463321686,0.0739956423640251,0.3627241849899292,291.2481994628906,291.1499938964844,259.264892578125,258.9574279785156,279.1585693359375,293.1623840332031,291.24871826171875,1.0,0.5310044288635254,0.6033863425254822,0.6033863425254822,1.0,1.0,-2.4626829624176025,1.017696499824524,1.4449865818023682,0.4536966681480407,0.0,0.0,0.8143227100372314,195.56118774414065,166.0,-5.185837745666504,-29989.333984375,1669.2615966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9415588378906,312.94317626953125,278.1499938964844,0.0,18000.0,313.1499938964844,30333.8203125,29880.0,0.0,0.0,0.7218289971351624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4336583614349363,1.4336777925491333,-1.934123247337993e-05,0.0,0.0007325647165998,0.0,0.0,358.39404296875,0.0,0.0,0.0,0.8058505654335022,4.0,0.0,1.0
375180,293.226806640625,297.1499938964844,293.1499938964844,0.2470344603061676,-4711.06689453125,304.1654663085937,0.7550784945487976,0.3294903934001922,0.3018328845500946,293.18914794921875,297.1499938964844,293.1499938964844,0.4089423716068268,-7381.02587890625,304.1649475097656,0.8602510690689087,0.4945159256458282,0.4729127287864685,293.1361389160156,297.1499938964844,293.1499938964844,0.4259505569934845,-5632.56884765625,304.1546325683594,0.8698808550834656,0.5123369693756104,0.3611755967140198,293.1049499511719,297.1499938964844,293.1499938964844,0.4882921278476715,-8488.109375,304.1517639160156,0.9023275375366212,0.5715553164482117,0.5444021224975586,293.1524963378906,297.1499938964844,293.1499938964844,0.033205721527338,-5574.1513671875,304.1542663574219,0.4375139474868774,0.0732509940862655,0.3574395775794983,291.255615234375,291.1499938964844,259.2509155273437,258.9472961425781,279.1578063964844,293.1705017089844,291.2557373046875,1.0,0.5219212770462036,0.6041256785392761,0.6041256785392761,1.0,1.0,-2.4462649822235107,1.0108859539031982,1.4353790283203125,0.4505036473274231,0.0,0.0,0.7996553182601929,184.59620666503903,154.0,3.940828323364258,-29810.775390625,1601.1798095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1684875488281,313.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30307.39453125,29880.0,0.0,0.0,0.7159295678138733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3957765102386477,1.395795226097107,-1.868438084784429e-05,0.0,0.0007265775348059,0.0,0.0,335.1786499023437,0.0,0.0,0.0,0.7881885170936584,4.0,0.0,1.0
375240,293.226806640625,297.1499938964844,293.1499938964844,0.2470344603061676,-4711.06689453125,304.1654663085937,0.7550784945487976,0.3294903934001922,0.3018328845500946,293.18914794921875,297.1499938964844,293.1499938964844,0.4089423716068268,-7381.02587890625,304.1649475097656,0.8602510690689087,0.4945159256458282,0.4729127287864685,293.1361389160156,297.1499938964844,293.1499938964844,0.4259505569934845,-5632.56884765625,304.1546325683594,0.8698808550834656,0.5123369693756104,0.3611755967140198,293.1049499511719,297.1499938964844,293.1499938964844,0.4882921278476715,-8488.109375,304.1517639160156,0.9023275375366212,0.5715553164482117,0.5444021224975586,293.1524963378906,297.1499938964844,293.1499938964844,0.033205721527338,-5574.1513671875,304.1542663574219,0.4375139474868774,0.0732509940862655,0.3574395775794983,291.255615234375,291.1499938964844,259.2509155273437,258.9472961425781,279.1578063964844,293.1705017089844,291.2557373046875,1.0,0.5219212770462036,0.6041256785392761,0.6041256785392761,1.0,1.0,-2.4462649822235107,1.0108859539031982,1.4353790283203125,0.4505036473274231,0.0,0.0,0.7996553182601929,184.59620666503903,154.0,3.940828323364258,-29810.775390625,1601.1798095703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1684875488281,313.0650634765625,278.1499938964844,0.0,18000.0,313.1499938964844,30307.39453125,29880.0,0.0,0.0,0.7159295678138733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3957765102386477,1.395795226097107,-1.868438084784429e-05,0.0,0.0007265775348059,0.0,0.0,335.1786499023437,0.0,0.0,0.0,0.7881885170936584,4.0,0.0,1.0
375300,293.230712890625,297.1499938964844,293.1499938964844,0.2452281415462494,-4683.60546875,304.1659240722656,0.758215606212616,0.3277482092380523,0.3000898361206054,293.1955871582031,297.1499938964844,293.1499938964844,0.406939297914505,-7352.1943359375,304.1658630371094,0.8644214868545532,0.4927507638931274,0.4710747599601745,293.13922119140625,297.1499938964844,293.1499938964844,0.4252593219280243,-5625.24658203125,304.1550598144531,0.8749552965164185,0.5119025707244873,0.3607273995876312,293.1090393066406,297.1499938964844,293.1499938964844,0.4878111481666565,-8481.2548828125,304.1523132324219,0.9080039262771606,0.5713217258453369,0.5439887046813965,293.1542663574219,297.1499938964844,293.1499938964844,0.0327016375958919,-5531.87451171875,304.1543884277344,0.440084844827652,0.0728709027171135,0.354757010936737,291.2567443847656,291.1499938964844,259.24273681640625,258.94091796875,279.157470703125,293.1745910644531,291.2567443847656,1.0,0.5172261595726013,0.604473888874054,0.604473888874054,1.0,1.0,-2.4377052783966064,1.007298707962036,1.4304065704345703,0.4487992823123932,0.0,0.0,0.7924149632453918,179.0238494873047,154.0,3.157012939453125,-29706.5234375,1566.6185302734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2732849121094,313.11639404296875,278.1499938964844,0.0,18000.0,313.1499938964844,30307.677734375,28800.0,0.0,0.0,0.7127346992492676,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3764690160751345,1.376487374305725,-1.835941475292202e-05,0.0,0.0007233350770547,0.0,0.0,323.8110656738281,0.0,0.0,0.0,0.7642785906791687,4.0,0.0,1.0
375360,293.23443603515625,297.1499938964844,293.1499938964844,0.2439754903316497,-4665.26025390625,304.1653137207031,0.7615810632705688,0.325993150472641,0.2983268201351166,293.20184326171875,297.1499938964844,293.1499938964844,0.4058210849761963,-7337.08447265625,304.1650085449219,0.8688623309135437,0.4909482598304748,0.4691912531852722,293.1421813964844,297.1499938964844,293.1499938964844,0.4255304932594299,-5628.8173828125,304.15362548828125,0.8803417682647705,0.5114611983299255,0.3602685034275055,293.1129455566406,297.1499938964844,293.1499938964844,0.4884151518344879,-8490.5625,304.1507873535156,0.9142960906028748,0.5710727572441101,0.5435522794723511,293.1559753417969,297.1499938964844,293.1499938964844,0.032307356595993,-5500.53955078125,304.1543273925781,0.4428757727146148,0.072484403848648,0.3520386517047882,291.2313232421875,291.1499938964844,259.2338256835937,258.9338073730469,279.1571350097656,293.1786804199219,291.2298583984375,1.0,0.5124446749687195,0.6048067808151245,0.6048067808151245,1.0,1.0,-2.428983449935913,1.0036221742630005,1.425361156463623,0.4470390081405639,0.0,0.0,0.7894002199172974,173.4082794189453,142.0,-30.6450138092041,-29497.48828125,1531.8914794921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3908386230469,313.133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,29372.189453125,28800.0,0.0,0.0,0.709196150302887,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3407191038131714,1.3407366275787354,-1.755797529767733e-05,0.0,0.0007197439554147,0.0,0.0,300.9297790527344,0.0,0.0,0.0,0.7607152462005615,4.0,0.0,1.0
375420,293.2414245605469,297.1499938964844,293.1499938964844,0.2402700334787368,-4608.658203125,304.1663818359375,0.7690863013267517,0.3224396407604217,0.2947628498077392,293.2137451171875,297.1499938964844,293.1499938964844,0.4015681743621826,-7275.62646484375,304.1671142578125,0.8786453008651733,0.4872182607650757,0.4653119742870331,293.1477355957031,297.1499938964844,293.1499938964844,0.4240640699863434,-5613.103515625,304.1548767089844,0.8921183347702026,0.5105292201042175,0.359325498342514,293.12042236328125,297.1499938964844,293.1499938964844,0.4873224794864654,-8474.7568359375,304.1523742675781,0.9284575581550598,0.5704991221427917,0.5426213145256042,293.1591186523437,297.1499938964844,293.1499938964844,0.031270857900381,-5412.62841796875,304.15460205078125,0.4491983354091644,0.0716922581195831,0.3464990258216858,291.23394775390625,291.1499938964844,259.21417236328125,258.91754150390625,279.15655517578125,293.186767578125,291.2340087890625,1.0,0.5026453733444214,0.6054320335388184,0.6054320335388184,1.0,1.0,-2.41113543510437,0.996043026447296,1.4150923490524292,0.4433791041374206,0.0,0.0,0.7782546877861023,162.0809783935547,130.0,-4.543580532073975,-29323.54296875,1462.22216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5947265625,313.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,29161.962890625,28800.0,0.0,0.0,0.7017685770988464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107085227966309,1.310725450515747,-1.702723966445774e-05,0.0,0.0007122058887034,0.0,0.0,284.09930419921875,0.0,0.0,0.0,0.7464476823806763,4.0,0.0,1.0
375480,293.2414245605469,297.1499938964844,293.1499938964844,0.2402700334787368,-4608.658203125,304.1663818359375,0.7690863013267517,0.3224396407604217,0.2947628498077392,293.2137451171875,297.1499938964844,293.1499938964844,0.4015681743621826,-7275.62646484375,304.1671142578125,0.8786453008651733,0.4872182607650757,0.4653119742870331,293.1477355957031,297.1499938964844,293.1499938964844,0.4240640699863434,-5613.103515625,304.1548767089844,0.8921183347702026,0.5105292201042175,0.359325498342514,293.12042236328125,297.1499938964844,293.1499938964844,0.4873224794864654,-8474.7568359375,304.1523742675781,0.9284575581550598,0.5704991221427917,0.5426213145256042,293.1591186523437,297.1499938964844,293.1499938964844,0.031270857900381,-5412.62841796875,304.15460205078125,0.4491983354091644,0.0716922581195831,0.3464990258216858,291.23394775390625,291.1499938964844,259.21417236328125,258.91754150390625,279.15655517578125,293.186767578125,291.2340087890625,1.0,0.5026453733444214,0.6054320335388184,0.6054320335388184,1.0,1.0,-2.41113543510437,0.996043026447296,1.4150923490524292,0.4433791041374206,0.0,0.0,0.7782546877861023,162.0809783935547,130.0,-4.543580532073975,-29323.54296875,1462.22216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5947265625,313.2487487792969,278.1499938964844,0.0,18000.0,313.1499938964844,29161.962890625,28800.0,0.0,0.0,0.7017685770988464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3107085227966309,1.310725450515747,-1.702723966445774e-05,0.0,0.0007122058887034,0.0,0.0,284.09930419921875,0.0,0.0,0.0,0.7464476823806763,4.0,0.0,1.0
375540,293.2477722167969,297.1499938964844,293.1499938964844,0.2365816533565521,-4552.31298828125,304.16705322265625,0.7777370810508728,0.3188316226005554,0.291144460439682,293.2250061035156,297.1499938964844,293.1499938964844,0.3972332179546356,-7213.2177734375,304.1686096191406,0.889735221862793,0.4833198487758636,0.4612677693367004,293.15301513671875,297.1499938964844,293.1499938964844,0.4226163923740387,-5597.80078125,304.1556701660156,0.905333697795868,0.5095205903053284,0.3583250641822815,293.12750244140625,297.1499938964844,293.1499938964844,0.4862163364887237,-8459.1298828125,304.1534118652344,0.944157600402832,0.569811999797821,0.5415780544281006,293.1620178222656,297.1499938964844,293.1499938964844,0.0302375257015228,-5324.2763671875,304.15478515625,0.456652969121933,0.0708753913640976,0.340837299823761,291.2339172363281,291.1499938964844,259.1925354003906,258.8990173339844,279.1560974121094,293.1947631835937,291.2337341308594,1.0,0.4925511479377746,0.6060196161270142,0.6060196161270142,1.0,1.0,-2.39267373085022,0.9881442189216614,1.4045294523239136,0.4395303130149841,0.0,0.0,0.7670236825942993,150.68699645996094,118.0,-2.2275049686431885,-29098.009765625,1392.478271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75738525390625,313.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,29141.80859375,27720.0,0.0,0.0,0.6940242648124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2792305946350098,1.2792470455169678,-1.6527616025996394e-05,0.0,0.0007043463992886,0.0,0.0,267.6942443847656,0.0,0.0,0.0,0.7170848846435547,4.0,0.0,1.0
375600,293.2477722167969,297.1499938964844,293.1499938964844,0.2365816533565521,-4552.31298828125,304.16705322265625,0.7777370810508728,0.3188316226005554,0.291144460439682,293.2250061035156,297.1499938964844,293.1499938964844,0.3972332179546356,-7213.2177734375,304.1686096191406,0.889735221862793,0.4833198487758636,0.4612677693367004,293.15301513671875,297.1499938964844,293.1499938964844,0.4226163923740387,-5597.80078125,304.1556701660156,0.905333697795868,0.5095205903053284,0.3583250641822815,293.12750244140625,297.1499938964844,293.1499938964844,0.4862163364887237,-8459.1298828125,304.1534118652344,0.944157600402832,0.569811999797821,0.5415780544281006,293.1620178222656,297.1499938964844,293.1499938964844,0.0302375257015228,-5324.2763671875,304.15478515625,0.456652969121933,0.0708753913640976,0.340837299823761,291.2339172363281,291.1499938964844,259.1925354003906,258.8990173339844,279.1560974121094,293.1947631835937,291.2337341308594,1.0,0.4925511479377746,0.6060196161270142,0.6060196161270142,1.0,1.0,-2.39267373085022,0.9881442189216614,1.4045294523239136,0.4395303130149841,0.0,0.0,0.7670236825942993,150.68699645996094,118.0,-2.2275049686431885,-29098.009765625,1392.478271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.75738525390625,313.3219299316406,278.1499938964844,0.0,18000.0,313.1499938964844,29141.80859375,27720.0,0.0,0.0,0.6940242648124695,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2792305946350098,1.2792470455169678,-1.6527616025996394e-05,0.0,0.0007043463992886,0.0,0.0,267.6942443847656,0.0,0.0,0.0,0.7170848846435547,4.0,0.0,1.0
375660,293.2535095214844,297.1499938964844,293.1499938964844,0.233441486954689,-4504.90625,304.1667175292969,0.7877758145332336,0.3151903450489044,0.287491500377655,293.2355041503906,297.1499938964844,293.1499938964844,0.3937159180641174,-7163.46630859375,304.16845703125,0.902377724647522,0.4792909026145935,0.4570924937725067,293.15777587890625,297.1499938964844,293.1499938964844,0.4221498370170593,-5593.5244140625,304.1547241210937,0.9215378165245056,0.5084783434867859,0.3572945594787597,293.1340026855469,297.1499938964844,293.1499938964844,0.4861996471881866,-8459.619140625,304.15252685546875,0.9608121514320374,0.5690597295761108,0.5404632687568665,293.1646423339844,297.1499938964844,293.1499938964844,0.0291335806250572,-5247.29150390625,304.1551208496094,0.4654175341129303,0.070035882294178,0.3350655138492584,291.20513916015625,291.1499938964844,259.1695556640625,258.8788452148437,279.15576171875,293.2025451660156,291.20574951171875,1.0,0.4821836650371551,0.6065784096717834,0.6065784096717834,1.0,1.0,-2.3737587928771973,0.9800078868865968,1.393750786781311,0.4355387091636657,0.0,0.0,0.7624926567077637,139.24996948242188,106.0,-15.487628936767578,-28799.853515625,1323.01611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9198303222656,313.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,27998.439453125,27720.0,0.0,0.0,0.6856299638748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2392847537994385,1.2393004894256592,-1.5658128177165054e-05,0.0,0.0006958272424526,0.0,0.0,245.0383758544922,0.0,0.0,0.0,0.7111971378326416,4.0,0.0,1.0
