time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
375720,293.2535095214844,297.1499938964844,293.1499938964844,0.233441486954689,-4504.90625,304.1667175292969,0.7877758145332336,0.3151903450489044,0.287491500377655,293.2355041503906,297.1499938964844,293.1499938964844,0.3937159180641174,-7163.46630859375,304.16845703125,0.902377724647522,0.4792909026145935,0.4570924937725067,293.15777587890625,297.1499938964844,293.1499938964844,0.4221498370170593,-5593.5244140625,304.1547241210937,0.9215378165245056,0.5084783434867859,0.3572945594787597,293.1340026855469,297.1499938964844,293.1499938964844,0.4861996471881866,-8459.619140625,304.15252685546875,0.9608121514320374,0.5690597295761108,0.5404632687568665,293.1646423339844,297.1499938964844,293.1499938964844,0.0291335806250572,-5247.29150390625,304.1551208496094,0.4654175341129303,0.070035882294178,0.3350655138492584,291.20513916015625,291.1499938964844,259.1695556640625,258.8788452148437,279.15576171875,293.2025451660156,291.20574951171875,1.0,0.4821836650371551,0.6065784096717834,0.6065784096717834,1.0,1.0,-2.3737587928771973,0.9800078868865968,1.393750786781311,0.4355387091636657,0.0,0.0,0.7624926567077637,139.24996948242188,106.0,-15.487628936767578,-28799.853515625,1323.01611328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9198303222656,313.3663024902344,278.1499938964844,0.0,18000.0,313.1499938964844,27998.439453125,27720.0,0.0,0.0,0.6856299638748169,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2392847537994385,1.2393004894256592,-1.5658128177165054e-05,0.0,0.0006958272424526,0.0,0.0,245.0383758544922,0.0,0.0,0.0,0.7111971378326416,4.0,0.0,1.0
375780,293.2587890625,297.1499938964844,293.1499938964844,0.2296082079410553,-4445.873046875,304.1675109863281,0.7994410991668701,0.3114997446537018,0.2837975025177002,293.2454833984375,297.1499938964844,293.1499938964844,0.3889529407024383,-7094.50146484375,304.1701965332031,0.91784405708313,0.4751034677028656,0.4527755081653595,293.16229248046875,297.1499938964844,293.1499938964844,0.4204555749893188,-5575.44921875,304.15594482421875,0.9405816197395324,0.507362425327301,0.3562207221984863,293.1402587890625,297.1499938964844,293.1499938964844,0.484755128622055,-8439.072265625,304.154052734375,0.9777399301528932,0.5682003498077393,0.5392594933509827,293.16705322265625,297.1499938964844,293.1499938964844,0.0280229076743125,-5152.2255859375,304.1552124023437,0.4741433262825012,0.0691746473312377,0.3291938900947571,291.2094116210937,291.1499938964844,259.145751953125,258.8575134277344,279.1556091308594,293.21026611328125,291.2093505859375,1.0,0.4715476632118225,0.6071313619613647,0.6071313619613647,1.0,1.0,-2.3543460369110107,0.9716333150863647,1.382712721824646,0.431416779756546,0.0,0.0,0.7541248798370361,127.80372619628906,94.0,-2.964628458023072,-28576.09375,1253.9683837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0265808105469,313.4116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,27971.046875,27720.0,0.0,0.0,0.6772547364234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2162071466445925,1.2162224054336548,-1.5307823559851386e-05,0.0,0.0006873274687677,0.0,0.0,234.10975646972656,0.0,0.0,0.0,0.7006619572639465,4.0,0.0,1.0
375840,293.2587890625,297.1499938964844,293.1499938964844,0.2296082079410553,-4445.873046875,304.1675109863281,0.7994410991668701,0.3114997446537018,0.2837975025177002,293.2454833984375,297.1499938964844,293.1499938964844,0.3889529407024383,-7094.50146484375,304.1701965332031,0.91784405708313,0.4751034677028656,0.4527755081653595,293.16229248046875,297.1499938964844,293.1499938964844,0.4204555749893188,-5575.44921875,304.15594482421875,0.9405816197395324,0.507362425327301,0.3562207221984863,293.1402587890625,297.1499938964844,293.1499938964844,0.484755128622055,-8439.072265625,304.154052734375,0.9777399301528932,0.5682003498077393,0.5392594933509827,293.16705322265625,297.1499938964844,293.1499938964844,0.0280229076743125,-5152.2255859375,304.1552124023437,0.4741433262825012,0.0691746473312377,0.3291938900947571,291.2094116210937,291.1499938964844,259.145751953125,258.8575134277344,279.1556091308594,293.21026611328125,291.2093505859375,1.0,0.4715476632118225,0.6071313619613647,0.6071313619613647,1.0,1.0,-2.3543460369110107,0.9716333150863647,1.382712721824646,0.431416779756546,0.0,0.0,0.7541248798370361,127.80372619628906,94.0,-2.964628458023072,-28576.09375,1253.9683837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0265808105469,313.4116516113281,278.1499938964844,0.0,18000.0,313.1499938964844,27971.046875,27720.0,0.0,0.0,0.6772547364234924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2162071466445925,1.2162224054336548,-1.5307823559851386e-05,0.0,0.0006873274687677,0.0,0.0,234.10975646972656,0.0,0.0,0.0,0.7006619572639465,4.0,0.0,1.0
375900,293.26123046875,297.1499938964844,293.1499938964844,0.2277265042066574,-4416.89501953125,304.1677551269531,0.8059858679771423,0.3096407949924469,0.2819366157054901,293.250244140625,297.1499938964844,293.1499938964844,0.386587530374527,-7060.32861328125,304.1708374023437,0.926968276500702,0.4729553759098053,0.4505634009838104,293.1644592285156,297.1499938964844,293.1499938964844,0.4196605980396271,-5567.056640625,304.15631103515625,0.9508108496665956,0.5067834854125977,0.3556670248508453,293.1432189941406,297.1499938964844,293.1499938964844,0.4840799272060394,-8429.609375,304.154541015625,0.9861047863960266,0.567737340927124,0.538623034954071,293.1681823730469,297.1499938964844,293.1499938964844,0.027628069743514,-5105.67041015625,304.15496826171875,0.4784151911735534,0.068737044930458,0.3262254893779754,291.2091064453125,291.1499938964844,259.1337585449219,258.8466186523437,279.1556091308594,293.2140808105469,291.2089538574219,1.0,0.4661270380020141,0.6074108481407166,0.6074108481407166,1.0,1.0,-2.3444578647613525,0.967363715171814,1.377094030380249,0.4293119311332702,0.0,0.0,0.7502135634422302,122.07875061035156,94.0,-2.2553365230560303,-28454.421875,1219.6278076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0643920898437,313.4220886230469,278.1499938964844,0.0,18000.0,313.1499938964844,27961.501953125,26640.0,0.0,0.0,0.6730818152427673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2051613330841064,1.2051764726638794,-1.5143249584070873e-05,0.0,0.0006830924539826,0.0,0.0,229.01470947265625,0.0,0.0,0.0,0.6806752681732178,4.0,0.0,1.0
375960,293.2635498046875,297.1499938964844,293.1499938964844,0.2264183014631271,-4397.494140625,304.1669006347656,0.8128717541694641,0.3077788949012756,0.2800700068473816,293.2548522949219,297.1499938964844,293.1499938964844,0.3851580023765564,-7040.77880859375,304.16961669921875,0.9368735551834106,0.4707821607589721,0.4483223855495453,293.1664733886719,297.1499938964844,293.1499938964844,0.4199049770832062,-5570.45263671875,304.1546936035156,0.9613175988197328,0.5062029957771301,0.3551073968410492,293.14605712890625,297.1499938964844,293.1499938964844,0.4845845401287079,-8437.732421875,304.1527709960937,0.9942973852157592,0.5672662258148193,0.5379717350006104,293.1692810058594,297.1499938964844,293.1499938964844,0.027281317859888,-5070.52392578125,304.1546936035156,0.4827483594417572,0.0682951882481575,0.3232382535934448,291.179931640625,291.1499938964844,259.12176513671875,258.8356628417969,279.1556396484375,293.2178039550781,291.1781311035156,1.0,0.4606410264968872,0.6076932549476624,0.6076932549476624,1.0,1.0,-2.3344802856445312,0.963054895401001,1.3714255094528198,0.4271860122680664,0.0,0.0,0.7509745359420776,116.35437774658205,97.0,-38.240379333496094,-28223.765625,1185.461181640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1134338378906,313.3929748535156,278.1499938964844,0.0,18000.0,313.1499938964844,27005.052734375,26640.0,0.0,0.0,0.6687147617340088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.179158091545105,1.1791727542877195,-1.4550455489370506e-05,0.0,0.000678660464473,0.0,0.0,215.0814208984375,0.0,0.0,0.0,0.6815643906593323,4.0,0.0,1.0
376020,293.2680358886719,297.1499938964844,293.1499938964844,0.2226682752370834,-4339.31103515625,304.1675109863281,0.8176373839378357,0.3039903044700622,0.2765240967273712,293.2637939453125,297.1499938964844,293.1499938964844,0.3802328407764435,-6969.10791015625,304.1713256835937,0.9445281624794006,0.4663093984127044,0.4439786672592163,293.17047119140625,297.1499938964844,293.1499938964844,0.4182116389274597,-5552.2880859375,304.1559753417969,0.97048819065094,0.5049738883972168,0.3541361093521118,293.15020751953125,297.1499938964844,293.1499938964844,0.480058491230011,-8372.25,304.1598815917969,0.9990000128746032,0.5665128231048584,0.5338653922080994,293.1714172363281,297.1499938964844,293.1499938964844,0.0264093019068241,-4989.0205078125,304.15460205078125,0.4855330288410187,0.0673687309026718,0.3182389140129089,291.1867980957031,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.2252197265625,291.18731689453125,1.0,0.4541634619235992,0.6083332896232605,0.6083332896232605,1.0,1.0,-2.3128232955932617,0.9537056088447572,1.3591177463531494,0.4226309359073639,0.0,0.0,0.7459396719932556,110.81796264648438,100.0,-0.7363992929458618,-28029.365234375,1139.4256591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1678771972656,313.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,26809.794921875,26640.0,0.0,0.0,0.6601870656013489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674625873565674,1.1674768924713137,-1.4339638255478349e-05,0.0,0.0006700059748254,0.0,0.0,209.5531616210937,0.0,0.0,0.0,0.6756815910339355,4.0,0.0,1.0
376080,293.2680358886719,297.1499938964844,293.1499938964844,0.2226682752370834,-4339.31103515625,304.1675109863281,0.8176373839378357,0.3039903044700622,0.2765240967273712,293.2637939453125,297.1499938964844,293.1499938964844,0.3802328407764435,-6969.10791015625,304.1713256835937,0.9445281624794006,0.4663093984127044,0.4439786672592163,293.17047119140625,297.1499938964844,293.1499938964844,0.4182116389274597,-5552.2880859375,304.1559753417969,0.97048819065094,0.5049738883972168,0.3541361093521118,293.15020751953125,297.1499938964844,293.1499938964844,0.480058491230011,-8372.25,304.1598815917969,0.9990000128746032,0.5665128231048584,0.5338653922080994,293.1714172363281,297.1499938964844,293.1499938964844,0.0264093019068241,-4989.0205078125,304.15460205078125,0.4855330288410187,0.0673687309026718,0.3182389140129089,291.1867980957031,291.1499938964844,259.09814453125,258.81378173828125,279.1562805175781,293.2252197265625,291.18731689453125,1.0,0.4541634619235992,0.6083332896232605,0.6083332896232605,1.0,1.0,-2.3128232955932617,0.9537056088447572,1.3591177463531494,0.4226309359073639,0.0,0.0,0.7459396719932556,110.81796264648438,100.0,-0.7363992929458618,-28029.365234375,1139.4256591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1678771972656,313.4299621582031,278.1499938964844,0.0,18000.0,313.1499938964844,26809.794921875,26640.0,0.0,0.0,0.6601870656013489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1674625873565674,1.1674768924713137,-1.4339638255478349e-05,0.0,0.0006700059748254,0.0,0.0,209.5531616210937,0.0,0.0,0.0,0.6756815910339355,4.0,0.0,1.0
376140,293.2726745605469,297.1499938964844,293.1499938964844,0.2189845591783523,-4282.08203125,304.1678161621094,0.8167215585708618,0.3000619113445282,0.2729922831058502,293.2727355957031,297.1499938964844,293.1499938964844,0.3753002882003784,-6897.45751953125,304.1723937988281,0.9442922472953796,0.4616125822067261,0.4395722150802612,293.1747436523437,297.1499938964844,293.1499938964844,0.4165719747543335,-5534.9189453125,304.1567077636719,0.9725380539894104,0.5035892128944397,0.3531658053398132,293.1482849121094,297.1499938964844,293.1499938964844,0.4747426807880401,-8296.2822265625,304.16510009765625,0.9990000128746032,0.5668929219245911,0.5290170907974243,293.1738586425781,297.1499938964844,293.1499938964844,0.0255784392356872,-4912.1357421875,304.1544494628906,0.4845063388347626,0.0663357824087143,0.3134826123714447,291.1927185058594,291.1499938964844,259.0754699707031,258.7924499511719,279.1567077636719,293.2324523925781,291.1925964355469,1.0,0.4499729573726654,0.6090359687805176,0.6090359687805176,1.0,1.0,-2.290658950805664,0.9441996216773988,1.3464592695236206,0.4179079830646515,0.0,0.0,0.7397081255912781,108.74650573730467,103.0,3.019843101501465,-27765.39453125,1107.0743408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1857604980469,313.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,26819.919921875,25560.0,0.0,0.0,0.6518925428390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150632619857788,1.1506468057632446,-1.4105019545240792e-05,0.0,0.0006615880411118,0.0,0.0,202.4544372558593,0.0,0.0,0.0,0.6531555652618408,4.0,0.0,1.0
376200,293.2726745605469,297.1499938964844,293.1499938964844,0.2189845591783523,-4282.08203125,304.1678161621094,0.8167215585708618,0.3000619113445282,0.2729922831058502,293.2727355957031,297.1499938964844,293.1499938964844,0.3753002882003784,-6897.45751953125,304.1723937988281,0.9442922472953796,0.4616125822067261,0.4395722150802612,293.1747436523437,297.1499938964844,293.1499938964844,0.4165719747543335,-5534.9189453125,304.1567077636719,0.9725380539894104,0.5035892128944397,0.3531658053398132,293.1482849121094,297.1499938964844,293.1499938964844,0.4747426807880401,-8296.2822265625,304.16510009765625,0.9990000128746032,0.5668929219245911,0.5290170907974243,293.1738586425781,297.1499938964844,293.1499938964844,0.0255784392356872,-4912.1357421875,304.1544494628906,0.4845063388347626,0.0663357824087143,0.3134826123714447,291.1927185058594,291.1499938964844,259.0754699707031,258.7924499511719,279.1567077636719,293.2324523925781,291.1925964355469,1.0,0.4499729573726654,0.6090359687805176,0.6090359687805176,1.0,1.0,-2.290658950805664,0.9441996216773988,1.3464592695236206,0.4179079830646515,0.0,0.0,0.7397081255912781,108.74650573730467,103.0,3.019843101501465,-27765.39453125,1107.0743408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1857604980469,313.4188537597656,278.1499938964844,0.0,18000.0,313.1499938964844,26819.919921875,25560.0,0.0,0.0,0.6518925428390503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.150632619857788,1.1506468057632446,-1.4105019545240792e-05,0.0,0.0006615880411118,0.0,0.0,202.4544372558593,0.0,0.0,0.0,0.6531555652618408,4.0,0.0,1.0
376260,293.2771301269531,297.1499938964844,293.1499938964844,0.2159694582223892,-4235.93701171875,304.1670227050781,0.8133968710899353,0.2960498631000519,0.2694182395935058,293.28143310546875,297.1499938964844,293.1499938964844,0.3714313507080078,-6842.32275390625,304.17156982421875,0.940728485584259,0.4567441344261169,0.4350391924381256,293.17889404296875,297.1499938964844,293.1499938964844,0.4162040948867798,-5531.85791015625,304.1552734375,0.9717780351638794,0.5021201372146606,0.352160096168518,293.1483459472656,297.1499938964844,293.1499938964844,0.475394457578659,-8308.96484375,304.1590576171875,0.9990000128746032,0.5669369697570801,0.528802752494812,293.1764831542969,297.1499938964844,293.1499938964844,0.0248423144221305,-4845.43212890625,304.1542053222656,0.4816609025001526,0.065201535820961,0.3084876537322998,291.1610412597656,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2395935058594,291.1617431640625,1.0,0.4474987089633941,0.609620988368988,0.609620988368988,1.0,1.0,-2.273451805114746,0.9368473887443542,1.336604356765747,0.4142683148384094,0.0,0.0,0.7413107752799988,108.1744613647461,106.0,-15.37733268737793,-27480.884765625,1086.3756103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,313.37945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,25662.345703125,25560.0,0.0,0.0,0.6434674859046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1269404888153076,1.1269540786743164,-1.3515559658117128e-05,0.0,0.0006530376849696,0.0,0.0,190.05523681640625,0.0,0.0,0.0,0.6545113921165466,4.0,0.0,1.0
376320,293.2771301269531,297.1499938964844,293.1499938964844,0.2159694582223892,-4235.93701171875,304.1670227050781,0.8133968710899353,0.2960498631000519,0.2694182395935058,293.28143310546875,297.1499938964844,293.1499938964844,0.3714313507080078,-6842.32275390625,304.17156982421875,0.940728485584259,0.4567441344261169,0.4350391924381256,293.17889404296875,297.1499938964844,293.1499938964844,0.4162040948867798,-5531.85791015625,304.1552734375,0.9717780351638794,0.5021201372146606,0.352160096168518,293.1483459472656,297.1499938964844,293.1499938964844,0.475394457578659,-8308.96484375,304.1590576171875,0.9990000128746032,0.5669369697570801,0.528802752494812,293.1764831542969,297.1499938964844,293.1499938964844,0.0248423144221305,-4845.43212890625,304.1542053222656,0.4816609025001526,0.065201535820961,0.3084876537322998,291.1610412597656,291.1499938964844,259.05438232421875,258.7722473144531,279.1560974121094,293.2395935058594,291.1617431640625,1.0,0.4474987089633941,0.609620988368988,0.609620988368988,1.0,1.0,-2.273451805114746,0.9368473887443542,1.336604356765747,0.4142683148384094,0.0,0.0,0.7413107752799988,108.1744613647461,106.0,-15.37733268737793,-27480.884765625,1086.3756103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2077941894531,313.37945556640625,278.1499938964844,0.0,18000.0,313.1499938964844,25662.345703125,25560.0,0.0,0.0,0.6434674859046936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1269404888153076,1.1269540786743164,-1.3515559658117128e-05,0.0,0.0006530376849696,0.0,0.0,190.05523681640625,0.0,0.0,0.0,0.6545113921165466,4.0,0.0,1.0
376380,293.2813720703125,297.1499938964844,293.1499938964844,0.2123415917158126,-4179.251953125,304.1673583984375,0.8082692623138428,0.2919703125953674,0.2658175528049469,293.28985595703125,297.1499938964844,293.1499938964844,0.3664305508136749,-6769.3662109375,304.17266845703125,0.9347329139709472,0.4517028033733368,0.4303833246231079,293.1830139160156,297.1499938964844,293.1499938964844,0.4146677851676941,-5515.57421875,304.1560363769531,0.9690029621124268,0.5005537271499634,0.351118803024292,293.1553649902344,297.1499938964844,293.1499938964844,0.4782276749610901,-8352.2705078125,304.15118408203125,0.9990000128746032,0.5655750036239624,0.5319061875343323,293.1791687011719,297.1499938964844,293.1499938964844,0.0239847283810377,-4763.49365234375,304.1542358398437,0.4773151278495788,0.0639843344688415,0.3032837808132171,291.1619873046875,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.2469482421875,291.1616516113281,1.0,0.4462427198886871,0.6101215481758118,0.6101215481758118,1.0,1.0,-2.259756803512573,0.9310197830200196,1.3287369012832642,0.4113971889019012,0.0,0.0,0.7394091486930847,108.65181732177734,109.0,-7.347025871276855,-27311.626953125,1073.681396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1634521484375,313.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25623.15234375,25560.0,0.0,0.0,0.6357503533363342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120607614517212,1.1206210851669312,-1.342026280326536e-05,0.0,0.000645205785986,0.0,0.0,187.43975830078125,0.0,0.0,0.0,0.6515985727310181,4.0,0.0,1.0
376440,293.2813720703125,297.1499938964844,293.1499938964844,0.2123415917158126,-4179.251953125,304.1673583984375,0.8082692623138428,0.2919703125953674,0.2658175528049469,293.28985595703125,297.1499938964844,293.1499938964844,0.3664305508136749,-6769.3662109375,304.17266845703125,0.9347329139709472,0.4517028033733368,0.4303833246231079,293.1830139160156,297.1499938964844,293.1499938964844,0.4146677851676941,-5515.57421875,304.1560363769531,0.9690029621124268,0.5005537271499634,0.351118803024292,293.1553649902344,297.1499938964844,293.1499938964844,0.4782276749610901,-8352.2705078125,304.15118408203125,0.9990000128746032,0.5655750036239624,0.5319061875343323,293.1791687011719,297.1499938964844,293.1499938964844,0.0239847283810377,-4763.49365234375,304.1542358398437,0.4773151278495788,0.0639843344688415,0.3032837808132171,291.1619873046875,291.1499938964844,259.035400390625,258.7536926269531,279.1553955078125,293.2469482421875,291.1616516113281,1.0,0.4462427198886871,0.6101215481758118,0.6101215481758118,1.0,1.0,-2.259756803512573,0.9310197830200196,1.3287369012832642,0.4113971889019012,0.0,0.0,0.7394091486930847,108.65181732177734,109.0,-7.347025871276855,-27311.626953125,1073.681396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1634521484375,313.33819580078125,278.1499938964844,0.0,18000.0,313.1499938964844,25623.15234375,25560.0,0.0,0.0,0.6357503533363342,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.120607614517212,1.1206210851669312,-1.342026280326536e-05,0.0,0.000645205785986,0.0,0.0,187.43975830078125,0.0,0.0,0.0,0.6515985727310181,4.0,0.0,1.0
376500,293.2833557128906,297.1499938964844,293.1499938964844,0.2105815410614013,-4151.755859375,304.1674194335937,0.8050122261047363,0.2899129688739776,0.2640115320682525,293.2939758300781,297.1499938964844,293.1499938964844,0.3639809787273407,-6733.68115234375,304.1730041503906,0.9308778643608092,0.4491261839866638,0.4280124008655548,293.1849975585937,297.1499938964844,293.1499938964844,0.4139880836009979,-5508.4609375,304.1561889648437,0.966880977153778,0.4997459650039673,0.3505874276161194,293.16162109375,297.1499938964844,293.1499938964844,0.4803844094276428,-8384.1376953125,304.1470947265625,0.9990000128746032,0.5642732977867126,0.5339913964271545,293.1805114746094,297.1499938964844,293.1499938964844,0.023560831323266,-4722.55419921875,304.1542358398437,0.474501222372055,0.0633481740951538,0.3006130456924438,291.1591796875,291.1499938964844,259.02691650390625,258.7452087402344,279.1552734375,293.25079345703125,291.1588134765625,1.0,0.4459373652935028,0.6103753447532654,0.6103753447532654,1.0,1.0,-2.2533912658691406,0.9283207654953004,1.32507061958313,0.4100960195064544,0.0,0.0,0.7390839457511902,109.24422454833984,109.0,-7.529566287994385,-27228.546875,1069.24755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1215515136719,313.3051452636719,278.1499938964844,0.0,18000.0,313.1499938964844,25601.146484375,24480.0,0.0,0.0,0.6321843862533569,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.118931770324707,1.1189451217651367,-1.3392495930020232e-05,0.0,0.0006415867828764,0.0,0.0,186.72525024414065,0.0,0.0,0.0,0.6358352899551392,4.0,0.0,1.0
376560,293.2852478027344,297.1499938964844,293.1499938964844,0.2093649357557296,-4133.48291015625,304.1664428710937,0.8008295893669128,0.2878554463386535,0.2622192502021789,293.29791259765625,297.1499938964844,293.1499938964844,0.362427145242691,-6712.13916015625,304.171630859375,0.9258225560188292,0.4465283155441284,0.4256340265274048,293.18682861328125,297.1499938964844,293.1499938964844,0.414347231388092,-5513.1455078125,304.1543884277344,0.96366286277771,0.4989408552646637,0.3500658869743347,293.1683959960937,297.1499938964844,293.1499938964844,0.4818926453590393,-8406.0390625,304.1449584960937,0.9977920651435852,0.5627972483634949,0.5341384410858154,293.18182373046875,297.1499938964844,293.1499938964844,0.0232324972748756,-4692.77001953125,304.154052734375,0.4708039462566376,0.0627046674489975,0.2979820668697357,291.127685546875,291.1499938964844,259.0191650390625,258.73736572265625,279.1560363769531,293.2548217773437,291.125732421875,1.0,0.4456894397735595,0.610729992389679,0.610729992389679,1.0,1.0,-2.2447845935821533,0.9246658086776732,1.3201186656951904,0.4083865880966186,0.0,0.0,0.7435497045516968,110.29095458984376,112.0,-43.31346893310547,-27017.4609375,1064.2110595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.0904846191406,313.2313232421875,278.1499938964844,0.0,18000.0,313.1499938964844,24647.455078125,24480.0,0.0,0.0,0.6285841464996338,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1022776365280151,1.1022905111312866,-1.2952183169545606e-05,0.0,0.0006379330297932,0.0,0.0,178.0653076171875,0.0,0.0,0.0,0.6407821178436279,4.0,0.0,1.0
376620,293.28887939453125,297.1499938964844,293.1499938964844,0.2054983675479889,-4072.208740234375,304.1674194335937,0.7915195226669312,0.2836893796920776,0.2586327195167541,293.3056640625,297.1499938964844,293.1499938964844,0.3568059504032135,-6629.00927734375,304.1737976074219,0.9145622849464417,0.4412085115909576,0.4208124876022339,293.19049072265625,297.1499938964844,293.1499938964844,0.4122843444347381,-5490.7353515625,304.1563720703125,0.9558495283126832,0.4972658157348633,0.3490212559700012,293.1777648925781,297.1499938964844,293.1499938964844,0.4790902435779571,-8364.03125,304.1512451171875,0.9916667342185974,0.5604231357574463,0.5318717360496521,293.18438720703125,297.1499938964844,293.1499938964844,0.0223537106066942,-4603.9345703125,304.1541748046875,0.4612991511821747,0.0613784566521644,0.2927012145519256,291.1424560546875,291.1499938964844,259.0062255859375,258.7238464355469,279.15802001953125,293.2626037597656,291.14306640625,1.0,0.4452458024024963,0.6116349101066589,0.6116349101066589,1.0,1.0,-2.224365711212158,0.9160771369934082,1.30828857421875,0.4042600691318512,0.0,0.0,0.7439090013504028,112.9207992553711,115.0,4.433104515075684,-26858.943359375,1052.9359130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957580566406,313.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24483.689453125,24480.0,0.0,0.0,0.6219444870948792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106947898864746,1.1069608926773071,-1.2977801816305146e-05,0.0,0.0006311946199275,0.0,0.0,179.49171447753906,0.0,0.0,0.0,0.6421974301338196,4.0,0.0,1.0
376680,293.28887939453125,297.1499938964844,293.1499938964844,0.2054983675479889,-4072.208740234375,304.1674194335937,0.7915195226669312,0.2836893796920776,0.2586327195167541,293.3056640625,297.1499938964844,293.1499938964844,0.3568059504032135,-6629.00927734375,304.1737976074219,0.9145622849464417,0.4412085115909576,0.4208124876022339,293.19049072265625,297.1499938964844,293.1499938964844,0.4122843444347381,-5490.7353515625,304.1563720703125,0.9558495283126832,0.4972658157348633,0.3490212559700012,293.1777648925781,297.1499938964844,293.1499938964844,0.4790902435779571,-8364.03125,304.1512451171875,0.9916667342185974,0.5604231357574463,0.5318717360496521,293.18438720703125,297.1499938964844,293.1499938964844,0.0223537106066942,-4603.9345703125,304.1541748046875,0.4612991511821747,0.0613784566521644,0.2927012145519256,291.1424560546875,291.1499938964844,259.0062255859375,258.7238464355469,279.15802001953125,293.2626037597656,291.14306640625,1.0,0.4452458024024963,0.6116349101066589,0.6116349101066589,1.0,1.0,-2.224365711212158,0.9160771369934082,1.30828857421875,0.4042600691318512,0.0,0.0,0.7439090013504028,112.9207992553711,115.0,4.433104515075684,-26858.943359375,1052.9359130859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9957580566406,313.19598388671875,278.1499938964844,0.0,18000.0,313.1499938964844,24483.689453125,24480.0,0.0,0.0,0.6219444870948792,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.106947898864746,1.1069608926773071,-1.2977801816305146e-05,0.0,0.0006311946199275,0.0,0.0,179.49171447753906,0.0,0.0,0.0,0.6421974301338196,4.0,0.0,1.0
376740,293.2924194335937,297.1499938964844,293.1499938964844,0.2016931921243667,-4011.8798828125,304.1679382324219,0.7822315692901611,0.2794547379016876,0.2549855709075928,293.3133544921875,297.1499938964844,293.1499938964844,0.3511902093887329,-6546.1162109375,304.1752319335937,0.9038506746292114,0.435708224773407,0.4158228933811188,293.1941833496094,297.1499938964844,293.1499938964844,0.4103001356124878,-5469.50537109375,304.1575622558594,0.9476943612098694,0.4954947233200073,0.347906619310379,293.1841125488281,297.1499938964844,293.1499938964844,0.4768543243408203,-8331.5712890625,304.1545104980469,0.9853304624557496,0.5584315657615662,0.530081033706665,293.1868896484375,297.1499938964844,293.1499938964844,0.0214817952364683,-4513.923828125,304.1542358398437,0.4510384500026703,0.0599996261298656,0.2871968448162079,291.1523742675781,291.1499938964844,258.9971923828125,258.7136535644531,279.1595153808594,293.26904296875,291.1528015136719,1.0,0.4449187815189361,0.6126652359962463,0.6126652359962463,1.0,1.0,-2.203890800476074,0.9075515270233154,1.2963392734527588,0.4002134799957275,0.0,0.0,0.7428997755050659,115.68051147460938,118.0,10.701435089111328,-26634.388671875,1042.22509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88189697265625,313.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,24502.576171875,23400.0,0.0,0.0,0.6159278750419617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105018138885498,1.105031132698059,-1.2956153113918845e-05,0.0,0.0006250884616747,0.0,0.0,178.79061889648438,0.0,0.0,0.0,0.6263547539710999,4.0,0.0,1.0
376800,293.2924194335937,297.1499938964844,293.1499938964844,0.2016931921243667,-4011.8798828125,304.1679382324219,0.7822315692901611,0.2794547379016876,0.2549855709075928,293.3133544921875,297.1499938964844,293.1499938964844,0.3511902093887329,-6546.1162109375,304.1752319335937,0.9038506746292114,0.435708224773407,0.4158228933811188,293.1941833496094,297.1499938964844,293.1499938964844,0.4103001356124878,-5469.50537109375,304.1575622558594,0.9476943612098694,0.4954947233200073,0.347906619310379,293.1841125488281,297.1499938964844,293.1499938964844,0.4768543243408203,-8331.5712890625,304.1545104980469,0.9853304624557496,0.5584315657615662,0.530081033706665,293.1868896484375,297.1499938964844,293.1499938964844,0.0214817952364683,-4513.923828125,304.1542358398437,0.4510384500026703,0.0599996261298656,0.2871968448162079,291.1523742675781,291.1499938964844,258.9971923828125,258.7136535644531,279.1595153808594,293.26904296875,291.1528015136719,1.0,0.4449187815189361,0.6126652359962463,0.6126652359962463,1.0,1.0,-2.203890800476074,0.9075515270233154,1.2963392734527588,0.4002134799957275,0.0,0.0,0.7428997755050659,115.68051147460938,118.0,10.701435089111328,-26634.388671875,1042.22509765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.88189697265625,313.1205749511719,278.1499938964844,0.0,18000.0,313.1499938964844,24502.576171875,23400.0,0.0,0.0,0.6159278750419617,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.105018138885498,1.105031132698059,-1.2956153113918845e-05,0.0,0.0006250884616747,0.0,0.0,178.79061889648438,0.0,0.0,0.0,0.6263547539710999,4.0,0.0,1.0
376860,293.2963562011719,297.1499938964844,293.1499938964844,0.1983296424150467,-3959.006103515625,304.1676940917969,0.7729676961898804,0.2750496566295624,0.2512238323688507,293.3214111328125,297.1499938964844,293.1499938964844,0.346296489238739,-6474.587890625,304.1751403808594,0.8937158584594727,0.4299372136592865,0.4106175899505615,293.19757080078125,297.1499938964844,293.1499938964844,0.4093530178070068,-5460.037109375,304.1568298339844,0.9393133521080016,0.4936854243278503,0.3467627763748169,293.1891174316406,297.1499938964844,293.1499938964844,0.4759595990180969,-8319.3681640625,304.1547241210937,0.9786633253097534,0.5565465092658997,0.528441309928894,293.1893310546875,297.1499938964844,293.1499938964844,0.0206829328089952,-4431.470703125,304.1541748046875,0.4411069452762604,0.0585726127028465,0.2814967334270477,291.1307678222656,291.1499938964844,258.9926452636719,258.7073669433594,279.1611328125,293.27471923828125,291.1323547363281,1.0,0.4446499049663543,0.613854169845581,0.613854169845581,1.0,1.0,-2.1829311847686768,0.8989109992980957,1.2840200662612915,0.3961647450923919,0.0,0.0,0.7478849291801453,118.5610122680664,121.0,-1.7610280513763428,-26336.162109375,1031.593994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8052978515625,313.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,23402.41015625,23400.0,0.0,0.0,0.6099168062210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0909574031829834,1.0909699201583862,-1.2519851225079036e-05,0.0,0.0006189880077727,0.0,0.0,170.977294921875,0.0,0.0,0.0,0.6318960189819336,4.0,0.0,1.0
376920,293.2963562011719,297.1499938964844,293.1499938964844,0.1983296424150467,-3959.006103515625,304.1676940917969,0.7729676961898804,0.2750496566295624,0.2512238323688507,293.3214111328125,297.1499938964844,293.1499938964844,0.346296489238739,-6474.587890625,304.1751403808594,0.8937158584594727,0.4299372136592865,0.4106175899505615,293.19757080078125,297.1499938964844,293.1499938964844,0.4093530178070068,-5460.037109375,304.1568298339844,0.9393133521080016,0.4936854243278503,0.3467627763748169,293.1891174316406,297.1499938964844,293.1499938964844,0.4759595990180969,-8319.3681640625,304.1547241210937,0.9786633253097534,0.5565465092658997,0.528441309928894,293.1893310546875,297.1499938964844,293.1499938964844,0.0206829328089952,-4431.470703125,304.1541748046875,0.4411069452762604,0.0585726127028465,0.2814967334270477,291.1307678222656,291.1499938964844,258.9926452636719,258.7073669433594,279.1611328125,293.27471923828125,291.1323547363281,1.0,0.4446499049663543,0.613854169845581,0.613854169845581,1.0,1.0,-2.1829311847686768,0.8989109992980957,1.2840200662612915,0.3961647450923919,0.0,0.0,0.7478849291801453,118.5610122680664,121.0,-1.7610280513763428,-26336.162109375,1031.593994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8052978515625,313.0347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,23402.41015625,23400.0,0.0,0.0,0.6099168062210083,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0909574031829834,1.0909699201583862,-1.2519851225079036e-05,0.0,0.0006189880077727,0.0,0.0,170.977294921875,0.0,0.0,0.0,0.6318960189819336,4.0,0.0,1.0
376980,293.3004150390625,297.1499938964844,293.1499938964844,0.1941431313753128,-3891.820556640625,304.1687316894531,0.7637879848480225,0.2705199420452118,0.2473224997520446,293.3297424316406,297.1499938964844,293.1499938964844,0.3399255573749542,-6379.51611328125,304.1773376464844,0.8835381269454956,0.4239041209220886,0.4051456451416015,293.2009582519531,297.1499938964844,293.1499938964844,0.4069077968597412,-5433.64892578125,304.1585693359375,0.9308343529701232,0.49179607629776,0.3455745875835418,293.1937866210937,297.1499938964844,293.1499938964844,0.4733677804470062,-8282.2626953125,304.15740966796875,0.9716389179229736,0.5546132922172546,0.5267904996871948,293.191650390625,297.1499938964844,293.1499938964844,0.0197826363146305,-4332.37109375,304.1542663574219,0.4316728413105011,0.0571048222482204,0.2756255567073822,291.15118408203125,291.1499938964844,258.9931640625,258.7055358886719,279.1630859375,293.280517578125,291.1519470214844,1.0,0.4443902671337127,0.6152598857879639,0.6152598857879639,1.0,1.0,-2.1612119674682617,0.8900721073150635,1.2711397409439087,0.3920857012271881,0.0,0.0,0.7461728453636169,121.53742980957033,124.0,16.35150718688965,-26119.162109375,1020.6749877929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7118225097656,312.9798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,23430.0703125,23400.0,0.0,0.0,0.604417622089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0891824960708618,1.0891950130462646,-1.2502607205533424e-05,0.0,0.0006134070572443,0.0,0.0,170.37574768066406,0.0,0.0,0.0,0.6309975385665894,4.0,0.0,1.0
377040,293.3004150390625,297.1499938964844,293.1499938964844,0.1941431313753128,-3891.820556640625,304.1687316894531,0.7637879848480225,0.2705199420452118,0.2473224997520446,293.3297424316406,297.1499938964844,293.1499938964844,0.3399255573749542,-6379.51611328125,304.1773376464844,0.8835381269454956,0.4239041209220886,0.4051456451416015,293.2009582519531,297.1499938964844,293.1499938964844,0.4069077968597412,-5433.64892578125,304.1585693359375,0.9308343529701232,0.49179607629776,0.3455745875835418,293.1937866210937,297.1499938964844,293.1499938964844,0.4733677804470062,-8282.2626953125,304.15740966796875,0.9716389179229736,0.5546132922172546,0.5267904996871948,293.191650390625,297.1499938964844,293.1499938964844,0.0197826363146305,-4332.37109375,304.1542663574219,0.4316728413105011,0.0571048222482204,0.2756255567073822,291.15118408203125,291.1499938964844,258.9931640625,258.7055358886719,279.1630859375,293.280517578125,291.1519470214844,1.0,0.4443902671337127,0.6152598857879639,0.6152598857879639,1.0,1.0,-2.1612119674682617,0.8900721073150635,1.2711397409439087,0.3920857012271881,0.0,0.0,0.7461728453636169,121.53742980957033,124.0,16.35150718688965,-26119.162109375,1020.6749877929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7118225097656,312.9798889160156,278.1499938964844,0.0,18000.0,313.1499938964844,23430.0703125,23400.0,0.0,0.0,0.604417622089386,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0891824960708618,1.0891950130462646,-1.2502607205533424e-05,0.0,0.0006134070572443,0.0,0.0,170.37574768066406,0.0,0.0,0.0,0.6309975385665894,4.0,0.0,1.0
377100,293.3022766113281,297.1499938964844,293.1499938964844,0.1920886486768722,-3858.823486328125,304.1690673828125,0.7593145966529846,0.2682459354400635,0.2453575432300567,293.33380126953125,297.1499938964844,293.1499938964844,0.3367566168308258,-6332.24658203125,304.1781311035156,0.878511905670166,0.4208284914493561,0.4023457765579223,293.2025756835937,297.1499938964844,293.1499938964844,0.4057454764842987,-5421.2138671875,304.1591186523437,0.9266425967216492,0.4908301532268524,0.3449634611606598,293.19598388671875,297.1499938964844,293.1499938964844,0.4721370339393616,-8264.865234375,304.1582946777344,0.96803218126297,0.5536257028579712,0.5259444713592529,293.1927795410156,297.1499938964844,293.1499938964844,0.0193423964083194,-4282.89599609375,304.154296875,0.4271990954875946,0.0563578642904758,0.2726310789585113,291.1584777832031,291.1499938964844,258.9954833984375,258.7064514160156,279.16412353515625,293.2832946777344,291.1592102050781,1.0,0.4442579448223114,0.6160455346107483,0.6160455346107483,1.0,1.0,-2.150142431259156,0.8856111168861389,1.2645312547683716,0.3900505304336548,0.0,0.0,0.7448660135269165,123.0409927368164,124.0,18.054637908935547,-25999.416015625,1015.1103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6674499511719,312.9495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,23447.62890625,22320.0,0.0,0.0,0.6017841100692749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0868349075317385,1.0868474245071411,-1.2475557923607994e-05,0.0,0.0006107343360781,0.0,0.0,169.54037475585938,0.0,0.0,0.0,0.6149448156356812,4.0,0.0,1.0
377160,293.3040466308594,297.1499938964844,293.1499938964844,0.1905683130025863,-3835.09912109375,304.1683654785156,0.7549405694007874,0.2659737169742584,0.243391066789627,293.3377380371094,297.1499938964844,293.1499938964844,0.334484189748764,-6299.39404296875,304.1771240234375,0.8735568523406982,0.4177273511886596,0.3995161056518554,293.2041320800781,297.1499938964844,293.1499938964844,0.4056818783283233,-5421.34716796875,304.1575622558594,0.9225271940231324,0.4898625910282135,0.3443462550640106,293.19805908203125,297.1499938964844,293.1499938964844,0.4721674025058746,-8266.4052734375,304.1567077636719,0.964387059211731,0.552635669708252,0.5250893831253052,293.19384765625,297.1499938964844,293.1499938964844,0.0189762450754642,-4243.50830078125,304.1541748046875,0.4229025244712829,0.0556038990616798,0.2696032524108886,291.1344909667969,291.1499938964844,258.99932861328125,258.70867919921875,279.16522216796875,293.28594970703125,291.13262939453125,1.0,0.4441236555576324,0.6168870329856873,0.6168870329856873,1.0,1.0,-2.13897705078125,0.8811416029930115,1.2578355073928833,0.3880277276039123,0.0,0.0,0.7480679154396057,124.54730987548828,127.0,-23.1103744506836,-25756.765625,1009.493896484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6477355957031,312.8768005371094,278.1499938964844,0.0,18000.0,313.1499938964844,22545.982421875,22320.0,0.0,0.0,0.5989696383476257,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0668426752090454,1.06685471534729,-1.2010189493594224e-05,0.0,0.0006078780279494,0.0,0.0,160.25265502929688,0.0,0.0,0.0,0.6183115243911743,4.0,0.0,1.0
377220,293.3072204589844,297.1499938964844,293.1499938964844,0.1863855272531509,-3767.398193359375,304.1692199707031,0.7464982271194458,0.2614243924617767,0.2394591718912124,293.3453369140625,297.1499938964844,293.1499938964844,0.3278727233409881,-6200.041015625,304.1791381835937,0.8638919591903687,0.4114337563514709,0.3937797546386719,293.2070617675781,297.1499938964844,293.1499938964844,0.4031423032283783,-5393.88330078125,304.1593322753906,0.914616584777832,0.4878934025764465,0.3431011140346527,293.2020263671875,297.1499938964844,293.1499938964844,0.4694438278675079,-8227.5751953125,304.1590576171875,0.9570260047912598,0.550614595413208,0.523360550403595,293.1958923339844,297.1499938964844,293.1499938964844,0.0180983748286962,-4140.267578125,304.1542663574219,0.4148145616054535,0.0540781691670417,0.2634623050689697,291.1536865234375,291.1499938964844,259.01171875,258.7174072265625,279.1675109863281,293.291015625,291.1549072265625,1.0,0.4438504874706268,0.6187500357627869,0.6187500357627869,1.0,1.0,-2.11641812324524,0.8722068071365356,1.244211196899414,0.38403981924057,0.0,0.0,0.7467595934867859,127.56136322021484,130.0,17.093772888183594,-25579.87890625,998.142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6029663085937,312.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,22373.0390625,22320.0,0.0,0.0,0.5935097336769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0667020082473757,1.0667139291763306,-1.1969254046562128e-05,0.0,0.0006023368914611,0.0,0.0,159.82406616210938,0.0,0.0,0.0,0.6175854802131653,4.0,0.0,1.0
377280,293.3072204589844,297.1499938964844,293.1499938964844,0.1863855272531509,-3767.398193359375,304.1692199707031,0.7464982271194458,0.2614243924617767,0.2394591718912124,293.3453369140625,297.1499938964844,293.1499938964844,0.3278727233409881,-6200.041015625,304.1791381835937,0.8638919591903687,0.4114337563514709,0.3937797546386719,293.2070617675781,297.1499938964844,293.1499938964844,0.4031423032283783,-5393.88330078125,304.1593322753906,0.914616584777832,0.4878934025764465,0.3431011140346527,293.2020263671875,297.1499938964844,293.1499938964844,0.4694438278675079,-8227.5751953125,304.1590576171875,0.9570260047912598,0.550614595413208,0.523360550403595,293.1958923339844,297.1499938964844,293.1499938964844,0.0180983748286962,-4140.267578125,304.1542663574219,0.4148145616054535,0.0540781691670417,0.2634623050689697,291.1536865234375,291.1499938964844,259.01171875,258.7174072265625,279.1675109863281,293.291015625,291.1549072265625,1.0,0.4438504874706268,0.6187500357627869,0.6187500357627869,1.0,1.0,-2.11641812324524,0.8722068071365356,1.244211196899414,0.38403981924057,0.0,0.0,0.7467595934867859,127.56136322021484,130.0,17.093772888183594,-25579.87890625,998.142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6029663085937,312.8712463378906,278.1499938964844,0.0,18000.0,313.1499938964844,22373.0390625,22320.0,0.0,0.0,0.5935097336769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0667020082473757,1.0667139291763306,-1.1969254046562128e-05,0.0,0.0006023368914611,0.0,0.0,159.82406616210938,0.0,0.0,0.0,0.6175854802131653,4.0,0.0,1.0
377340,293.31005859375,297.1499938964844,293.1499938964844,0.1822548359632492,-3700.361328125,304.169677734375,0.7384006977081299,0.2568660676479339,0.2355174720287323,293.35260009765625,297.1499938964844,293.1499938964844,0.3212162256240845,-6099.90087890625,304.1805114746094,0.8545265793800354,0.4050102233886719,0.3879182636737823,293.2099609375,297.1499938964844,293.1499938964844,0.4005922675132751,-5366.5498046875,304.1604309082031,0.9071998000144958,0.4858592450618744,0.3418087065219879,293.20587158203125,297.1499938964844,293.1499938964844,0.46668541431427,-8188.73681640625,304.1606140136719,0.949557363986969,0.5485127568244934,0.5215537548065186,293.1977844238281,297.1499938964844,293.1499938964844,0.0172476582229137,-4036.630126953125,304.1542663574219,0.4072230458259582,0.0525313019752502,0.2572256624698639,291.171875,291.1499938964844,259.03094482421875,258.7322692871094,279.1700439453125,293.2957763671875,291.1727600097656,1.0,0.4435643553733825,0.6208816170692444,0.6208816170692444,1.0,1.0,-2.0934319496154785,0.8632333874702454,1.230198621749878,0.3801101744174957,0.0,0.0,0.7425646185874939,130.5865478515625,133.0,22.01113510131836,-25335.673828125,986.552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5594787597656,312.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,22416.5859375,21240.0,0.0,0.0,0.5882242918014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058268427848816,1.058280348777771,-1.1870278285641687e-05,0.0,0.000596972880885,0.0,0.0,156.92205810546875,0.0,0.0,0.0,0.5988290905952454,4.0,0.0,1.0
377400,293.31005859375,297.1499938964844,293.1499938964844,0.1822548359632492,-3700.361328125,304.169677734375,0.7384006977081299,0.2568660676479339,0.2355174720287323,293.35260009765625,297.1499938964844,293.1499938964844,0.3212162256240845,-6099.90087890625,304.1805114746094,0.8545265793800354,0.4050102233886719,0.3879182636737823,293.2099609375,297.1499938964844,293.1499938964844,0.4005922675132751,-5366.5498046875,304.1604309082031,0.9071998000144958,0.4858592450618744,0.3418087065219879,293.20587158203125,297.1499938964844,293.1499938964844,0.46668541431427,-8188.73681640625,304.1606140136719,0.949557363986969,0.5485127568244934,0.5215537548065186,293.1977844238281,297.1499938964844,293.1499938964844,0.0172476582229137,-4036.630126953125,304.1542663574219,0.4072230458259582,0.0525313019752502,0.2572256624698639,291.171875,291.1499938964844,259.03094482421875,258.7322692871094,279.1700439453125,293.2957763671875,291.1727600097656,1.0,0.4435643553733825,0.6208816170692444,0.6208816170692444,1.0,1.0,-2.0934319496154785,0.8632333874702454,1.230198621749878,0.3801101744174957,0.0,0.0,0.7425646185874939,130.5865478515625,133.0,22.01113510131836,-25335.673828125,986.552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5594787597656,312.8374938964844,278.1499938964844,0.0,18000.0,313.1499938964844,22416.5859375,21240.0,0.0,0.0,0.5882242918014526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.058268427848816,1.058280348777771,-1.1870278285641687e-05,0.0,0.000596972880885,0.0,0.0,156.92205810546875,0.0,0.0,0.0,0.5988290905952454,4.0,0.0,1.0
