time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
377460,293.3125,297.1499938964844,293.1499938964844,0.178720936179161,-3643.52587890625,304.1690979003906,0.73060142993927,0.2523128092288971,0.231577455997467,293.3594665527344,297.1499938964844,293.1499938964844,0.3154907822608948,-6014.54345703125,304.1800231933594,0.84549880027771,0.3984847962856293,0.3819550573825836,293.21258544921875,297.1499938964844,293.1499938964844,0.3992718160152435,-5353.2138671875,304.15936279296875,0.9004620313644409,0.4838084578514099,0.3404978513717651,293.2094116210937,297.1499938964844,293.1499938964844,0.4653304815292358,-8170.8720703125,304.1595458984375,0.9421013593673706,0.5463835597038269,0.5197104811668396,293.19952392578125,297.1499938964844,293.1499938964844,0.0164857674390077,-3943.05517578125,304.15411376953125,0.3997372090816498,0.0509669296443462,0.250904381275177,291.1527099609375,291.1499938964844,259.0575866699219,258.7537536621094,279.1728515625,293.3001708984375,291.15460205078125,1.0,0.4432685077190399,0.623304545879364,0.623304545879364,1.0,1.0,-2.0701584815979004,0.8542879819869995,1.2158704996109009,0.376274436712265,0.0,0.0,0.7443528771400452,133.6053009033203,136.0,3.795821905136109,-25007.900390625,974.8053588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5707397460937,312.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21334.875,21240.0,0.0,0.0,0.5824540257453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0350233316421509,1.0350346565246582,-1.1330168490530925e-05,0.0,0.0005911168409511,0.0,0.0,146.57833862304688,0.0,0.0,0.0,0.6001376509666443,4.0,0.0,1.0
377520,293.3125,297.1499938964844,293.1499938964844,0.178720936179161,-3643.52587890625,304.1690979003906,0.73060142993927,0.2523128092288971,0.231577455997467,293.3594665527344,297.1499938964844,293.1499938964844,0.3154907822608948,-6014.54345703125,304.1800231933594,0.84549880027771,0.3984847962856293,0.3819550573825836,293.21258544921875,297.1499938964844,293.1499938964844,0.3992718160152435,-5353.2138671875,304.15936279296875,0.9004620313644409,0.4838084578514099,0.3404978513717651,293.2094116210937,297.1499938964844,293.1499938964844,0.4653304815292358,-8170.8720703125,304.1595458984375,0.9421013593673706,0.5463835597038269,0.5197104811668396,293.19952392578125,297.1499938964844,293.1499938964844,0.0164857674390077,-3943.05517578125,304.15411376953125,0.3997372090816498,0.0509669296443462,0.250904381275177,291.1527099609375,291.1499938964844,259.0575866699219,258.7537536621094,279.1728515625,293.3001708984375,291.15460205078125,1.0,0.4432685077190399,0.623304545879364,0.623304545879364,1.0,1.0,-2.0701584815979004,0.8542879819869995,1.2158704996109009,0.376274436712265,0.0,0.0,0.7443528771400452,133.6053009033203,136.0,3.795821905136109,-25007.900390625,974.8053588867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5707397460937,312.795654296875,278.1499938964844,0.0,18000.0,313.1499938964844,21334.875,21240.0,0.0,0.0,0.5824540257453918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0350233316421509,1.0350346565246582,-1.1330168490530925e-05,0.0,0.0005911168409511,0.0,0.0,146.57833862304688,0.0,0.0,0.0,0.6001376509666443,4.0,0.0,1.0
377580,293.3147277832031,297.1499938964844,293.1499938964844,0.1745293289422989,-3574.7314453125,304.1697082519531,0.7231143116950989,0.2477456033229828,0.2276241034269333,293.3661499023437,297.1499938964844,293.1499938964844,0.308498740196228,-5908.26904296875,304.181640625,0.8369523882865906,0.3918253183364868,0.3758685886859894,293.2152099609375,297.1499938964844,293.1499938964844,0.396430641412735,-5322.54443359375,304.1609191894531,0.8942711353302002,0.4816892147064209,0.3391466438770294,293.212890625,297.1499938964844,293.1499938964844,0.4622089862823486,-8126.6923828125,304.1614990234375,0.9349736571311952,0.544170618057251,0.5178002715110779,293.2012023925781,297.1499938964844,293.1499938964844,0.0157557036727666,-3848.504150390625,304.1453857421875,0.3926784992218017,0.050000000745058,0.2456210404634475,291.1776733398437,291.1499938964844,259.0922241210937,258.7824401855469,279.1755065917969,293.3043518066406,291.178466796875,1.0,0.4430086314678192,0.6260023713111877,0.6260023713111877,1.0,1.0,-2.0478343963623047,0.8459232449531555,1.2019110918045044,0.3727661967277527,0.0,0.0,0.7387674450874329,136.48280334472656,139.0,20.933652877807617,-24780.46484375,963.6109008789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5720520019531,312.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,21366.193359375,21240.0,0.0,0.0,0.5767555236816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0246036052703855,1.0246148109436035,-1.120693104894599e-05,0.0,0.0005853335023857,0.0,0.0,143.1593475341797,0.0,0.0,0.0,0.5953583717346191,4.0,0.0,1.0
377640,293.3147277832031,297.1499938964844,293.1499938964844,0.1745293289422989,-3574.7314453125,304.1697082519531,0.7231143116950989,0.2477456033229828,0.2276241034269333,293.3661499023437,297.1499938964844,293.1499938964844,0.308498740196228,-5908.26904296875,304.181640625,0.8369523882865906,0.3918253183364868,0.3758685886859894,293.2152099609375,297.1499938964844,293.1499938964844,0.396430641412735,-5322.54443359375,304.1609191894531,0.8942711353302002,0.4816892147064209,0.3391466438770294,293.212890625,297.1499938964844,293.1499938964844,0.4622089862823486,-8126.6923828125,304.1614990234375,0.9349736571311952,0.544170618057251,0.5178002715110779,293.2012023925781,297.1499938964844,293.1499938964844,0.0157557036727666,-3848.504150390625,304.1453857421875,0.3926784992218017,0.050000000745058,0.2456210404634475,291.1776733398437,291.1499938964844,259.0922241210937,258.7824401855469,279.1755065917969,293.3043518066406,291.178466796875,1.0,0.4430086314678192,0.6260023713111877,0.6260023713111877,1.0,1.0,-2.0478343963623047,0.8459232449531555,1.2019110918045044,0.3727661967277527,0.0,0.0,0.7387674450874329,136.48280334472656,139.0,20.933652877807617,-24780.46484375,963.6109008789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5720520019531,312.7919616699219,278.1499938964844,0.0,18000.0,313.1499938964844,21366.193359375,21240.0,0.0,0.0,0.5767555236816406,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0246036052703855,1.0246148109436035,-1.120693104894599e-05,0.0,0.0005853335023857,0.0,0.0,143.1593475341797,0.0,0.0,0.0,0.5953583717346191,4.0,0.0,1.0
377700,293.3157958984375,297.1499938964844,293.1499938964844,0.1725487858057022,-3542.287353515625,304.1697082519531,0.7197044491767883,0.2454502880573272,0.2256242036819458,293.36944580078125,297.1499938964844,293.1499938964844,0.3051698803901672,-5857.783203125,304.1819152832031,0.8331555128097534,0.3884391188621521,0.3727577328681946,293.2165222167969,297.1499938964844,293.1499938964844,0.3952455222606659,-5309.96875,304.1610717773437,0.8917171955108643,0.4806062877178192,0.3384406268596649,293.2146301269531,297.1499938964844,293.1499938964844,0.460915595293045,-8108.73388671875,304.1617736816406,0.9320101737976074,0.5430347323417664,0.5167979598045349,293.2025146484375,297.1499938964844,293.1499938964844,0.0157172884792089,-3844.601806640625,304.1323547363281,0.3914416134357452,0.050000000745058,0.2456660866737365,291.1817626953125,291.1499938964844,259.1127319335937,258.7996520996094,279.1761779785156,293.3065490722656,291.1819152832031,1.0,0.4430157840251922,0.6273605227470398,0.6273605227470398,1.0,1.0,-2.0396981239318848,0.843105137348175,1.1965930461883545,0.371732234954834,0.0,0.0,0.7362074851989746,137.64552307128906,139.0,14.925033569335938,-24676.04296875,959.9586181640624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5718688964844,312.7796630859375,278.1499938964844,0.0,18000.0,313.1499938964844,21373.84765625,20160.0,0.0,0.0,0.5739129781723022,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0181511640548706,1.0181623697280884,-1.112862355512334e-05,0.0,0.0005824486725032,0.0,0.0,141.04757690429688,0.0,0.0,0.0,0.5775098204612732,4.0,0.0,1.0
377760,293.3168029785156,297.1499938964844,293.1499938964844,0.1710992753505706,-3519.288330078125,304.16876220703125,0.7161966562271118,0.243149921298027,0.223620131611824,293.3726806640625,297.1499938964844,293.1499938964844,0.3027511835098266,-5822.203125,304.1805114746094,0.8293209671974182,0.3850231170654297,0.3696167767047882,293.2177124023437,297.1499938964844,293.1499938964844,0.3952633738517761,-5311.19775390625,304.15899658203125,0.8891329765319824,0.4795306622982025,0.3377334177494049,293.2162170410156,297.1499938964844,293.1499938964844,0.4610070288181305,-8111.5908203125,304.159423828125,0.9289966225624084,0.5419037342071533,0.5157909393310547,293.2043762207031,297.1499938964844,293.1499938964844,0.0157532263547182,-3853.77099609375,304.1175842285156,0.3903298079967499,0.050000000745058,0.245928093791008,291.15106201171875,291.1499938964844,259.1354675292969,258.8188781738281,279.1771240234375,293.3088684082031,291.14794921875,1.0,0.4430859386920929,0.6287882924079895,0.6287882924079895,1.0,1.0,-2.0317752361297607,0.8404119610786438,1.1913632154464722,0.370793879032135,0.0,0.0,0.738941490650177,138.86038208007812,142.0,-35.00199508666992,-24449.69140625,956.70068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.591064453125,312.7179260253906,278.1499938964844,0.0,18000.0,313.1499938964844,20458.28515625,20160.0,0.0,0.0,0.5708608627319336,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9949809908866882,0.9949916005134584,-1.0638319508871064e-05,0.0,0.0005793512100353,0.0,0.0,131.72967529296875,0.0,0.0,0.0,0.5793212056159973,4.0,0.0,1.0
377820,293.31890869140625,297.1499938964844,293.1499938964844,0.1670942306518554,-3453.141845703125,304.1692199707031,0.7086936235427856,0.2385008633136749,0.2195866703987121,293.37921142578125,297.1499938964844,293.1499938964844,0.2959177494049072,-5717.64208984375,304.1817932128906,0.8214467763900757,0.3780612349510193,0.3632358908653259,293.219970703125,297.1499938964844,293.1499938964844,0.3928519487380981,-5285.2490234375,304.1600952148437,0.8838460445404053,0.4773589372634887,0.3363265991210937,293.21923828125,297.1499938964844,293.1499938964844,0.4583639204502105,-8074.3095703125,304.1607666015625,0.922809362411499,0.5396144390106201,0.5137816071510315,293.2092590332031,297.1499938964844,293.1499938964844,0.0156946405768394,-3849.412841796875,304.08447265625,0.3879420459270477,0.050000000745058,0.24649278819561,291.15966796875,291.1499938964844,259.1878662109375,258.86358642578125,279.1799621582031,293.3139038085937,291.1605529785156,1.0,0.4433561265468597,0.6319146752357483,0.6319146752357483,1.0,1.0,-2.0158441066741943,0.8351108431816101,1.1807332038879397,0.3690319359302521,0.0,0.0,0.737701952457428,141.46446228027344,145.0,5.530782222747803,-24336.15625,950.7357177734376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6010437011719,312.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,20229.09765625,20160.0,0.0,0.0,0.5649585723876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930380582809448,0.99304860830307,-1.0563033356447704e-05,0.0,0.0005733611178584,0.0,0.0,130.65542602539062,0.0,0.0,0.0,0.5777016282081604,4.0,0.0,1.0
377880,293.31890869140625,297.1499938964844,293.1499938964844,0.1670942306518554,-3453.141845703125,304.1692199707031,0.7086936235427856,0.2385008633136749,0.2195866703987121,293.37921142578125,297.1499938964844,293.1499938964844,0.2959177494049072,-5717.64208984375,304.1817932128906,0.8214467763900757,0.3780612349510193,0.3632358908653259,293.219970703125,297.1499938964844,293.1499938964844,0.3928519487380981,-5285.2490234375,304.1600952148437,0.8838460445404053,0.4773589372634887,0.3363265991210937,293.21923828125,297.1499938964844,293.1499938964844,0.4583639204502105,-8074.3095703125,304.1607666015625,0.922809362411499,0.5396144390106201,0.5137816071510315,293.2092590332031,297.1499938964844,293.1499938964844,0.0156946405768394,-3849.412841796875,304.08447265625,0.3879420459270477,0.050000000745058,0.24649278819561,291.15966796875,291.1499938964844,259.1878662109375,258.86358642578125,279.1799621582031,293.3139038085937,291.1605529785156,1.0,0.4433561265468597,0.6319146752357483,0.6319146752357483,1.0,1.0,-2.0158441066741943,0.8351108431816101,1.1807332038879397,0.3690319359302521,0.0,0.0,0.737701952457428,141.46446228027344,145.0,5.530782222747803,-24336.15625,950.7357177734376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6010437011719,312.7438049316406,278.1499938964844,0.0,18000.0,313.1499938964844,20229.09765625,20160.0,0.0,0.0,0.5649585723876953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9930380582809448,0.99304860830307,-1.0563033356447704e-05,0.0,0.0005733611178584,0.0,0.0,130.65542602539062,0.0,0.0,0.0,0.5777016282081604,4.0,0.0,1.0
377940,293.3210754394531,297.1499938964844,293.1499938964844,0.1630587875843048,-3386.192626953125,304.1695251464844,0.7006272077560425,0.2337845712900161,0.2154957056045532,293.3858337402344,297.1499938964844,293.1499938964844,0.2889369428157806,-5610.40576171875,304.18280029296875,0.8131922483444214,0.3709072470664978,0.3566788733005523,293.2222595214844,297.1499938964844,293.1499938964844,0.3903648853302002,-5258.61279296875,304.1608581542969,0.8784440159797668,0.4751207530498504,0.3348788321018219,293.2222595214844,297.1499938964844,293.1499938964844,0.4556200802326202,-8035.85205078125,304.1617431640625,0.9165124297142028,0.5372451543807983,0.5117043852806091,293.2152404785156,297.1499938964844,293.1499938964844,0.0156265459954738,-3844.284912109375,304.0469665527344,0.3854582905769348,0.050000000745058,0.2470917552709579,291.1701965332031,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3194274902344,291.170654296875,1.0,0.4437294006347656,0.6354753375053406,0.6354753375053406,1.0,1.0,-1.999543070793152,0.8298354148864746,1.1697076559066772,0.3673880398273468,0.0,0.0,0.734239399433136,144.24569702148438,148.0,10.926518440246582,-24153.578125,945.0638427734376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5792541503906,312.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,20243.08984375,19080.0,0.0,0.0,0.5594107508659363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9853754043579102,0.9853858351707458,-1.0474139344296418e-05,0.0,0.0005677308072336,0.0,0.0,128.31056213378906,0.0,0.0,0.0,0.5593005418777466,4.0,0.0,1.0
378000,293.3210754394531,297.1499938964844,293.1499938964844,0.1630587875843048,-3386.192626953125,304.1695251464844,0.7006272077560425,0.2337845712900161,0.2154957056045532,293.3858337402344,297.1499938964844,293.1499938964844,0.2889369428157806,-5610.40576171875,304.18280029296875,0.8131922483444214,0.3709072470664978,0.3566788733005523,293.2222595214844,297.1499938964844,293.1499938964844,0.3903648853302002,-5258.61279296875,304.1608581542969,0.8784440159797668,0.4751207530498504,0.3348788321018219,293.2222595214844,297.1499938964844,293.1499938964844,0.4556200802326202,-8035.85205078125,304.1617431640625,0.9165124297142028,0.5372451543807983,0.5117043852806091,293.2152404785156,297.1499938964844,293.1499938964844,0.0156265459954738,-3844.284912109375,304.0469665527344,0.3854582905769348,0.050000000745058,0.2470917552709579,291.1701965332031,291.1499938964844,259.25,258.9171142578125,279.1837463378906,293.3194274902344,291.170654296875,1.0,0.4437294006347656,0.6354753375053406,0.6354753375053406,1.0,1.0,-1.999543070793152,0.8298354148864746,1.1697076559066772,0.3673880398273468,0.0,0.0,0.734239399433136,144.24569702148438,148.0,10.926518440246582,-24153.578125,945.0638427734376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5792541503906,312.72076416015625,278.1499938964844,0.0,18000.0,313.1499938964844,20243.08984375,19080.0,0.0,0.0,0.5594107508659363,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9853754043579102,0.9853858351707458,-1.0474139344296418e-05,0.0,0.0005677308072336,0.0,0.0,128.31056213378906,0.0,0.0,0.0,0.5593005418777466,4.0,0.0,1.0
378060,293.3223571777344,297.1499938964844,293.1499938964844,0.159653902053833,-3330.274169921875,304.16876220703125,0.6925846934318542,0.2291832864284515,0.2114510834217071,293.39166259765625,297.1499938964844,293.1499938964844,0.2829303741455078,-5518.89306640625,304.1820068359375,0.8045132756233215,0.3637525141239166,0.3500579297542572,293.2236328125,297.1499938964844,293.1499938964844,0.3893055319786072,-5248.26171875,304.1591796875,0.8731822371482849,0.4730121195316314,0.3334760069847107,293.22430419921875,297.1499938964844,293.1499938964844,0.4545106589794159,-8021.80712890625,304.1598815917969,0.9104771614074708,0.5350006222724915,0.5096806287765503,293.22100830078125,297.1499938964844,293.1499938964844,0.0156241683289408,-3851.208740234375,304.007568359375,0.383008062839508,0.050000000745058,0.2477011084556579,291.1391296386719,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.324462890625,291.140625,1.0,0.4441727697849273,0.639369547367096,0.639369547367096,1.0,1.0,-1.9833511114120483,0.8247292041778564,1.158621907234192,0.3658882677555084,0.0,0.0,0.7385972142219543,147.0892791748047,151.0,-10.303629875183104,-23886.96484375,939.7301635742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5859375,312.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19133.080078125,19080.0,0.0,0.0,0.5536073446273804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652100205421448,0.965220034122467,-9.98425457510166e-06,0.0,0.000561841065064,0.0,0.0,120.01944732666016,0.0,0.0,0.0,0.5617870688438416,4.0,0.0,1.0
378120,293.3223571777344,297.1499938964844,293.1499938964844,0.159653902053833,-3330.274169921875,304.16876220703125,0.6925846934318542,0.2291832864284515,0.2114510834217071,293.39166259765625,297.1499938964844,293.1499938964844,0.2829303741455078,-5518.89306640625,304.1820068359375,0.8045132756233215,0.3637525141239166,0.3500579297542572,293.2236328125,297.1499938964844,293.1499938964844,0.3893055319786072,-5248.26171875,304.1591796875,0.8731822371482849,0.4730121195316314,0.3334760069847107,293.22430419921875,297.1499938964844,293.1499938964844,0.4545106589794159,-8021.80712890625,304.1598815917969,0.9104771614074708,0.5350006222724915,0.5096806287765503,293.22100830078125,297.1499938964844,293.1499938964844,0.0156241683289408,-3851.208740234375,304.007568359375,0.383008062839508,0.050000000745058,0.2477011084556579,291.1391296386719,291.1499938964844,259.3175354003906,258.9750366210937,279.1871337890625,293.324462890625,291.140625,1.0,0.4441727697849273,0.639369547367096,0.639369547367096,1.0,1.0,-1.9833511114120483,0.8247292041778564,1.158621907234192,0.3658882677555084,0.0,0.0,0.7385972142219543,147.0892791748047,151.0,-10.303629875183104,-23886.96484375,939.7301635742188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5859375,312.67047119140625,278.1499938964844,0.0,18000.0,313.1499938964844,19133.080078125,19080.0,0.0,0.0,0.5536073446273804,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9652100205421448,0.965220034122467,-9.98425457510166e-06,0.0,0.000561841065064,0.0,0.0,120.01944732666016,0.0,0.0,0.0,0.5617870688438416,4.0,0.0,1.0
378180,293.3227844238281,297.1499938964844,293.1499938964844,0.1557343751192093,-3264.47119140625,304.16900634765625,0.6847960352897644,0.2247305065393448,0.2075592279434204,293.39654541015625,297.1499938964844,293.1499938964844,0.2758147418498993,-5408.30322265625,304.18316650390625,0.7957110404968262,0.356636494398117,0.3434929847717285,293.22430419921875,297.1499938964844,293.1499938964844,0.3867728412151336,-5220.89990234375,304.1603088378906,0.8681862354278564,0.4710089266300201,0.3321739137172699,293.2255554199219,297.1499938964844,293.1499938964844,0.4516773223876953,-7981.75439453125,304.1612548828125,0.9049251675605774,0.5328611731529236,0.5077927708625793,293.2257995605469,297.1499938964844,293.1499938964844,0.0155454473569989,-3843.881591796875,303.9697570800781,0.3806374669075012,0.050000000745058,0.2483091503381729,291.15771484375,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.32867431640625,291.1582946777344,1.0,0.4446898400783539,0.6434347629547119,0.6434347629547119,1.0,1.0,-1.9676929712295528,0.8198702931404114,1.1478227376937866,0.3645239770412445,0.0,0.0,0.7361192107200623,149.943359375,154.0,11.199280738830566,-23735.416015625,934.9412841796876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5531616210937,312.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19131.392578125,19080.0,0.0,0.0,0.5482485890388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9615222215652466,0.961532175540924,-9.940725249180105e-06,0.0,0.0005564026068896,0.0,0.0,118.9333038330078,0.0,0.0,0.0,0.5599861145019531,4.0,0.0,1.0
378240,293.3227844238281,297.1499938964844,293.1499938964844,0.1557343751192093,-3264.47119140625,304.16900634765625,0.6847960352897644,0.2247305065393448,0.2075592279434204,293.39654541015625,297.1499938964844,293.1499938964844,0.2758147418498993,-5408.30322265625,304.18316650390625,0.7957110404968262,0.356636494398117,0.3434929847717285,293.22430419921875,297.1499938964844,293.1499938964844,0.3867728412151336,-5220.89990234375,304.1603088378906,0.8681862354278564,0.4710089266300201,0.3321739137172699,293.2255554199219,297.1499938964844,293.1499938964844,0.4516773223876953,-7981.75439453125,304.1612548828125,0.9049251675605774,0.5328611731529236,0.5077927708625793,293.2257995605469,297.1499938964844,293.1499938964844,0.0155454473569989,-3843.881591796875,303.9697570800781,0.3806374669075012,0.050000000745058,0.2483091503381729,291.15771484375,291.1499938964844,259.3857116699219,259.0326232910156,279.189453125,293.32867431640625,291.1582946777344,1.0,0.4446898400783539,0.6434347629547119,0.6434347629547119,1.0,1.0,-1.9676929712295528,0.8198702931404114,1.1478227376937866,0.3645239770412445,0.0,0.0,0.7361192107200623,149.943359375,154.0,11.199280738830566,-23735.416015625,934.9412841796876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5531616210937,312.653076171875,278.1499938964844,0.0,18000.0,313.1499938964844,19131.392578125,19080.0,0.0,0.0,0.5482485890388489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9615222215652466,0.961532175540924,-9.940725249180105e-06,0.0,0.0005564026068896,0.0,0.0,118.9333038330078,0.0,0.0,0.0,0.5599861145019531,4.0,0.0,1.0
378300,293.32281494140625,297.1499938964844,293.1499938964844,0.1538713127374649,-3233.16748046875,304.1689453125,0.6809647083282471,0.2225346118211746,0.2056449502706527,293.3988037109375,297.1499938964844,293.1499938964844,0.2723687291145324,-5354.69189453125,304.18341064453125,0.7913211584091187,0.3530692458152771,0.3402057290077209,293.2245483398437,297.1499938964844,293.1499938964844,0.3856588006019592,-5208.9970703125,304.16046142578125,0.8657454252243042,0.4700191915035248,0.3315336108207702,293.22607421875,297.1499938964844,293.1499938964844,0.4504320919513702,-7964.37109375,304.1614685058594,0.9023088216781616,0.53180330991745,0.5068632364273071,293.2279052734375,297.1499938964844,293.1499938964844,0.0155137432739138,-3841.549072265625,303.95098876953125,0.3794708251953125,0.050000000745058,0.2486153841018676,291.1625061035156,291.1499938964844,259.4200134277344,259.061279296875,279.1904296875,293.33056640625,291.1629943847656,1.0,0.444969117641449,0.6455312967300415,0.6455312967300415,1.0,1.0,-1.95992910861969,0.8174691200256348,1.1424599885940552,0.363856703042984,0.0,0.0,0.7348007559776306,151.38528442382812,154.0,11.961002349853516,-23648.466796875,932.6607666015624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.529296875,312.6341247558594,278.1499938964844,0.0,18000.0,313.1499938964844,19137.091796875,18000.0,0.0,0.0,0.54570472240448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9587955474853516,0.9588054418563844,-9.910218068398535e-06,0.0,0.0005538209225051,0.0,0.0,118.14850616455078,0.0,0.0,0.0,0.5437763929367065,4.0,0.0,1.0
378360,293.32275390625,297.1499938964844,293.1499938964844,0.1525057405233383,-3210.93798828125,304.16796875,0.6771768927574158,0.2203572541475296,0.2037467807531356,293.4009704589844,297.1499938964844,293.1499938964844,0.2697682976722717,-5315.2626953125,304.1820373535156,0.7869436144828796,0.3494960367679596,0.3369111120700836,293.2247009277344,297.1499938964844,293.1499938964844,0.3857442438602447,-5210.9423828125,304.1583557128906,0.8633427619934082,0.4690428376197815,0.3308991193771362,293.2264709472656,297.1499938964844,293.1499938964844,0.4505724608898163,-7967.92919921875,304.1590881347656,0.8997504711151123,0.5307596325874329,0.5059417486190796,293.2298583984375,297.1499938964844,293.1499938964844,0.0155400419607758,-3850.0078125,303.9315490722656,0.3783173859119415,0.050000000745058,0.2489228546619415,291.13250732421875,291.1499938964844,259.4544677734375,259.0898742675781,279.1913757324219,293.3323669433594,291.1289978027344,1.0,0.4452593326568603,0.6476695537567139,0.6476695537567139,1.0,1.0,-1.9521938562393188,0.8150785565376282,1.1371153593063354,0.3631934821605682,0.0,0.0,0.7386515736579895,152.8354949951172,157.0,-37.95190048217773,-23421.150390625,930.4361572265624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5259094238281,312.55535888671875,278.1499938964844,0.0,18000.0,313.1499938964844,18250.98828125,18000.0,0.0,0.0,0.5429866909980774,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9376355409622192,0.9376450181007384,-9.466146366321482e-06,0.0,0.0005510624614544,0.0,0.0,110.3999252319336,0.0,0.0,0.0,0.5463225245475769,4.0,0.0,1.0
378420,293.32244873046875,297.1499938964844,293.1499938964844,0.1488467752933502,-3148.97607421875,304.1681213378906,0.669749915599823,0.2160455137491226,0.1999953985214233,293.405029296875,297.1499938964844,293.1499938964844,0.2628398537635803,-5206.53466796875,304.1829528808594,0.77824866771698,0.3423117101192474,0.3302966356277466,293.2249755859375,297.1499938964844,293.1499938964844,0.3835279047489166,-5186.939453125,304.15936279296875,0.8586584329605103,0.4670977592468261,0.3296503126621246,293.2271728515625,297.1499938964844,293.1499938964844,0.4480980634689331,-7932.85986328125,304.1602783203125,0.894727885723114,0.5286802649497986,0.5041282176971436,293.2334289550781,297.1499938964844,293.1499938964844,0.0154740959405899,-3844.71875,303.89404296875,0.376053124666214,0.050000000745058,0.2495405972003936,291.14215087890625,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.33575439453125,291.1434020996094,1.0,0.4458678960800171,0.6520732045173645,0.6520732045173645,1.0,1.0,-1.9368104934692385,0.8103262782096863,1.1264841556549072,0.3618781566619873,0.0,0.0,0.739808976650238,155.75570678710938,160.0,7.960294246673584,-23329.98046875,926.1358032226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4952087402344,312.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.662109375,18000.0,0.0,0.0,0.5378342270851135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94072824716568,0.9407376646995544,-9.447977390664164e-06,0.0,0.0005458333762362,0.0,0.0,110.80767822265624,0.0,0.0,0.0,0.5469179153442383,4.0,0.0,1.0
378480,293.32244873046875,297.1499938964844,293.1499938964844,0.1488467752933502,-3148.97607421875,304.1681213378906,0.669749915599823,0.2160455137491226,0.1999953985214233,293.405029296875,297.1499938964844,293.1499938964844,0.2628398537635803,-5206.53466796875,304.1829528808594,0.77824866771698,0.3423117101192474,0.3302966356277466,293.2249755859375,297.1499938964844,293.1499938964844,0.3835279047489166,-5186.939453125,304.15936279296875,0.8586584329605103,0.4670977592468261,0.3296503126621246,293.2271728515625,297.1499938964844,293.1499938964844,0.4480980634689331,-7932.85986328125,304.1602783203125,0.894727885723114,0.5286802649497986,0.5041282176971436,293.2334289550781,297.1499938964844,293.1499938964844,0.0154740959405899,-3844.71875,303.89404296875,0.376053124666214,0.050000000745058,0.2495405972003936,291.14215087890625,291.1499938964844,259.5238037109375,259.1468200683594,279.1931457519531,293.33575439453125,291.1434020996094,1.0,0.4458678960800171,0.6520732045173645,0.6520732045173645,1.0,1.0,-1.9368104934692385,0.8103262782096863,1.1264841556549072,0.3618781566619873,0.0,0.0,0.739808976650238,155.75570678710938,160.0,7.960294246673584,-23329.98046875,926.1358032226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4952087402344,312.5674743652344,278.1499938964844,0.0,18000.0,313.1499938964844,18014.662109375,18000.0,0.0,0.0,0.5378342270851135,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.94072824716568,0.9407376646995544,-9.447977390664164e-06,0.0,0.0005458333762362,0.0,0.0,110.80767822265624,0.0,0.0,0.0,0.5469179153442383,4.0,0.0,1.0
378540,293.3218994140625,297.1499938964844,293.1499938964844,0.1452213078737259,-3087.25927734375,304.1681213378906,0.6625191569328308,0.2117833197116851,0.196288913488388,293.408935546875,297.1499938964844,293.1499938964844,0.2558326721191406,-5096.00146484375,304.1836242675781,0.7696318626403809,0.3350598514080047,0.3236188292503357,293.2253112792969,297.1499938964844,293.1499938964844,0.3811897039413452,-5161.7099609375,304.1601257324219,0.8540826439857483,0.4651279151439667,0.3283846378326416,293.2279357910156,297.1499938964844,293.1499938964844,0.445472776889801,-7895.84228515625,304.16119384765625,0.889778196811676,0.5265688300132751,0.5022859573364258,293.2366638183594,297.1499938964844,293.1499938964844,0.0154037689790129,-3838.64404296875,303.8563842773437,0.3738372027873993,0.050000000745058,0.2501641809940338,291.15655517578125,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3389587402344,291.1572265625,1.0,0.4464985728263855,0.6566610336303711,0.6566610336303711,1.0,1.0,-1.921357274055481,0.8055290579795837,1.1158281564712524,0.3605321943759918,0.0,0.0,0.7378829717636108,158.70896911621094,163.0,15.005152702331545,-23168.5234375,921.8843994140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4365539550781,312.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.65625,18000.0,0.0,0.0,0.533154308795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9374299645423888,0.9374393820762634,-9.415560271008871e-06,0.0,0.0005410838639363,0.0,0.0,109.9327621459961,0.0,0.0,0.0,0.5454677939414978,4.0,0.0,1.0
378600,293.3218994140625,297.1499938964844,293.1499938964844,0.1452213078737259,-3087.25927734375,304.1681213378906,0.6625191569328308,0.2117833197116851,0.196288913488388,293.408935546875,297.1499938964844,293.1499938964844,0.2558326721191406,-5096.00146484375,304.1836242675781,0.7696318626403809,0.3350598514080047,0.3236188292503357,293.2253112792969,297.1499938964844,293.1499938964844,0.3811897039413452,-5161.7099609375,304.1601257324219,0.8540826439857483,0.4651279151439667,0.3283846378326416,293.2279357910156,297.1499938964844,293.1499938964844,0.445472776889801,-7895.84228515625,304.16119384765625,0.889778196811676,0.5265688300132751,0.5022859573364258,293.2366638183594,297.1499938964844,293.1499938964844,0.0154037689790129,-3838.64404296875,303.8563842773437,0.3738372027873993,0.050000000745058,0.2501641809940338,291.15655517578125,291.1499938964844,259.5936889648437,259.2035217285156,279.1949768066406,293.3389587402344,291.1572265625,1.0,0.4464985728263855,0.6566610336303711,0.6566610336303711,1.0,1.0,-1.921357274055481,0.8055290579795837,1.1158281564712524,0.3605321943759918,0.0,0.0,0.7378829717636108,158.70896911621094,163.0,15.005152702331545,-23168.5234375,921.8843994140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4365539550781,312.5292663574219,278.1499938964844,0.0,18000.0,313.1499938964844,18037.65625,18000.0,0.0,0.0,0.533154308795929,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9374299645423888,0.9374393820762634,-9.415560271008871e-06,0.0,0.0005410838639363,0.0,0.0,109.9327621459961,0.0,0.0,0.0,0.5454677939414978,4.0,0.0,1.0
378660,293.3212585449219,297.1499938964844,293.1499938964844,0.1417249739170074,-3027.537353515625,304.1679077148437,0.655522346496582,0.207560732960701,0.1926260143518448,293.4127197265625,297.1499938964844,293.1499938964844,0.2489264458417892,-4986.59423828125,304.1839294433594,0.761147141456604,0.3277334570884704,0.3168793022632599,293.2256164550781,297.1499938964844,293.1499938964844,0.3790128827095032,-5138.3876953125,304.1603698730469,0.8496416807174683,0.4631587266921997,0.3271175026893616,293.2286376953125,297.1499938964844,293.1499938964844,0.4430253207683563,-7861.61083984375,304.1615295410156,0.8849360942840576,0.5244531035423279,0.500436544418335,293.2396545410156,297.1499938964844,293.1499938964844,0.0153409065678715,-3833.984619140625,303.8182373046875,0.3716795742511749,0.050000000745058,0.2507904767990112,291.16552734375,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3420715332031,291.1658935546875,1.0,0.4471433758735657,0.6614449620246887,0.6614449620246887,1.0,1.0,-1.905875325202942,0.800703763961792,1.10517156124115,0.3591627776622772,0.0,0.0,0.7351593375205994,161.67959594726562,151.0,12.32227897644043,-22988.60546875,917.6649780273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37255859375,312.47882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.619140625,18000.0,0.0,0.0,0.528777539730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9322738647460938,0.9322832226753236,-9.361533557239454e-06,0.0,0.0005366419791243,0.0,0.0,108.54503631591795,0.0,0.0,0.0,0.543187141418457,4.0,0.0,1.0
378720,293.3212585449219,297.1499938964844,293.1499938964844,0.1417249739170074,-3027.537353515625,304.1679077148437,0.655522346496582,0.207560732960701,0.1926260143518448,293.4127197265625,297.1499938964844,293.1499938964844,0.2489264458417892,-4986.59423828125,304.1839294433594,0.761147141456604,0.3277334570884704,0.3168793022632599,293.2256164550781,297.1499938964844,293.1499938964844,0.3790128827095032,-5138.3876953125,304.1603698730469,0.8496416807174683,0.4631587266921997,0.3271175026893616,293.2286376953125,297.1499938964844,293.1499938964844,0.4430253207683563,-7861.61083984375,304.1615295410156,0.8849360942840576,0.5244531035423279,0.500436544418335,293.2396545410156,297.1499938964844,293.1499938964844,0.0153409065678715,-3833.984619140625,303.8182373046875,0.3716795742511749,0.050000000745058,0.2507904767990112,291.16552734375,291.1499938964844,259.6640930175781,259.2599792480469,279.1968994140625,293.3420715332031,291.1658935546875,1.0,0.4471433758735657,0.6614449620246887,0.6614449620246887,1.0,1.0,-1.905875325202942,0.800703763961792,1.10517156124115,0.3591627776622772,0.0,0.0,0.7351593375205994,161.67959594726562,151.0,12.32227897644043,-22988.60546875,917.6649780273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37255859375,312.47882080078125,278.1499938964844,0.0,18000.0,313.1499938964844,18057.619140625,18000.0,0.0,0.0,0.528777539730072,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9322738647460938,0.9322832226753236,-9.361533557239454e-06,0.0,0.0005366419791243,0.0,0.0,108.54503631591795,0.0,0.0,0.0,0.543187141418457,4.0,0.0,1.0
378780,293.321044921875,297.1499938964844,293.1499938964844,0.138051837682724,-2964.396728515625,304.1680603027344,0.6526810526847839,0.2032690048217773,0.1887173950672149,293.41717529296875,297.1499938964844,293.1499938964844,0.2417289465665817,-4871.72900390625,304.18463134765625,0.7573621273040771,0.3201777637004852,0.309745579957962,293.2257385253906,297.1499938964844,293.1499938964844,0.3766832947731018,-5113.34326171875,304.1607971191406,0.8505337834358215,0.46121945977211,0.3257043957710266,293.2291259765625,297.1499938964844,293.1499938964844,0.4404199421405792,-7825.044921875,304.1620483398437,0.8859885334968567,0.5223594903945923,0.4983837008476257,293.2422790527344,297.1499938964844,293.1499938964844,0.015170207247138,-3814.27001953125,303.7803039550781,0.373015433549881,0.050000000745058,0.2504020035266876,291.1731262207031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3456115722656,291.1736145019531,1.0,0.4429448843002319,0.6665817499160767,0.6665817499160767,1.0,1.0,-1.887989521026612,0.7948093414306641,1.0931801795959473,0.3572652041912079,0.0,0.0,0.7316064834594727,159.17987060546875,139.0,11.739920616149902,-22783.533203125,893.7213134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3153686523437,312.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.716796875,18000.0,0.0,0.0,0.5245781540870667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925469934940338,0.9254792332649232,-9.28909685171675e-06,0.0,0.0005323801306076,0.0,0.0,106.7202377319336,0.0,0.0,0.0,0.5401676893234253,4.0,0.0,1.0
378840,293.321044921875,297.1499938964844,293.1499938964844,0.138051837682724,-2964.396728515625,304.1680603027344,0.6526810526847839,0.2032690048217773,0.1887173950672149,293.41717529296875,297.1499938964844,293.1499938964844,0.2417289465665817,-4871.72900390625,304.18463134765625,0.7573621273040771,0.3201777637004852,0.309745579957962,293.2257385253906,297.1499938964844,293.1499938964844,0.3766832947731018,-5113.34326171875,304.1607971191406,0.8505337834358215,0.46121945977211,0.3257043957710266,293.2291259765625,297.1499938964844,293.1499938964844,0.4404199421405792,-7825.044921875,304.1620483398437,0.8859885334968567,0.5223594903945923,0.4983837008476257,293.2422790527344,297.1499938964844,293.1499938964844,0.015170207247138,-3814.27001953125,303.7803039550781,0.373015433549881,0.050000000745058,0.2504020035266876,291.1731262207031,291.1499938964844,259.7350158691406,259.3162536621094,279.1999206542969,293.3456115722656,291.1736145019531,1.0,0.4429448843002319,0.6665817499160767,0.6665817499160767,1.0,1.0,-1.887989521026612,0.7948093414306641,1.0931801795959473,0.3572652041912079,0.0,0.0,0.7316064834594727,159.17987060546875,139.0,11.739920616149902,-22783.533203125,893.7213134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3153686523437,312.43133544921875,278.1499938964844,0.0,18000.0,313.1499938964844,18076.716796875,18000.0,0.0,0.0,0.5245781540870667,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.925469934940338,0.9254792332649232,-9.28909685171675e-06,0.0,0.0005323801306076,0.0,0.0,106.7202377319336,0.0,0.0,0.0,0.5401676893234253,4.0,0.0,1.0
378900,293.3208312988281,297.1499938964844,293.1499938964844,0.1361677348613739,-2931.85546875,304.168212890625,0.6523815989494324,0.201142817735672,0.1867059618234634,293.41943359375,297.1499938964844,293.1499938964844,0.2380198985338211,-4812.20947265625,304.1850891113281,0.7567071318626404,0.3163506984710693,0.3060525953769684,293.22564697265625,297.1499938964844,293.1499938964844,0.3754655718803406,-5100.23046875,304.1610412597656,0.8524854183197021,0.4602761566638946,0.3249711692333221,293.229248046875,297.1499938964844,293.1499938964844,0.4390556216239929,-7805.86474609375,304.1623229980469,0.888175368309021,0.5213339924812317,0.4973166882991791,293.2433776855469,297.1499938964844,293.1499938964844,0.0150562031194567,-3800.176025390625,303.7616577148437,0.3746675550937652,0.050000000745058,0.249931052327156,291.1774597167969,291.1499938964844,259.7706604003906,259.34429931640625,279.2015380859375,293.3473815917969,291.17791748046875,1.0,0.4397393763065338,0.6692821383476257,0.6692821383476257,1.0,1.0,-1.8784126043319704,0.7915834188461304,1.0868291854858398,0.356163740158081,0.0,0.0,0.7293404936790466,156.43902587890625,139.0,11.785234451293944,-22672.68359375,876.5640869140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.293212890625,312.4100646972656,278.1499938964844,0.0,18000.0,313.1499938964844,18090.623046875,18000.0,0.0,0.0,0.522491991519928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.92108154296875,0.9210907816886902,-9.243033673556056e-06,0.0,0.0005302629433572,0.0,0.0,105.5584487915039,0.0,0.0,0.0,0.5382291078567505,4.0,0.0,1.0
378960,293.3204650878906,297.1499938964844,293.1499938964844,0.1342938244342804,-2899.40576171875,304.1683044433594,0.6526550054550171,0.1990520656108856,0.1846959739923477,293.4215393066406,297.1499938964844,293.1499938964844,0.2342921048402786,-4752.20068359375,304.1854858398437,0.7566601634025574,0.3125198185443878,0.3023213744163513,293.2254943847656,297.1499938964844,293.1499938964844,0.3742456138134002,-5087.10107421875,304.1612548828125,0.8552036285400391,0.4593507647514343,0.3242309391498565,293.2292785644531,297.1499938964844,293.1499938964844,0.437686562538147,-7786.63134765625,304.1625671386719,0.8911963105201721,0.5203236937522888,0.4962373375892639,293.2442932128906,297.1499938964844,293.1499938964844,0.0149310128763318,-3784.3515625,303.74322509765625,0.3768137991428375,0.050000000745058,0.2493351697921753,291.1815185546875,291.1499938964844,259.8064270019531,259.3723449707031,279.2031555175781,293.3490295410156,291.18194580078125,1.0,0.4359844624996185,0.6720626950263977,0.6720626950263977,1.0,1.0,-1.868618369102478,0.7882586121559143,1.080359697341919,0.3550073206424713,0.0,0.0,0.7268287539482117,153.02755737304688,127.0,11.500432014465332,-22558.517578125,857.2354125976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.276611328125,312.39111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18103.80859375,18000.0,0.0,0.0,0.5203893780708313,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9160606265068054,0.9160698652267456,-9.19000285648508e-06,0.0,0.0005281290505081,0.0,0.0,104.23573303222656,0.0,0.0,0.0,0.536015510559082,4.0,0.0,1.0
379020,293.3192138671875,297.1499938964844,293.1499938964844,0.130613699555397,-2835.429443359375,304.1683349609375,0.6546568274497986,0.1949856132268905,0.1807233095169067,293.4253234863281,297.1499938964844,293.1499938964844,0.2268394380807876,-4631.6611328125,304.1860656738281,0.7580693364143372,0.304872453212738,0.2948075830936432,293.2249450683594,297.1499938964844,293.1499938964844,0.3718180954456329,-5060.9951171875,304.1615600585937,0.8626176118850708,0.4575486481189728,0.3227439522743225,293.2291259765625,297.1499938964844,293.1499938964844,0.4349557161331177,-7748.3037109375,304.1629333496094,0.8993364572525024,0.5183452367782593,0.4940630495548248,293.2457580566406,297.1499938964844,293.1499938964844,0.0146596943959593,-3749.16455078125,303.7070007324219,0.3823483884334564,0.050000000745058,0.2478760033845901,291.1889038085937,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3511657714844,291.1893005371094,1.0,0.4272451400756836,0.6778240203857422,0.6778240203857422,1.0,1.0,-1.8486772775650024,0.7814266681671143,1.0672506093978882,0.3525809943675995,0.0,0.0,0.7211300730705261,144.77294921875,115.0,10.44435977935791,-22324.384765625,814.3046264648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2609558105469,312.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18127.302734375,18000.0,0.0,0.0,0.5160784125328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9043428301811218,0.9043518900871276,-9.06578225112753e-06,0.0,0.0005237539880909,0.0,0.0,101.1833267211914,0.0,0.0,0.0,0.5308570265769958,4.0,0.0,1.0
379080,293.3192138671875,297.1499938964844,293.1499938964844,0.130613699555397,-2835.429443359375,304.1683349609375,0.6546568274497986,0.1949856132268905,0.1807233095169067,293.4253234863281,297.1499938964844,293.1499938964844,0.2268394380807876,-4631.6611328125,304.1860656738281,0.7580693364143372,0.304872453212738,0.2948075830936432,293.2249450683594,297.1499938964844,293.1499938964844,0.3718180954456329,-5060.9951171875,304.1615600585937,0.8626176118850708,0.4575486481189728,0.3227439522743225,293.2291259765625,297.1499938964844,293.1499938964844,0.4349557161331177,-7748.3037109375,304.1629333496094,0.8993364572525024,0.5183452367782593,0.4940630495548248,293.2457580566406,297.1499938964844,293.1499938964844,0.0146596943959593,-3749.16455078125,303.7070007324219,0.3823483884334564,0.050000000745058,0.2478760033845901,291.1889038085937,291.1499938964844,259.8782653808594,259.4283142089844,279.20611572265625,293.3511657714844,291.1893005371094,1.0,0.4272451400756836,0.6778240203857422,0.6778240203857422,1.0,1.0,-1.8486772775650024,0.7814266681671143,1.0672506093978882,0.3525809943675995,0.0,0.0,0.7211300730705261,144.77294921875,115.0,10.44435977935791,-22324.384765625,814.3046264648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2609558105469,312.3612670898437,278.1499938964844,0.0,18000.0,313.1499938964844,18127.302734375,18000.0,0.0,0.0,0.5160784125328064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9043428301811218,0.9043518900871276,-9.06578225112753e-06,0.0,0.0005237539880909,0.0,0.0,101.1833267211914,0.0,0.0,0.0,0.5308570265769958,4.0,0.0,1.0
379140,293.3173828125,297.1499938964844,293.1499938964844,0.1270457208156585,-2773.07470703125,304.16815185546875,0.6583647727966309,0.1910664141178131,0.1768374592065811,293.4284973144531,297.1499938964844,293.1499938964844,0.2194355726242065,-4511.12646484375,304.1863708496094,0.7611875534057617,0.29725381731987,0.2872684299945831,293.22418212890625,297.1499938964844,293.1499938964844,0.3694297075271606,-5035.3330078125,304.16168212890625,0.8724145889282227,0.4558021426200866,0.3212608397006988,293.228759765625,297.1499938964844,293.1499938964844,0.4322609901428222,-7710.52783203125,304.1631164550781,0.91019868850708,0.5164160132408142,0.4918873608112335,293.2467346191406,297.1499938964844,293.1499938964844,0.0143744247034192,-3711.14208984375,303.6716003417969,0.3893088698387146,0.050000000745058,0.246181771159172,291.1952514648437,291.1499938964844,259.9505615234375,259.48419189453125,279.2090148925781,293.3525695800781,291.195556640625,1.0,0.4173222780227661,0.6838716864585876,0.6838716864585876,1.0,1.0,-1.8285309076309204,0.7744705677032471,1.0540603399276731,0.3500665426254272,0.0,0.0,0.7146613597869873,135.26466369628906,103.0,9.057448387145996,-22085.322265625,768.1195068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2680053710937,312.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18146.955078125,18000.0,0.0,0.0,0.5115557909011841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906645774841309,0.8906735181808472,-8.921131666284055e-06,0.0,0.0005191641394048,0.0,0.0,97.69066619873048,0.0,0.0,0.0,0.5248554348945618,4.0,0.0,1.0
