time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
379200,293.3173828125,297.1499938964844,293.1499938964844,0.1270457208156585,-2773.07470703125,304.16815185546875,0.6583647727966309,0.1910664141178131,0.1768374592065811,293.4284973144531,297.1499938964844,293.1499938964844,0.2194355726242065,-4511.12646484375,304.1863708496094,0.7611875534057617,0.29725381731987,0.2872684299945831,293.22418212890625,297.1499938964844,293.1499938964844,0.3694297075271606,-5035.3330078125,304.16168212890625,0.8724145889282227,0.4558021426200866,0.3212608397006988,293.228759765625,297.1499938964844,293.1499938964844,0.4322609901428222,-7710.52783203125,304.1631164550781,0.91019868850708,0.5164160132408142,0.4918873608112335,293.2467346191406,297.1499938964844,293.1499938964844,0.0143744247034192,-3711.14208984375,303.6716003417969,0.3893088698387146,0.050000000745058,0.246181771159172,291.1952514648437,291.1499938964844,259.9505615234375,259.48419189453125,279.2090148925781,293.3525695800781,291.195556640625,1.0,0.4173222780227661,0.6838716864585876,0.6838716864585876,1.0,1.0,-1.8285309076309204,0.7744705677032471,1.0540603399276731,0.3500665426254272,0.0,0.0,0.7146613597869873,135.26466369628906,103.0,9.057448387145996,-22085.322265625,768.1195068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2680053710937,312.3420715332031,278.1499938964844,0.0,18000.0,313.1499938964844,18146.955078125,18000.0,0.0,0.0,0.5115557909011841,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8906645774841309,0.8906735181808472,-8.921131666284055e-06,0.0,0.0005191641394048,0.0,0.0,97.69066619873048,0.0,0.0,0.0,0.5248554348945618,4.0,0.0,1.0
379260,293.31512451171875,297.1499938964844,293.1499938964844,0.1235982179641723,-2712.50341796875,304.1678466796875,0.6637056469917297,0.1872826814651489,0.1730474084615707,293.43115234375,297.1499938964844,293.1499938964844,0.2121046185493469,-4390.95703125,304.1864624023437,0.7658913731575012,0.289661705493927,0.2797245383262634,293.2232971191406,297.1499938964844,293.1499938964844,0.3670969009399414,-5010.28466796875,304.16168212890625,0.8845234513282776,0.4541014432907104,0.3197892904281616,293.2282409667969,297.1499938964844,293.1499938964844,0.4296223521232605,-7673.57275390625,304.16314697265625,0.9244992733001708,0.5145278573036194,0.4897224307060241,293.247314453125,297.1499938964844,293.1499938964844,0.014085748232901,-3671.752197265625,303.63690185546875,0.3968499004840851,0.050000000745058,0.2443476021289825,291.20037841796875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120056152344,293.35357666015625,291.2006225585937,1.0,0.4065609276294708,0.6902214288711548,0.6902214288711548,1.0,1.0,-1.8083527088165283,0.7674654126167297,1.0408873558044434,0.3475021123886108,0.0,0.0,0.7075867652893066,125.0146713256836,91.0,7.425936698913574,-21843.041015625,720.5341186523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2950744628906,312.33203125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.45703125,18000.0,0.0,0.0,0.5067631602287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753783702850342,0.8753871321678162,-8.760704076848924e-06,0.0,0.0005143001908436,0.0,0.0,93.88257598876952,0.0,0.0,0.0,0.5181779861450195,4.0,0.0,1.0
379320,293.31512451171875,297.1499938964844,293.1499938964844,0.1235982179641723,-2712.50341796875,304.1678466796875,0.6637056469917297,0.1872826814651489,0.1730474084615707,293.43115234375,297.1499938964844,293.1499938964844,0.2121046185493469,-4390.95703125,304.1864624023437,0.7658913731575012,0.289661705493927,0.2797245383262634,293.2232971191406,297.1499938964844,293.1499938964844,0.3670969009399414,-5010.28466796875,304.16168212890625,0.8845234513282776,0.4541014432907104,0.3197892904281616,293.2282409667969,297.1499938964844,293.1499938964844,0.4296223521232605,-7673.57275390625,304.16314697265625,0.9244992733001708,0.5145278573036194,0.4897224307060241,293.247314453125,297.1499938964844,293.1499938964844,0.014085748232901,-3671.752197265625,303.63690185546875,0.3968499004840851,0.050000000745058,0.2443476021289825,291.20037841796875,291.1499938964844,260.02325439453125,259.5399780273437,279.2120056152344,293.35357666015625,291.2006225585937,1.0,0.4065609276294708,0.6902214288711548,0.6902214288711548,1.0,1.0,-1.8083527088165283,0.7674654126167297,1.0408873558044434,0.3475021123886108,0.0,0.0,0.7075867652893066,125.0146713256836,91.0,7.425936698913574,-21843.041015625,720.5341186523438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2950744628906,312.33203125,278.1499938964844,0.0,18000.0,313.1499938964844,18162.45703125,18000.0,0.0,0.0,0.5067631602287292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8753783702850342,0.8753871321678162,-8.760704076848924e-06,0.0,0.0005143001908436,0.0,0.0,93.88257598876952,0.0,0.0,0.0,0.5181779861450195,4.0,0.0,1.0
379380,293.3125305175781,297.1499938964844,293.1499938964844,0.1202731430530548,-2653.76953125,304.1674499511719,0.6707883477210999,0.1836246997117996,0.1693555116653442,293.433349609375,297.1499938964844,293.1499938964844,0.2048576474189758,-4271.30908203125,304.1863708496094,0.7722589373588562,0.2820914983749389,0.2721839547157287,293.22235107421875,297.1499938964844,293.1499938964844,0.3648300468921661,-4985.9560546875,304.1615600585937,0.8990364670753479,0.4524391591548919,0.3183327615261078,293.22760009765625,297.1499938964844,293.1499938964844,0.427052766084671,-7637.607421875,304.1630249023437,0.9416970610618592,0.5126742720603943,0.48757404088974,293.24755859375,297.1499938964844,293.1499938964844,0.0137997055426239,-3631.8857421875,303.60284423828125,0.4047582149505615,0.050000000745058,0.2424317151308059,291.2041931152344,291.1499938964844,260.0963134765625,259.59576416015625,279.2151184082031,293.3542785644531,291.204345703125,1.0,0.3951635956764221,0.6968910098075867,0.6968910098075867,1.0,1.0,-1.7882364988327026,0.7604494690895081,1.0277869701385498,0.3449059128761291,0.0,0.0,0.7000904083251953,114.3359375,79.0,5.631232738494873,-21598.599609375,672.6469116210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3382263183594,312.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.296875,18000.0,0.0,0.0,0.5016677379608154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8588991165161133,0.8589076995849609,-8.589605386077892e-06,0.0,0.0005091289640404,0.0,0.0,89.8913803100586,0.0,0.0,0.0,0.5110165476799011,4.0,0.0,1.0
379440,293.3125305175781,297.1499938964844,293.1499938964844,0.1202731430530548,-2653.76953125,304.1674499511719,0.6707883477210999,0.1836246997117996,0.1693555116653442,293.433349609375,297.1499938964844,293.1499938964844,0.2048576474189758,-4271.30908203125,304.1863708496094,0.7722589373588562,0.2820914983749389,0.2721839547157287,293.22235107421875,297.1499938964844,293.1499938964844,0.3648300468921661,-4985.9560546875,304.1615600585937,0.8990364670753479,0.4524391591548919,0.3183327615261078,293.22760009765625,297.1499938964844,293.1499938964844,0.427052766084671,-7637.607421875,304.1630249023437,0.9416970610618592,0.5126742720603943,0.48757404088974,293.24755859375,297.1499938964844,293.1499938964844,0.0137997055426239,-3631.8857421875,303.60284423828125,0.4047582149505615,0.050000000745058,0.2424317151308059,291.2041931152344,291.1499938964844,260.0963134765625,259.59576416015625,279.2151184082031,293.3542785644531,291.204345703125,1.0,0.3951635956764221,0.6968910098075867,0.6968910098075867,1.0,1.0,-1.7882364988327026,0.7604494690895081,1.0277869701385498,0.3449059128761291,0.0,0.0,0.7000904083251953,114.3359375,79.0,5.631232738494873,-21598.599609375,672.6469116210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3382263183594,312.32891845703125,278.1499938964844,0.0,18000.0,313.1499938964844,18173.296875,18000.0,0.0,0.0,0.5016677379608154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8588991165161133,0.8589076995849609,-8.589605386077892e-06,0.0,0.0005091289640404,0.0,0.0,89.8913803100586,0.0,0.0,0.0,0.5110165476799011,4.0,0.0,1.0
379500,293.3111572265625,297.1499938964844,293.1499938964844,0.1186564937233924,-2625.09765625,304.1672058105469,0.6750637888908386,0.1818409264087677,0.167546808719635,293.4342956542969,297.1499938964844,293.1499938964844,0.2012672275304794,-4211.7001953125,304.1863098144531,0.7761441469192505,0.2783133685588836,0.2684161365032196,293.2218322753906,297.1499938964844,293.1499938964844,0.3637229204177856,-4974.076171875,304.1614685058594,0.9073857665061952,0.4516207277774811,0.3176106810569763,293.2272644042969,297.1499938964844,293.1499938964844,0.4257959425449371,-7620.021484375,304.1629638671875,0.9511069059371948,0.5117590427398682,0.4865069687366485,293.24755859375,297.1499938964844,293.1499938964844,0.0136586930602788,-3611.935791015625,303.5860290527344,0.4091203212738037,0.050000000745058,0.241454392671585,291.2055969238281,291.1499938964844,260.13299560546875,259.6236877441406,279.2167663574219,293.3544921875,291.2056884765625,1.0,0.3892625570297241,0.7003534436225891,0.7003534436225891,1.0,1.0,-1.7782188653945925,0.756944477558136,1.021274447441101,0.3435991704463959,0.0,0.0,0.6962392330169678,108.89629364013672,79.0,4.70734453201294,-21475.802734375,648.7969360351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.36444091796875,312.3292541503906,278.1499938964844,0.0,18000.0,313.1499938964844,18176.9140625,18000.0,0.0,0.0,0.4990019202232361,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8503435850143433,0.8503520488739014,-8.501622687617783e-06,0.0,0.0005064235301688,0.0,0.0,87.8660659790039,0.0,0.0,0.0,0.5073145627975464,4.0,0.0,1.0
379560,293.3096923828125,297.1499938964844,293.1499938964844,0.1170698404312133,-2596.882080078125,304.1669616699219,0.6798880696296692,0.180086463689804,0.1657626777887344,293.4351806640625,297.1499938964844,293.1499938964844,0.1976989656686782,-4152.23388671875,304.1861877441406,0.7805587649345398,0.2745397388935089,0.2646502554416656,293.2213439941406,297.1499938964844,293.1499938964844,0.3626334369182586,-4962.3857421875,304.161376953125,0.9171268939971924,0.4508101344108581,0.3168927729129791,293.2268981933594,297.1499938964844,293.1499938964844,0.4245580434799194,-7602.70068359375,304.162841796875,0.9608798027038574,0.5108509063720703,0.4854449033737182,293.2475280761719,297.1499938964844,293.1499938964844,0.013519387692213,-3592.036376953125,303.5693664550781,0.4139488339424133,0.050000000745058,0.2404686212539672,291.2066650390625,291.1499938964844,260.16973876953125,259.6515808105469,279.21844482421875,293.35467529296875,291.20672607421875,1.0,0.3832400441169739,0.7039053440093994,0.7039053440093994,1.0,1.0,-1.7682340145111084,0.7534435987472534,1.014790415763855,0.3422876000404358,0.0,0.0,0.6923501491546631,103.4136734008789,67.0,3.786810398101807,-21352.73828125,625.0877685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.39288330078125,312.33038330078125,278.1499938964844,0.0,18000.0,313.1499938964844,18179.3671875,18000.0,0.0,0.0,0.4962584674358368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.84165358543396,0.8416619896888733,-8.412891475018114e-06,0.0,0.0005036392831243,0.0,0.0,85.84161376953125,0.0,0.0,0.0,0.5035658478736877,4.0,0.0,1.0
379620,293.306640625,297.1499938964844,293.1499938964844,0.1139839589595794,-2541.784912109375,304.1664428710937,0.6914167404174805,0.176661416888237,0.1622671782970428,293.43670654296875,297.1499938964844,293.1499938964844,0.1906292587518692,-4033.724853515625,304.1859130859375,0.7912372946739197,0.2670046389102936,0.2571261823177337,293.2203063964844,297.1499938964844,293.1499938964844,0.3605055510997772,-4939.5498046875,304.1611328125,0.9401643872261048,0.4492099285125732,0.3154695630073547,293.2261657714844,297.1499938964844,293.1499938964844,0.4221372604370117,-7568.82666015625,304.16259765625,0.9809197783470154,0.5090538263320923,0.4833359718322754,293.247314453125,297.1499938964844,293.1499938964844,0.0132464719936251,-3552.49755859375,303.5363464355469,0.4257217049598694,0.050000000745058,0.2384814023971557,291.2078857421875,291.1499938964844,260.2435302734375,259.7074584960937,279.2220458984375,293.3548583984375,291.2078552246094,1.0,0.3708574473857879,0.711290180683136,0.711290180683136,1.0,1.0,-1.748375654220581,0.746458113193512,1.001917600631714,0.3396509885787964,0.0,0.0,0.6845387816429138,92.3718032836914,55.0,2.005072116851806,-21106.099609375,578.2578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4538879394531,312.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18181.013671875,18000.0,0.0,0.0,0.4905541241168976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8240794539451599,0.8240876793861389,-8.235498171416111e-06,0.0,0.0004978500655852,0.0,0.0,81.84773254394531,0.0,0.0,0.0,0.496021419763565,4.0,0.0,1.0
379680,293.306640625,297.1499938964844,293.1499938964844,0.1139839589595794,-2541.784912109375,304.1664428710937,0.6914167404174805,0.176661416888237,0.1622671782970428,293.43670654296875,297.1499938964844,293.1499938964844,0.1906292587518692,-4033.724853515625,304.1859130859375,0.7912372946739197,0.2670046389102936,0.2571261823177337,293.2203063964844,297.1499938964844,293.1499938964844,0.3605055510997772,-4939.5498046875,304.1611328125,0.9401643872261048,0.4492099285125732,0.3154695630073547,293.2261657714844,297.1499938964844,293.1499938964844,0.4221372604370117,-7568.82666015625,304.16259765625,0.9809197783470154,0.5090538263320923,0.4833359718322754,293.247314453125,297.1499938964844,293.1499938964844,0.0132464719936251,-3552.49755859375,303.5363464355469,0.4257217049598694,0.050000000745058,0.2384814023971557,291.2078857421875,291.1499938964844,260.2435302734375,259.7074584960937,279.2220458984375,293.3548583984375,291.2078552246094,1.0,0.3708574473857879,0.711290180683136,0.711290180683136,1.0,1.0,-1.748375654220581,0.746458113193512,1.001917600631714,0.3396509885787964,0.0,0.0,0.6845387816429138,92.3718032836914,55.0,2.005072116851806,-21106.099609375,578.2578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4538879394531,312.3337097167969,278.1499938964844,0.0,18000.0,313.1499938964844,18181.013671875,18000.0,0.0,0.0,0.4905541241168976,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8240794539451599,0.8240876793861389,-8.235498171416111e-06,0.0,0.0004978500655852,0.0,0.0,81.84773254394531,0.0,0.0,0.0,0.496021419763565,4.0,0.0,1.0
379740,293.3033752441406,297.1499938964844,293.1499938964844,0.1110159009695053,-2488.505126953125,304.1659240722656,0.7056514024734497,0.1733510643243789,0.1588759869337082,293.4379577636719,297.1499938964844,293.1499938964844,0.1836503446102142,-3915.796142578125,304.1855773925781,0.8046360015869141,0.2594898343086242,0.249621033668518,293.2192687988281,297.1499938964844,293.1499938964844,0.3584423661231994,-4917.3974609375,304.1608581542969,0.9657078385353088,0.4476393163204193,0.3140682578086853,293.2252197265625,297.1499938964844,293.1499938964844,0.4186777174472809,-7518.8125,304.1644897460937,0.9990000128746032,0.50731360912323,0.4800557792186737,293.2469482421875,297.1499938964844,293.1499938964844,0.0129845160990953,-3513.84619140625,303.5037841796875,0.4414461255073547,0.050000000745058,0.2365139126777649,291.2080993652344,291.1499938964844,260.3175964355469,259.763427734375,279.2267761230469,293.3548889160156,291.2081298828125,1.0,0.3579971194267273,0.7191672325134277,0.7191672325134277,1.0,1.0,-1.7273355722427368,0.7388622164726257,0.9884732961654664,0.3367810547351837,0.0,0.0,0.6767749190330505,81.41947174072266,58.0,1.2153270244598389,-20850.26953125,531.90185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5168151855469,312.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.8984375,18000.0,0.0,0.0,0.484581857919693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065431118011475,0.8065511584281921,-8.061376320256386e-06,0.0,0.0004917889600619,0.0,0.0,77.99520111083984,0.0,0.0,0.0,0.4885437786579132,4.0,0.0,1.0
379800,293.3033752441406,297.1499938964844,293.1499938964844,0.1110159009695053,-2488.505126953125,304.1659240722656,0.7056514024734497,0.1733510643243789,0.1588759869337082,293.4379577636719,297.1499938964844,293.1499938964844,0.1836503446102142,-3915.796142578125,304.1855773925781,0.8046360015869141,0.2594898343086242,0.249621033668518,293.2192687988281,297.1499938964844,293.1499938964844,0.3584423661231994,-4917.3974609375,304.1608581542969,0.9657078385353088,0.4476393163204193,0.3140682578086853,293.2252197265625,297.1499938964844,293.1499938964844,0.4186777174472809,-7518.8125,304.1644897460937,0.9990000128746032,0.50731360912323,0.4800557792186737,293.2469482421875,297.1499938964844,293.1499938964844,0.0129845160990953,-3513.84619140625,303.5037841796875,0.4414461255073547,0.050000000745058,0.2365139126777649,291.2080993652344,291.1499938964844,260.3175964355469,259.763427734375,279.2267761230469,293.3548889160156,291.2081298828125,1.0,0.3579971194267273,0.7191672325134277,0.7191672325134277,1.0,1.0,-1.7273355722427368,0.7388622164726257,0.9884732961654664,0.3367810547351837,0.0,0.0,0.6767749190330505,81.41947174072266,58.0,1.2153270244598389,-20850.26953125,531.90185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5168151855469,312.3387451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18178.8984375,18000.0,0.0,0.0,0.484581857919693,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8065431118011475,0.8065511584281921,-8.061376320256386e-06,0.0,0.0004917889600619,0.0,0.0,77.99520111083984,0.0,0.0,0.0,0.4885437786579132,4.0,0.0,1.0
379860,293.3001708984375,297.1499938964844,293.1499938964844,0.1081219986081123,-2435.890625,304.1654357910156,0.7100154757499695,0.1701162159442901,0.1558062136173248,293.4389953613281,297.1499938964844,293.1499938964844,0.1766051203012466,-3795.256103515625,304.1854553222656,0.8067522644996643,0.2519814074039459,0.2423795163631439,293.2183837890625,297.1499938964844,293.1499938964844,0.3559257686138153,-4889.7958984375,304.16143798828125,0.9761325120925904,0.4460647702217102,0.3128606677055359,293.2088623046875,297.1499938964844,293.1499938964844,0.4007834196090698,-7253.9189453125,304.1888732910156,0.9990000128746032,0.5086807012557983,0.4631620645523071,293.24639892578125,297.1499938964844,293.1499938964844,0.0128060486167669,-3486.067138671875,303.4729309082031,0.449725478887558,0.050000000745058,0.2356873303651809,291.2311096191406,291.1499938964844,260.3919677734375,259.8195495605469,279.2373962402344,293.3555603027344,291.2322998046875,1.0,0.3492200970649719,0.7284921407699585,0.7284921407699585,1.0,1.0,-1.6921361684799194,0.7249318361282349,0.9672042727470398,0.3303930759429931,0.0,0.0,0.6646649837493896,76.26013946533203,61.0,24.03943634033203,-20470.759765625,494.6508483886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6029357910156,312.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18248.728515625,18000.0,0.0,0.0,0.478095531463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784276008605957,0.7842838764190674,-7.862063284846954e-06,0.0,0.0004852061683777,0.0,0.0,73.41574096679688,0.0,0.0,0.0,0.4791576862335205,4.0,0.0,1.0
379920,293.3001708984375,297.1499938964844,293.1499938964844,0.1081219986081123,-2435.890625,304.1654357910156,0.7100154757499695,0.1701162159442901,0.1558062136173248,293.4389953613281,297.1499938964844,293.1499938964844,0.1766051203012466,-3795.256103515625,304.1854553222656,0.8067522644996643,0.2519814074039459,0.2423795163631439,293.2183837890625,297.1499938964844,293.1499938964844,0.3559257686138153,-4889.7958984375,304.16143798828125,0.9761325120925904,0.4460647702217102,0.3128606677055359,293.2088623046875,297.1499938964844,293.1499938964844,0.4007834196090698,-7253.9189453125,304.1888732910156,0.9990000128746032,0.5086807012557983,0.4631620645523071,293.24639892578125,297.1499938964844,293.1499938964844,0.0128060486167669,-3486.067138671875,303.4729309082031,0.449725478887558,0.050000000745058,0.2356873303651809,291.2311096191406,291.1499938964844,260.3919677734375,259.8195495605469,279.2373962402344,293.3555603027344,291.2322998046875,1.0,0.3492200970649719,0.7284921407699585,0.7284921407699585,1.0,1.0,-1.6921361684799194,0.7249318361282349,0.9672042727470398,0.3303930759429931,0.0,0.0,0.6646649837493896,76.26013946533203,61.0,24.03943634033203,-20470.759765625,494.6508483886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6029357910156,312.3666687011719,278.1499938964844,0.0,18000.0,313.1499938964844,18248.728515625,18000.0,0.0,0.0,0.478095531463623,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.784276008605957,0.7842838764190674,-7.862063284846954e-06,0.0,0.0004852061683777,0.0,0.0,73.41574096679688,0.0,0.0,0.0,0.4791576862335205,4.0,0.0,1.0
379980,293.2974548339844,297.1499938964844,293.1499938964844,0.1054904013872146,-2388.111083984375,304.1646728515625,0.7105844616889954,0.1668639779090881,0.1527943760156631,293.4403381347656,297.1499938964844,293.1499938964844,0.1699476093053817,-3680.845703125,304.1847229003906,0.8044290542602539,0.2443912774324417,0.2351403832435608,293.2180480957031,297.1499938964844,293.1499938964844,0.3540273606777191,-4869.4599609375,304.1607666015625,0.981428861618042,0.4444037079811096,0.3116479218006134,293.1832275390625,297.1499938964844,293.1499938964844,0.3900313973426819,-7098.2509765625,304.1934509277344,0.9990000128746032,0.512383222579956,0.4531468152999878,293.2460327148437,297.1499938964844,293.1499938964844,0.0126858353614807,-3469.213134765625,303.4407043457031,0.4548310935497284,0.050000000745058,0.2352292388677597,291.23486328125,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.3578796386719,291.2344665527344,1.0,0.3433090150356293,0.7382587194442749,0.7382587194442749,1.0,1.0,-1.665866136550903,0.7150386571884155,0.9508274793624878,0.3261211812496185,0.0,0.0,0.6528594493865967,73.26891326904297,64.0,6.546548843383789,-20116.99609375,470.115966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72613525390625,312.37628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18263.1796875,18000.0,0.0,0.0,0.4708121418952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569049596786499,0.7569125890731812,-7.609170552314026e-06,0.0,0.0004778144648298,0.0,0.0,67.95854949951172,0.0,0.0,0.0,0.4678615629673004,4.0,0.0,1.0
380040,293.2974548339844,297.1499938964844,293.1499938964844,0.1054904013872146,-2388.111083984375,304.1646728515625,0.7105844616889954,0.1668639779090881,0.1527943760156631,293.4403381347656,297.1499938964844,293.1499938964844,0.1699476093053817,-3680.845703125,304.1847229003906,0.8044290542602539,0.2443912774324417,0.2351403832435608,293.2180480957031,297.1499938964844,293.1499938964844,0.3540273606777191,-4869.4599609375,304.1607666015625,0.981428861618042,0.4444037079811096,0.3116479218006134,293.1832275390625,297.1499938964844,293.1499938964844,0.3900313973426819,-7098.2509765625,304.1934509277344,0.9990000128746032,0.512383222579956,0.4531468152999878,293.2460327148437,297.1499938964844,293.1499938964844,0.0126858353614807,-3469.213134765625,303.4407043457031,0.4548310935497284,0.050000000745058,0.2352292388677597,291.23486328125,291.1499938964844,260.46661376953125,259.8758850097656,279.2441101074219,293.3578796386719,291.2344665527344,1.0,0.3433090150356293,0.7382587194442749,0.7382587194442749,1.0,1.0,-1.665866136550903,0.7150386571884155,0.9508274793624878,0.3261211812496185,0.0,0.0,0.6528594493865967,73.26891326904297,64.0,6.546548843383789,-20116.99609375,470.115966796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.72613525390625,312.37628173828125,278.1499938964844,0.0,18000.0,313.1499938964844,18263.1796875,18000.0,0.0,0.0,0.4708121418952942,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7569049596786499,0.7569125890731812,-7.609170552314026e-06,0.0,0.0004778144648298,0.0,0.0,67.95854949951172,0.0,0.0,0.0,0.4678615629673004,4.0,0.0,1.0
380100,293.296142578125,297.1499938964844,293.1499938964844,0.1042499542236328,-2365.578125,304.1642761230469,0.7097952961921692,0.1652543991804123,0.1513181924819946,293.44097900390625,297.1499938964844,293.1499938964844,0.166717454791069,-3625.074951171875,304.1842956542969,0.8019470572471619,0.2405840754508972,0.2315254211425781,293.2179260253906,297.1499938964844,293.1499938964844,0.353239893913269,-4861.13916015625,304.1602478027344,0.9827268123626708,0.4435641169548034,0.3110471963882446,293.17156982421875,297.1499938964844,293.1499938964844,0.3868041634559631,-7053.17626953125,304.1913757324219,0.9990000128746032,0.5142524838447571,0.4502265155315399,293.2458801269531,297.1499938964844,293.1499938964844,0.0126406718045473,-3463.563720703125,303.4243469238281,0.4563721418380737,0.050000000745058,0.2350976765155792,291.231689453125,291.1499938964844,260.5039978027344,259.90411376953125,279.2466735839844,293.3596496582031,291.23095703125,1.0,0.3412130773067474,0.7432882189750671,0.7432882189750671,1.0,1.0,-1.65536630153656,0.7112663984298706,0.9440999031066896,0.3246046900749206,0.0,0.0,0.6477229595184326,72.35166931152344,64.0,-1.526018500328064,-19969.0,461.2872619628906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7904052734375,312.3837585449219,278.1499938964844,0.0,18000.0,313.1499938964844,18245.8828125,18000.0,0.0,0.0,0.4669510722160339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7446794509887695,0.7446869015693665,-7.493782504752744e-06,0.0,0.0004738959833048,0.0,0.0,65.58538055419922,0.0,0.0,0.0,0.4627953171730041,4.0,0.0,1.0
380160,293.2948303222656,297.1499938964844,293.1499938964844,0.1030530333518982,-2343.819580078125,304.1638488769531,0.7083936929702759,0.1636604219675064,0.1498648822307586,293.4416198730469,297.1499938964844,293.1499938964844,0.1635392904281616,-3570.010498046875,304.183837890625,0.7987219095230103,0.2367730289697647,0.2279158979654312,293.21783447265625,297.1499938964844,293.1499938964844,0.3525360524654388,-4853.76171875,304.15966796875,0.9833059310913086,0.4427215158939361,0.3104517459869385,293.1618347167969,297.1499938964844,293.1499938964844,0.3847903907299042,-7026.28759765625,304.1875,0.9990000128746032,0.5158932209014893,0.4484480917453766,293.2457275390625,297.1499938964844,293.1499938964844,0.0126028666272759,-3459.30029296875,303.4078063964844,0.457322359085083,0.050000000745058,0.2350180894136428,291.22613525390625,291.1499938964844,260.5414733886719,259.93243408203125,279.2487487792969,293.3612060546875,291.2250671386719,1.0,0.3395913243293762,0.7483828663825989,0.7483828663825989,1.0,1.0,-1.6463406085968018,0.7081403136253357,0.938200294971466,0.3234225213527679,0.0,0.0,0.6431947946548462,71.7435302734375,67.0,-8.920679092407227,-19837.1875,454.27923583984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8502502441406,312.3894958496094,278.1499938964844,0.0,18000.0,313.1499938964844,18223.369140625,18000.0,0.0,0.0,0.4630100429058075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7335872054100037,0.7335945963859558,-7.389118309220066e-06,0.0,0.0004698963311966,0.0,0.0,63.47550964355469,0.0,0.0,0.0,0.4582158923149109,4.0,0.0,1.0
380220,293.2922058105469,297.1499938964844,293.1499938964844,0.1007686555385589,-2302.21826171875,304.1630554199219,0.7040388584136963,0.1605249196290969,0.1470292061567306,293.4428100585937,297.1499938964844,293.1499938964844,0.1573017984628677,-3461.31787109375,304.1829528808594,0.790394127368927,0.2291433364152908,0.2207146733999252,293.2177124023437,297.1499938964844,293.1499938964844,0.3513098657131195,-4841.0146484375,304.1584777832031,0.9826736450195312,0.4410296678543091,0.3092755377292633,293.14959716796875,297.1499938964844,293.1499938964844,0.3838382363319397,-7018.1103515625,304.176513671875,0.9990000128746032,0.5180982351303101,0.4477458000183105,293.24560546875,297.1499938964844,293.1499938964844,0.0125434612855315,-3453.834228515625,303.3740539550781,0.4577005207538605,0.050000000745058,0.2349872291088104,291.2100524902344,291.1499938964844,260.6165771484375,259.9892883300781,279.2513122558594,293.3619689941406,291.2086486816406,1.0,0.3375382423400879,0.7586490511894226,0.7586490511894226,1.0,1.0,-1.6319952011108398,0.7034745812416077,0.9285206198692322,0.3218616545200348,0.0,0.0,0.6362178325653076,71.29042053222656,70.0,-19.61335182189941,-19620.783203125,444.6993408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9419250488281,312.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18166.607421875,18000.0,0.0,0.0,0.4550936818122864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157265543937683,0.7157337665557861,-7.2190914579550736e-06,0.0,0.0004618622479029,0.0,0.0,60.15394592285156,0.0,0.0,0.0,0.4508561491966247,4.0,0.0,1.0
380280,293.2922058105469,297.1499938964844,293.1499938964844,0.1007686555385589,-2302.21826171875,304.1630554199219,0.7040388584136963,0.1605249196290969,0.1470292061567306,293.4428100585937,297.1499938964844,293.1499938964844,0.1573017984628677,-3461.31787109375,304.1829528808594,0.790394127368927,0.2291433364152908,0.2207146733999252,293.2177124023437,297.1499938964844,293.1499938964844,0.3513098657131195,-4841.0146484375,304.1584777832031,0.9826736450195312,0.4410296678543091,0.3092755377292633,293.14959716796875,297.1499938964844,293.1499938964844,0.3838382363319397,-7018.1103515625,304.176513671875,0.9990000128746032,0.5180982351303101,0.4477458000183105,293.24560546875,297.1499938964844,293.1499938964844,0.0125434612855315,-3453.834228515625,303.3740539550781,0.4577005207538605,0.050000000745058,0.2349872291088104,291.2100524902344,291.1499938964844,260.6165771484375,259.9892883300781,279.2513122558594,293.3619689941406,291.2086486816406,1.0,0.3375382423400879,0.7586490511894226,0.7586490511894226,1.0,1.0,-1.6319952011108398,0.7034745812416077,0.9285206198692322,0.3218616545200348,0.0,0.0,0.6362178325653076,71.29042053222656,70.0,-19.61335182189941,-19620.783203125,444.6993408203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9419250488281,312.3915100097656,278.1499938964844,0.0,18000.0,313.1499938964844,18166.607421875,18000.0,0.0,0.0,0.4550936818122864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7157265543937683,0.7157337665557861,-7.2190914579550736e-06,0.0,0.0004618622479029,0.0,0.0,60.15394592285156,0.0,0.0,0.0,0.4508561491966247,4.0,0.0,1.0
380340,293.28955078125,297.1499938964844,293.1499938964844,0.0985877811908721,-2262.346435546875,304.1623229980469,0.6980661153793335,0.1574578583240509,0.144283041357994,293.44390869140625,297.1499938964844,293.1499938964844,0.1511559635400772,-3353.2890625,304.1822204589844,0.7801013588905334,0.2215033173561096,0.2135313600301742,293.2176513671875,297.1499938964844,293.1499938964844,0.3501946032047272,-4829.416015625,304.15753173828125,0.9800875782966614,0.4393280446529388,0.3081138432025909,293.14715576171875,297.1499938964844,293.1499938964844,0.3861773908138275,-7058.01953125,304.1637878417969,0.9990000128746032,0.5186223387718201,0.4500877261161804,293.245849609375,297.1499938964844,293.1499938964844,0.0124964788556098,-3450.680419921875,303.3390808105469,0.4564475417137146,0.050000000745058,0.2350929230451584,291.19146728515625,291.1499938964844,260.6918334960937,260.0464782714844,279.25341796875,293.3616943359375,291.19000244140625,1.0,0.3367631435394287,0.7690969705581665,0.7690969705581665,1.0,1.0,-1.6216158866882324,0.7004995346069336,0.9211163520812988,0.3211545348167419,0.0,0.0,0.6319243907928467,71.64851379394531,73.0,-24.466249465942383,-19457.251953125,439.74609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9783935546875,312.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.095703125,18000.0,0.0,0.0,0.4474687278270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038647532463074,0.7038718461990356,-7.103605184966e-06,0.0,0.0004541238886304,0.0,0.0,57.9896240234375,0.0,0.0,0.0,0.4459602534770965,4.0,0.0,1.0
380400,293.28955078125,297.1499938964844,293.1499938964844,0.0985877811908721,-2262.346435546875,304.1623229980469,0.6980661153793335,0.1574578583240509,0.144283041357994,293.44390869140625,297.1499938964844,293.1499938964844,0.1511559635400772,-3353.2890625,304.1822204589844,0.7801013588905334,0.2215033173561096,0.2135313600301742,293.2176513671875,297.1499938964844,293.1499938964844,0.3501946032047272,-4829.416015625,304.15753173828125,0.9800875782966614,0.4393280446529388,0.3081138432025909,293.14715576171875,297.1499938964844,293.1499938964844,0.3861773908138275,-7058.01953125,304.1637878417969,0.9990000128746032,0.5186223387718201,0.4500877261161804,293.245849609375,297.1499938964844,293.1499938964844,0.0124964788556098,-3450.680419921875,303.3390808105469,0.4564475417137146,0.050000000745058,0.2350929230451584,291.19146728515625,291.1499938964844,260.6918334960937,260.0464782714844,279.25341796875,293.3616943359375,291.19000244140625,1.0,0.3367631435394287,0.7690969705581665,0.7690969705581665,1.0,1.0,-1.6216158866882324,0.7004995346069336,0.9211163520812988,0.3211545348167419,0.0,0.0,0.6319243907928467,71.64851379394531,73.0,-24.466249465942383,-19457.251953125,439.74609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9783935546875,312.372314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18108.095703125,18000.0,0.0,0.0,0.4474687278270721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7038647532463074,0.7038718461990356,-7.103605184966e-06,0.0,0.0004541238886304,0.0,0.0,57.9896240234375,0.0,0.0,0.0,0.4459602534770965,4.0,0.0,1.0
380460,293.28692626953125,297.1499938964844,293.1499938964844,0.0964792147278785,-2223.638916015625,304.1617431640625,0.6909196972846985,0.154456228017807,0.1416165381669998,293.4449462890625,297.1499938964844,293.1499938964844,0.1450607925653457,-3245.148193359375,304.181640625,0.7684612274169922,0.2138499617576599,0.2063569277524948,293.2176513671875,297.1499938964844,293.1499938964844,0.349107563495636,-4818.0283203125,304.1568298339844,0.9759292602539062,0.4376146793365478,0.3069604337215423,293.1535339355469,297.1499938964844,293.1499938964844,0.3910496234893799,-7134.19775390625,304.1510925292969,0.9990000128746032,0.5174140334129333,0.4547337293624878,293.24664306640625,297.1499938964844,293.1499938964844,0.0124552361667156,-3448.600830078125,303.3024597167969,0.4540062546730041,0.050000000745058,0.2353036403656005,291.1727294921875,291.1499938964844,260.7673034667969,260.10406494140625,279.255615234375,293.360595703125,291.1712951660156,1.0,0.3369666039943695,0.7797660231590271,0.7797660231590271,1.0,1.0,-1.6142457723617554,0.6987892985343933,0.915456473827362,0.3210781514644623,0.0,0.0,0.6301581263542175,72.62864685058594,76.0,-25.558013916015625,-19334.685546875,438.251220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9484558105469,312.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.64453125,18000.0,0.0,0.0,0.4404943287372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976737380027771,0.6976808309555054,-7.038600415398832e-06,0.0,0.0004470457497518,0.0,0.0,56.84855270385742,0.0,0.0,0.0,0.4433689713478088,4.0,0.0,1.0
380520,293.28692626953125,297.1499938964844,293.1499938964844,0.0964792147278785,-2223.638916015625,304.1617431640625,0.6909196972846985,0.154456228017807,0.1416165381669998,293.4449462890625,297.1499938964844,293.1499938964844,0.1450607925653457,-3245.148193359375,304.181640625,0.7684612274169922,0.2138499617576599,0.2063569277524948,293.2176513671875,297.1499938964844,293.1499938964844,0.349107563495636,-4818.0283203125,304.1568298339844,0.9759292602539062,0.4376146793365478,0.3069604337215423,293.1535339355469,297.1499938964844,293.1499938964844,0.3910496234893799,-7134.19775390625,304.1510925292969,0.9990000128746032,0.5174140334129333,0.4547337293624878,293.24664306640625,297.1499938964844,293.1499938964844,0.0124552361667156,-3448.600830078125,303.3024597167969,0.4540062546730041,0.050000000745058,0.2353036403656005,291.1727294921875,291.1499938964844,260.7673034667969,260.10406494140625,279.255615234375,293.360595703125,291.1712951660156,1.0,0.3369666039943695,0.7797660231590271,0.7797660231590271,1.0,1.0,-1.6142457723617554,0.6987892985343933,0.915456473827362,0.3210781514644623,0.0,0.0,0.6301581263542175,72.62864685058594,76.0,-25.558013916015625,-19334.685546875,438.251220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9484558105469,312.3248291015625,278.1499938964844,0.0,18000.0,313.1499938964844,18053.64453125,18000.0,0.0,0.0,0.4404943287372589,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6976737380027771,0.6976808309555054,-7.038600415398832e-06,0.0,0.0004470457497518,0.0,0.0,56.84855270385742,0.0,0.0,0.0,0.4433689713478088,4.0,0.0,1.0
380580,293.2843017578125,297.1499938964844,293.1499938964844,0.0944268852472305,-2185.835205078125,304.1612548828125,0.6829967498779297,0.1515225619077682,0.1390263140201568,293.4458923339844,297.1499938964844,293.1499938964844,0.1389952152967453,-3136.478271484375,304.18121337890625,0.756041944026947,0.2061820179224014,0.1991845816373825,293.2177124023437,297.1499938964844,293.1499938964844,0.3480001091957092,-4806.3154296875,304.1564025878906,0.9704861044883728,0.4358886480331421,0.3058108687400818,293.16754150390625,297.1499938964844,293.1499938964844,0.3978586792945862,-7237.439453125,304.1394348144531,0.9990000128746032,0.5144982933998108,0.4611045718193054,293.2480163574219,297.1499938964844,293.1499938964844,0.0124156139791011,-3446.83154296875,303.26397705078125,0.4507553875446319,0.050000000745058,0.2355958819389343,291.1551208496094,291.1499938964844,260.8428955078125,260.162109375,279.2577209472656,293.3575439453125,291.15380859375,1.0,0.3379161655902862,0.7906447649002075,0.7906447649002075,1.0,1.0,-1.6091433763504028,0.6980075240135193,0.9111358523368835,0.3214531242847442,0.0,0.0,0.6306711435317993,74.08966064453125,79.0,-24.53366470336914,-19244.033203125,439.3619995117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8507385253906,312.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.880859375,18000.0,0.0,0.0,0.4344542026519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696616530418396,0.6966235637664795,-7.018621090537636e-06,0.0,0.0004409157845657,0.0,0.0,56.59894943237305,0.0,0.0,0.0,0.4428500831127167,4.0,0.0,1.0
380640,293.2843017578125,297.1499938964844,293.1499938964844,0.0944268852472305,-2185.835205078125,304.1612548828125,0.6829967498779297,0.1515225619077682,0.1390263140201568,293.4458923339844,297.1499938964844,293.1499938964844,0.1389952152967453,-3136.478271484375,304.18121337890625,0.756041944026947,0.2061820179224014,0.1991845816373825,293.2177124023437,297.1499938964844,293.1499938964844,0.3480001091957092,-4806.3154296875,304.1564025878906,0.9704861044883728,0.4358886480331421,0.3058108687400818,293.16754150390625,297.1499938964844,293.1499938964844,0.3978586792945862,-7237.439453125,304.1394348144531,0.9990000128746032,0.5144982933998108,0.4611045718193054,293.2480163574219,297.1499938964844,293.1499938964844,0.0124156139791011,-3446.83154296875,303.26397705078125,0.4507553875446319,0.050000000745058,0.2355958819389343,291.1551208496094,291.1499938964844,260.8428955078125,260.162109375,279.2577209472656,293.3575439453125,291.15380859375,1.0,0.3379161655902862,0.7906447649002075,0.7906447649002075,1.0,1.0,-1.6091433763504028,0.6980075240135193,0.9111358523368835,0.3214531242847442,0.0,0.0,0.6306711435317993,74.08966064453125,79.0,-24.53366470336914,-19244.033203125,439.3619995117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8507385253906,312.247314453125,278.1499938964844,0.0,18000.0,313.1499938964844,18004.880859375,18000.0,0.0,0.0,0.4344542026519775,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.696616530418396,0.6966235637664795,-7.018621090537636e-06,0.0,0.0004409157845657,0.0,0.0,56.59894943237305,0.0,0.0,0.0,0.4428500831127167,4.0,0.0,1.0
380700,293.282958984375,297.1499938964844,293.1499938964844,0.0934194549918174,-2167.239990234375,304.1610412597656,0.6788541078567505,0.1500828713178634,0.1377600580453872,293.4463806152344,297.1499938964844,293.1499938964844,0.1359707713127136,-3081.88232421875,304.1810302734375,0.7496898770332336,0.2023431658744812,0.1955984085798263,293.2177429199219,297.1499938964844,293.1499938964844,0.3474290072917938,-4800.2333984375,304.1562805175781,0.9673573970794678,0.4350209236145019,0.3052366375923157,293.1770935058594,297.1499938964844,293.1499938964844,0.4018396735191345,-7296.91162109375,304.1341247558594,0.9990000128746032,0.5124031901359558,0.4647928476333618,293.2489013671875,297.1499938964844,293.1499938964844,0.0123955672606825,-3445.904296875,303.2439880371094,0.4489242732524872,0.050000000745058,0.2357668727636337,291.14697265625,291.1499938964844,260.8807373046875,260.1913146972656,279.25897216796875,293.35565185546875,291.145751953125,1.0,0.3386133015155792,0.7961878180503845,0.7961878180503845,1.0,1.0,-1.607261300086975,0.6978861689567566,0.9093750715255736,0.3217695355415344,0.0,0.0,0.6316976547241211,74.96636199951172,79.0,-23.426511764526367,-19208.45703125,440.6927185058594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7780456542969,312.197998046875,278.1499938964844,0.0,18000.0,313.1499938964844,17982.6171875,18000.0,0.0,0.0,0.4318519234657287,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6978397369384766,0.6978467106819153,-7.023943908279762e-06,0.0,0.0004382747865747,0.0,0.0,56.77523422241211,0.0,0.0,0.0,0.4432971179485321,4.0,0.0,1.0
380760,293.2816162109375,297.1499938964844,293.1499938964844,0.0924227386713028,-2148.8203125,304.16082763671875,0.6746442317962646,0.1486622542142868,0.1365131437778473,293.4468078613281,297.1499938964844,293.1499938964844,0.1329499632120132,-3027.06884765625,304.1808776855469,0.7433011531829834,0.1985020637512207,0.1920120567083358,293.21783447265625,297.1499938964844,293.1499938964844,0.3468390703201294,-4793.91943359375,304.1562194824219,0.9639961123466492,0.4341501891613006,0.3046623766422272,293.1880798339844,297.1499938964844,293.1499938964844,0.406129240989685,-7360.4736328125,304.12921142578125,0.9990000128746032,0.5099005699157715,0.4687492251396179,293.2499389648437,297.1499938964844,293.1499938964844,0.0123749813064932,-3444.86279296875,303.2235412597656,0.4470012187957763,0.050000000745058,0.2359517961740493,291.13946533203125,291.1499938964844,260.9186096191406,260.2206420898437,279.2605895996094,293.3539428710937,291.1383361816406,1.0,0.3394316732883453,0.8018366098403931,0.8018366098403931,1.0,1.0,-1.605740666389465,0.6979110836982727,0.9078296422958374,0.3221562206745147,0.0,0.0,0.6331578493118286,75.92456817626953,82.0,-21.964298248291016,-19178.078125,442.4480285644531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6912841796875,312.1424255371094,278.1499938964844,0.0,18000.0,313.1499938964844,17962.240234375,18000.0,0.0,0.0,0.4295500814914703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7000898718833923,0.7000969052314758,-7.038437161099864e-06,0.0,0.0004359387094154,0.0,0.0,57.130279541015625,0.0,0.0,0.0,0.4441605806350708,4.0,0.0,1.0
380820,293.27886962890625,297.1499938964844,293.1499938964844,0.0904626250267028,-2112.5458984375,304.1604919433594,0.6661154627799988,0.145882710814476,0.134081020951271,293.4476318359375,297.1499938964844,293.1499938964844,0.1269234120845794,-2916.841796875,304.1806335449219,0.7304131984710693,0.1908179223537445,0.1848431229591369,293.2179870605469,297.1499938964844,293.1499938964844,0.3455956578254699,-4780.52734375,304.1562194824219,0.9566136002540588,0.432400643825531,0.3035140633583069,293.2138671875,297.1499938964844,293.1499938964844,0.4152885675430298,-7494.67529296875,304.1209716796875,0.9990000128746032,0.5037176609039307,0.4771305024623871,293.25225830078125,297.1499938964844,293.1499938964844,0.0123322354629635,-3442.40869140625,303.18145751953125,0.4429412484169006,0.050000000745058,0.2363617420196533,291.1265563964844,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.3520202636719,291.1257019042969,1.0,0.3413642048835754,0.8135879039764404,0.8135879039764404,1.0,1.0,-1.6033833026885986,0.6982249617576599,0.9051583409309388,0.3230631947517395,0.0,0.0,0.6371800303459167,78.06906127929688,85.0,-18.227783203125,-19128.482421875,446.9616394042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4822082519531,312.0157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.37109375,18000.0,0.0,0.0,0.425884485244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072456479072571,0.7072527408599854,-7.091704901540652e-06,0.0,0.0004322185995988,0.0,0.0,58.314449310302734,0.0,0.0,0.0,0.4469756186008453,4.0,0.0,1.0
380880,293.27886962890625,297.1499938964844,293.1499938964844,0.0904626250267028,-2112.5458984375,304.1604919433594,0.6661154627799988,0.145882710814476,0.134081020951271,293.4476318359375,297.1499938964844,293.1499938964844,0.1269234120845794,-2916.841796875,304.1806335449219,0.7304131984710693,0.1908179223537445,0.1848431229591369,293.2179870605469,297.1499938964844,293.1499938964844,0.3455956578254699,-4780.52734375,304.1562194824219,0.9566136002540588,0.432400643825531,0.3035140633583069,293.2138671875,297.1499938964844,293.1499938964844,0.4152885675430298,-7494.67529296875,304.1209716796875,0.9990000128746032,0.5037176609039307,0.4771305024623871,293.25225830078125,297.1499938964844,293.1499938964844,0.0123322354629635,-3442.40869140625,303.18145751953125,0.4429412484169006,0.050000000745058,0.2363617420196533,291.1265563964844,291.1499938964844,260.9944152832031,260.2797546386719,279.26531982421875,293.3520202636719,291.1257019042969,1.0,0.3413642048835754,0.8135879039764404,0.8135879039764404,1.0,1.0,-1.6033833026885986,0.6982249617576599,0.9051583409309388,0.3230631947517395,0.0,0.0,0.6371800303459167,78.06906127929688,85.0,-18.227783203125,-19128.482421875,446.9616394042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4822082519531,312.0157470703125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.37109375,18000.0,0.0,0.0,0.425884485244751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7072456479072571,0.7072527408599854,-7.091704901540652e-06,0.0,0.0004322185995988,0.0,0.0,58.314449310302734,0.0,0.0,0.0,0.4469756186008453,4.0,0.0,1.0
