time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
380940,293.2759704589844,297.1499938964844,293.1499938964844,0.0884545221924781,-2075.025390625,304.1603698730469,0.6553469300270081,0.1432079523801803,0.1318020522594452,293.4481811523437,297.1499938964844,293.1499938964844,0.1207843124866485,-2802.9384765625,304.1806640625,0.7146638035774231,0.1831641346216201,0.1777604818344116,293.21807861328125,297.1499938964844,293.1499938964844,0.3437506556510925,-4759.99755859375,304.15728759765625,0.9447572827339172,0.4306560158729553,0.3024176657199859,293.2335205078125,297.1499938964844,293.1499938964844,0.4120249152183532,-7440.345703125,304.13641357421875,0.9904292225837708,0.4980773627758026,0.4734641015529632,293.2546081542969,297.1499938964844,293.1499938964844,0.0122904190793633,-3438.1982421875,303.1401062011719,0.4364901185035705,0.050000000745058,0.2370764017105102,291.1352844238281,291.1499938964844,261.0703125,260.3394775390625,279.2799072265625,293.353515625,291.13702392578125,1.0,0.3430551886558532,0.8272719383239746,0.8272719383239746,1.0,1.0,-1.587287664413452,0.6921523213386536,0.8951353430747986,0.3205594420433044,0.0,0.0,0.6390719413757324,81.57352447509766,88.0,11.67888641357422,-18980.09765625,447.3088989257813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25518798828125,311.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.919921875,18000.0,0.0,0.0,0.4232862293720245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143815159797668,0.7143886685371399,-7.157954769354546e-06,0.0,0.0004295817052479,0.0,0.0,59.5950927734375,0.0,0.0,0.0,0.4498080909252167,4.0,0.0,1.0
381000,293.2759704589844,297.1499938964844,293.1499938964844,0.0884545221924781,-2075.025390625,304.1603698730469,0.6553469300270081,0.1432079523801803,0.1318020522594452,293.4481811523437,297.1499938964844,293.1499938964844,0.1207843124866485,-2802.9384765625,304.1806640625,0.7146638035774231,0.1831641346216201,0.1777604818344116,293.21807861328125,297.1499938964844,293.1499938964844,0.3437506556510925,-4759.99755859375,304.15728759765625,0.9447572827339172,0.4306560158729553,0.3024176657199859,293.2335205078125,297.1499938964844,293.1499938964844,0.4120249152183532,-7440.345703125,304.13641357421875,0.9904292225837708,0.4980773627758026,0.4734641015529632,293.2546081542969,297.1499938964844,293.1499938964844,0.0122904190793633,-3438.1982421875,303.1401062011719,0.4364901185035705,0.050000000745058,0.2370764017105102,291.1352844238281,291.1499938964844,261.0703125,260.3394775390625,279.2799072265625,293.353515625,291.13702392578125,1.0,0.3430551886558532,0.8272719383239746,0.8272719383239746,1.0,1.0,-1.587287664413452,0.6921523213386536,0.8951353430747986,0.3205594420433044,0.0,0.0,0.6390719413757324,81.57352447509766,88.0,11.67888641357422,-18980.09765625,447.3088989257813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25518798828125,311.9032287597656,278.1499938964844,0.0,18000.0,313.1499938964844,17947.919921875,18000.0,0.0,0.0,0.4232862293720245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7143815159797668,0.7143886685371399,-7.157954769354546e-06,0.0,0.0004295817052479,0.0,0.0,59.5950927734375,0.0,0.0,0.0,0.4498080909252167,4.0,0.0,1.0
381060,293.27313232421875,297.1499938964844,293.1499938964844,0.0864702090620994,-2037.951416015625,304.16021728515625,0.6458162069320679,0.1405923664569854,0.129573106765747,293.44873046875,297.1499938964844,293.1499938964844,0.1146817952394485,-2688.447509765625,304.1806030273437,0.6980440020561218,0.1754997372627258,0.1706640422344207,293.2184143066406,297.1499938964844,293.1499938964844,0.3417624235153198,-4737.93310546875,304.1581420898437,0.9336827993392944,0.4288639426231384,0.3012855648994446,293.2404479980469,297.1499938964844,293.1499938964844,0.4083876311779022,-7383.4072265625,304.14678955078125,0.9808897972106934,0.4945386052131653,0.4699169397354126,293.2569580078125,297.1499938964844,293.1499938964844,0.0122396564111113,-3432.287109375,303.0982971191406,0.4310556054115295,0.050000000745058,0.2377505302429199,291.1483154296875,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3544921875,291.1488647460937,1.0,0.3445740044116974,0.8424311876296997,0.8424311876296997,1.0,1.0,-1.5712934732437134,0.6861175894737244,0.885175883769989,0.3179653286933899,0.0,0.0,0.6382389664649963,84.86408996582031,91.0,13.329805374145508,-18777.794921875,447.0877685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06451416015625,311.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.4211697280406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713838517665863,0.7138456702232361,-7.165755505411653e-06,0.0,0.0004274337261449,0.0,0.0,59.58015823364258,0.0,0.0,0.0,0.4497417211532593,4.0,0.0,1.0
381120,293.27313232421875,297.1499938964844,293.1499938964844,0.0864702090620994,-2037.951416015625,304.16021728515625,0.6458162069320679,0.1405923664569854,0.129573106765747,293.44873046875,297.1499938964844,293.1499938964844,0.1146817952394485,-2688.447509765625,304.1806030273437,0.6980440020561218,0.1754997372627258,0.1706640422344207,293.2184143066406,297.1499938964844,293.1499938964844,0.3417624235153198,-4737.93310546875,304.1581420898437,0.9336827993392944,0.4288639426231384,0.3012855648994446,293.2404479980469,297.1499938964844,293.1499938964844,0.4083876311779022,-7383.4072265625,304.14678955078125,0.9808897972106934,0.4945386052131653,0.4699169397354126,293.2569580078125,297.1499938964844,293.1499938964844,0.0122396564111113,-3432.287109375,303.0982971191406,0.4310556054115295,0.050000000745058,0.2377505302429199,291.1483154296875,291.1499938964844,261.146240234375,260.3998718261719,279.2943420410156,293.3544921875,291.1488647460937,1.0,0.3445740044116974,0.8424311876296997,0.8424311876296997,1.0,1.0,-1.5712934732437134,0.6861175894737244,0.885175883769989,0.3179653286933899,0.0,0.0,0.6382389664649963,84.86408996582031,91.0,13.329805374145508,-18777.794921875,447.0877685546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.06451416015625,311.7761535644531,278.1499938964844,0.0,18000.0,313.1499938964844,18003.23828125,18000.0,0.0,0.0,0.4211697280406952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.713838517665863,0.7138456702232361,-7.165755505411653e-06,0.0,0.0004274337261449,0.0,0.0,59.58015823364258,0.0,0.0,0.0,0.4497417211532593,4.0,0.0,1.0
381180,293.2701721191406,297.1499938964844,293.1499938964844,0.0845748037099838,-2002.6544189453125,304.15997314453125,0.6373528242111206,0.138074055314064,0.1274155527353286,293.4490661621094,297.1499938964844,293.1499938964844,0.1086992844939231,-2575.01171875,304.1803894042969,0.6816772818565369,0.1678611040115356,0.1635740250349044,293.2187194824219,297.1499938964844,293.1499938964844,0.3398604393005371,-4716.9404296875,304.1585998535156,0.923552632331848,0.4270678162574768,0.3001386523246765,293.2428283691406,297.1499938964844,293.1499938964844,0.405593991279602,-7340.8623046875,304.1524353027344,0.9719527959823608,0.4917623400688171,0.4673174023628235,293.2591857910156,297.1499938964844,293.1499938964844,0.012189288623631,-3426.712158203125,303.0557556152344,0.4264396429061889,0.050000000745058,0.2383859008550644,291.1568908691406,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.35479736328125,291.1575012207031,1.0,0.346045970916748,0.8590266704559326,0.8590266704559326,1.0,1.0,-1.5564558506011963,0.6805545687675476,0.8759012818336487,0.3156026303768158,0.0,0.0,0.6367488503456116,87.97351837158203,94.0,12.594340324401855,-18590.66015625,446.9980773925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9202575683594,311.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.0390625,18000.0,0.0,0.0,0.4192593097686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116861343383789,0.711693286895752,-7.151827503548702e-06,0.0,0.0004254948871675,0.0,0.0,59.2313346862793,0.0,0.0,0.0,0.4489036798477173,4.0,0.0,1.0
381240,293.2701721191406,297.1499938964844,293.1499938964844,0.0845748037099838,-2002.6544189453125,304.15997314453125,0.6373528242111206,0.138074055314064,0.1274155527353286,293.4490661621094,297.1499938964844,293.1499938964844,0.1086992844939231,-2575.01171875,304.1803894042969,0.6816772818565369,0.1678611040115356,0.1635740250349044,293.2187194824219,297.1499938964844,293.1499938964844,0.3398604393005371,-4716.9404296875,304.1585998535156,0.923552632331848,0.4270678162574768,0.3001386523246765,293.2428283691406,297.1499938964844,293.1499938964844,0.405593991279602,-7340.8623046875,304.1524353027344,0.9719527959823608,0.4917623400688171,0.4673174023628235,293.2591857910156,297.1499938964844,293.1499938964844,0.012189288623631,-3426.712158203125,303.0557556152344,0.4264396429061889,0.050000000745058,0.2383859008550644,291.1568908691406,291.1499938964844,261.2221984863281,260.46099853515625,279.3087463378906,293.35479736328125,291.1575012207031,1.0,0.346045970916748,0.8590266704559326,0.8590266704559326,1.0,1.0,-1.5564558506011963,0.6805545687675476,0.8759012818336487,0.3156026303768158,0.0,0.0,0.6367488503456116,87.97351837158203,94.0,12.594340324401855,-18590.66015625,446.9980773925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9202575683594,311.6762084960937,278.1499938964844,0.0,18000.0,313.1499938964844,18024.0390625,18000.0,0.0,0.0,0.4192593097686767,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7116861343383789,0.711693286895752,-7.151827503548702e-06,0.0,0.0004254948871675,0.0,0.0,59.2313346862793,0.0,0.0,0.0,0.4489036798477173,4.0,0.0,1.0
381300,293.2685852050781,297.1499938964844,293.1499938964844,0.0836587473750114,-1985.6275634765625,304.1598205566406,0.633414626121521,0.1368588060140609,0.1263731569051742,293.4491577148437,297.1499938964844,293.1499938964844,0.1057481914758682,-2518.572998046875,304.1802062988281,0.6736894845962524,0.1640575379133224,0.1600407063961029,293.2188720703125,297.1499938964844,293.1499938964844,0.3389138579368591,-4706.50537109375,304.15875244140625,0.918791651725769,0.4261708855628967,0.2995646297931671,293.2433166503906,297.1499938964844,293.1499938964844,0.4042994976043701,-7321.4892578125,304.1543273925781,0.967561423778534,0.4904921948909759,0.4661621451377868,293.26025390625,297.1499938964844,293.1499938964844,0.0121635124087333,-3423.823974609375,303.0343322753906,0.4243422746658325,0.050000000745058,0.2386965751647949,291.1609802246094,291.1499938964844,261.2601928710937,260.49188232421875,279.3194580078125,293.35479736328125,291.1615905761719,1.0,0.3467755019664764,0.8645024299621582,0.8645024299621582,1.0,1.0,-1.5492593050003052,0.677641749382019,0.8716175556182861,0.3142430484294891,0.0,0.0,0.635607123374939,89.49618530273438,94.0,12.409066200256348,-18496.39453125,446.9787292480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8648986816406,311.6353454589844,278.1499938964844,0.0,18000.0,313.1499938964844,18035.205078125,18000.0,0.0,0.0,0.4183305203914642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7097143530845642,0.7097215056419373,-7.137333341233898e-06,0.0,0.0004245523014105,0.0,0.0,58.9017219543457,0.0,0.0,0.0,0.4481276273727417,4.0,0.0,1.0
381360,293.2669982910156,297.1499938964844,293.1499938964844,0.0827429145574569,-1968.583740234375,304.1596984863281,0.6296241283416748,0.1356701701879501,0.1253555417060852,293.4491577148437,297.1499938964844,293.1499938964844,0.1028001606464386,-2461.8056640625,304.1800842285156,0.6658662557601929,0.1602663546800613,0.1565173417329788,293.218994140625,297.1499938964844,293.1499938964844,0.3378869891166687,-4695.1162109375,304.1590270996094,0.9142369031906128,0.4252744317054748,0.2989906370639801,293.2435607910156,297.1499938964844,293.1499938964844,0.4029357433319092,-7301.1904296875,304.1560363769531,0.9631882905960084,0.489261656999588,0.465054452419281,293.26129150390625,297.1499938964844,293.1499938964844,0.0121346097439527,-3420.135498046875,303.0130310058594,0.4223574101924896,0.050000000745058,0.2390045672655105,291.1675109863281,291.1499938964844,261.29815673828125,260.52294921875,279.34130859375,293.3547668457031,291.1688232421875,1.0,0.3475040197372436,0.8641395568847656,0.8641395568847656,1.0,1.0,-1.5421583652496338,0.6742838621139526,0.8678745627403259,0.3124184012413025,0.0,0.0,0.6338078379631042,91.00697326660156,97.0,17.014118194580078,-18396.90625,446.9725036621094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82135009765625,311.601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18050.626953125,18000.0,0.0,0.0,0.4173816740512848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.706987202167511,0.706994354724884,-7.117359928088263e-06,0.0,0.0004235893429722,0.0,0.0,58.44816207885742,0.0,0.0,0.0,0.4470385313034057,4.0,0.0,1.0
381420,293.2637634277344,297.1499938964844,293.1499938964844,0.0809594094753265,-1935.4549560546875,304.159423828125,0.6223343014717102,0.133364126086235,0.1233861520886421,293.448974609375,297.1499938964844,293.1499938964844,0.0969864875078201,-2348.849609375,304.17974853515625,0.65082186460495,0.1527250856161117,0.1495063602924347,293.2192077636719,297.1499938964844,293.1499938964844,0.3358030915260315,-4672.0166015625,304.15948486328125,0.9058042168617249,0.4234812259674072,0.2978417575359344,293.24365234375,297.1499938964844,293.1499938964844,0.4002046883106231,-7260.94580078125,304.1585388183594,0.9544703364372252,0.4868696928024292,0.4629191756248474,293.26324462890625,297.1499938964844,293.1499938964844,0.0120748812332749,-3412.31640625,302.97039794921875,0.4186724722385406,0.050000000745058,0.2396155595779419,291.1822204589844,291.1499938964844,261.3741149902344,260.5857849121094,279.38482666015625,293.35467529296875,291.1830749511719,1.0,0.3489626944065094,0.8634138107299805,0.8634138107299805,1.0,1.0,-1.5281678438186646,0.6676728129386902,0.8604950904846191,0.3088274300098419,0.0,0.0,0.6284538507461548,94.008056640625,100.0,17.905508041381836,-18180.798828125,446.9943237304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7729797363281,311.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.521484375,18000.0,0.0,0.0,0.4152941107749939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6973925232887268,0.6973995566368103,-7.045914117043139e-06,0.0,0.0004214707296341,0.0,0.0,56.8619270324707,0.0,0.0,0.0,0.4432703554630279,4.0,0.0,1.0
381480,293.2637634277344,297.1499938964844,293.1499938964844,0.0809594094753265,-1935.4549560546875,304.159423828125,0.6223343014717102,0.133364126086235,0.1233861520886421,293.448974609375,297.1499938964844,293.1499938964844,0.0969864875078201,-2348.849609375,304.17974853515625,0.65082186460495,0.1527250856161117,0.1495063602924347,293.2192077636719,297.1499938964844,293.1499938964844,0.3358030915260315,-4672.0166015625,304.15948486328125,0.9058042168617249,0.4234812259674072,0.2978417575359344,293.24365234375,297.1499938964844,293.1499938964844,0.4002046883106231,-7260.94580078125,304.1585388183594,0.9544703364372252,0.4868696928024292,0.4629191756248474,293.26324462890625,297.1499938964844,293.1499938964844,0.0120748812332749,-3412.31640625,302.97039794921875,0.4186724722385406,0.050000000745058,0.2396155595779419,291.1822204589844,291.1499938964844,261.3741149902344,260.5857849121094,279.38482666015625,293.35467529296875,291.1830749511719,1.0,0.3489626944065094,0.8634138107299805,0.8634138107299805,1.0,1.0,-1.5281678438186646,0.6676728129386902,0.8604950904846191,0.3088274300098419,0.0,0.0,0.6284538507461548,94.008056640625,100.0,17.905508041381836,-18180.798828125,446.9943237304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7729797363281,311.5427551269531,278.1499938964844,0.0,18000.0,313.1499938964844,18096.521484375,18000.0,0.0,0.0,0.4152941107749939,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6973925232887268,0.6973995566368103,-7.045914117043139e-06,0.0,0.0004214707296341,0.0,0.0,56.8619270324707,0.0,0.0,0.0,0.4432703554630279,4.0,0.0,1.0
381540,293.2604675292969,297.1499938964844,293.1499938964844,0.0792718231678009,-1904.265625,304.1590881347656,0.6151740550994873,0.1311491429805755,0.1214977651834487,293.4485168457031,297.1499938964844,293.1499938964844,0.091307520866394,-2237.697998046875,304.1792907714844,0.6366488933563232,0.1452455818653106,0.1425498276948928,293.2193908691406,297.1499938964844,293.1499938964844,0.3338398337364197,-4650.35302734375,304.1595764160156,0.8982702493667603,0.4216928482055664,0.2966946959495544,293.24346923828125,297.1499938964844,293.1499938964844,0.3976311087608337,-7223.4638671875,304.1599426269531,0.9458121061325072,0.4845369756221771,0.4608465135097503,293.2651062011719,297.1499938964844,293.1499938964844,0.0120183220133185,-3405.34765625,302.9270935058594,0.4153056442737579,0.050000000745058,0.2402223795652389,291.1926574707031,291.1499938964844,261.45001220703125,260.6495361328125,279.4281921386719,293.3547058105469,291.1933898925781,1.0,0.3504287004470825,0.8626880049705505,0.8626880049705505,1.0,1.0,-1.5144124031066897,0.6611791253089905,0.8532333374023438,0.3053017854690552,0.0,0.0,0.6220518946647644,96.99392700195312,103.0,15.173293113708496,-17963.16015625,447.06646728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748107910156,311.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18122.380859375,18000.0,0.0,0.0,0.4127943217754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848627924919128,0.6848697662353516,-6.946591383893974e-06,0.0,0.000418933777837,0.0,0.0,54.79283905029297,0.0,0.0,0.0,0.438325434923172,4.0,0.0,1.0
381600,293.2604675292969,297.1499938964844,293.1499938964844,0.0792718231678009,-1904.265625,304.1590881347656,0.6151740550994873,0.1311491429805755,0.1214977651834487,293.4485168457031,297.1499938964844,293.1499938964844,0.091307520866394,-2237.697998046875,304.1792907714844,0.6366488933563232,0.1452455818653106,0.1425498276948928,293.2193908691406,297.1499938964844,293.1499938964844,0.3338398337364197,-4650.35302734375,304.1595764160156,0.8982702493667603,0.4216928482055664,0.2966946959495544,293.24346923828125,297.1499938964844,293.1499938964844,0.3976311087608337,-7223.4638671875,304.1599426269531,0.9458121061325072,0.4845369756221771,0.4608465135097503,293.2651062011719,297.1499938964844,293.1499938964844,0.0120183220133185,-3405.34765625,302.9270935058594,0.4153056442737579,0.050000000745058,0.2402223795652389,291.1926574707031,291.1499938964844,261.45001220703125,260.6495361328125,279.4281921386719,293.3547058105469,291.1933898925781,1.0,0.3504287004470825,0.8626880049705505,0.8626880049705505,1.0,1.0,-1.5144124031066897,0.6611791253089905,0.8532333374023438,0.3053017854690552,0.0,0.0,0.6220518946647644,96.99392700195312,103.0,15.173293113708496,-17963.16015625,447.06646728515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7748107910156,311.5071105957031,278.1499938964844,0.0,18000.0,313.1499938964844,18122.380859375,18000.0,0.0,0.0,0.4127943217754364,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6848627924919128,0.6848697662353516,-6.946591383893974e-06,0.0,0.000418933777837,0.0,0.0,54.79283905029297,0.0,0.0,0.0,0.438325434923172,4.0,0.0,1.0
381660,293.2571105957031,297.1499938964844,293.1499938964844,0.0776687040925026,-1874.769775390625,304.15875244140625,0.6078619956970215,0.1290306597948074,0.1196949481964111,293.44775390625,297.1499938964844,293.1499938964844,0.0857086479663848,-2128.054443359375,304.1788635253906,0.6230149865150452,0.1378355324268341,0.1356553435325622,293.2195129394531,297.1499938964844,293.1499938964844,0.3319447040557861,-4629.474609375,304.1595458984375,0.8911250233650208,0.4199093580245971,0.2955506443977356,293.2431030273437,297.1499938964844,293.1499938964844,0.3951446413993835,-7187.498046875,304.1607666015625,0.9372804760932922,0.4822436571121216,0.4588139057159424,293.2668762207031,297.1499938964844,293.1499938964844,0.0119632445275783,-3398.756103515625,302.8832702636719,0.4121995270252228,0.050000000745058,0.2408263981342315,291.2010192871094,291.1499938964844,261.5260314941406,260.71392822265625,279.4714660644531,293.3548278808594,291.2015380859375,1.0,0.3519057929515838,0.8620225191116333,0.8620225191116333,1.0,1.0,-1.500882625579834,0.6548023819923401,0.8460802435874939,0.3018437623977661,0.0,0.0,0.6146640777587891,99.97158813476562,106.0,11.990943908691406,-17744.9140625,447.2003479003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8186340332031,311.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18141.63671875,18000.0,0.0,0.0,0.4097806811332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700986623764038,0.6701054573059082,-6.829466656199656e-06,0.0,0.000415875314502,0.0,0.0,52.41321563720703,0.0,0.0,0.0,0.4325295984745025,4.0,0.0,1.0
381720,293.2571105957031,297.1499938964844,293.1499938964844,0.0776687040925026,-1874.769775390625,304.15875244140625,0.6078619956970215,0.1290306597948074,0.1196949481964111,293.44775390625,297.1499938964844,293.1499938964844,0.0857086479663848,-2128.054443359375,304.1788635253906,0.6230149865150452,0.1378355324268341,0.1356553435325622,293.2195129394531,297.1499938964844,293.1499938964844,0.3319447040557861,-4629.474609375,304.1595458984375,0.8911250233650208,0.4199093580245971,0.2955506443977356,293.2431030273437,297.1499938964844,293.1499938964844,0.3951446413993835,-7187.498046875,304.1607666015625,0.9372804760932922,0.4822436571121216,0.4588139057159424,293.2668762207031,297.1499938964844,293.1499938964844,0.0119632445275783,-3398.756103515625,302.8832702636719,0.4121995270252228,0.050000000745058,0.2408263981342315,291.2010192871094,291.1499938964844,261.5260314941406,260.71392822265625,279.4714660644531,293.3548278808594,291.2015380859375,1.0,0.3519057929515838,0.8620225191116333,0.8620225191116333,1.0,1.0,-1.500882625579834,0.6548023819923401,0.8460802435874939,0.3018437623977661,0.0,0.0,0.6146640777587891,99.97158813476562,106.0,11.990943908691406,-17744.9140625,447.2003479003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8186340332031,311.4911499023437,278.1499938964844,0.0,18000.0,313.1499938964844,18141.63671875,18000.0,0.0,0.0,0.4097806811332702,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6700986623764038,0.6701054573059082,-6.829466656199656e-06,0.0,0.000415875314502,0.0,0.0,52.41321563720703,0.0,0.0,0.0,0.4325295984745025,4.0,0.0,1.0
381780,293.2537536621094,297.1499938964844,293.1499938964844,0.0761453211307525,-1846.8768310546875,304.1583557128906,0.6005739569664001,0.1269968897104263,0.1179706901311874,293.4467163085937,297.1499938964844,293.1499938964844,0.0801610052585601,-2020.0423583984373,304.1784973144531,0.6085712313652039,0.1305043548345565,0.1288315653800964,293.2196044921875,297.1499938964844,293.1499938964844,0.3301260769367218,-4609.46728515625,304.1593933105469,0.8842923045158386,0.4181306064128876,0.2944095134735107,293.2426147460937,297.1499938964844,293.1499938964844,0.3927554786205292,-7153.107421875,304.1611633300781,0.9289612770080566,0.4799809157848358,0.4568110704421997,293.2685241699219,297.1499938964844,293.1499938964844,0.0119097493588924,-3392.592529296875,302.8389587402344,0.4093047678470611,0.050000000745058,0.2414285540580749,291.2070007324219,291.1499938964844,261.6024169921875,260.7785949707031,279.5146179199219,293.35479736328125,291.20733642578125,1.0,0.3533956110477447,0.8613570332527161,0.8613570332527161,1.0,1.0,-1.4875692129135132,0.6485335826873779,0.8390356302261353,0.29844731092453,0.0,0.0,0.6066449880599976,102.94573211669922,109.0,8.784541130065918,-17527.150390625,447.4011840820313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8948669433594,311.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18153.00390625,18000.0,0.0,0.0,0.4061994254589081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538772583007812,0.6538839936256409,-6.70162080496084e-06,0.0,0.0004122407990507,0.0,0.0,49.87652206420898,0.0,0.0,0.0,0.4262113571166992,4.0,0.0,1.0
381840,293.2537536621094,297.1499938964844,293.1499938964844,0.0761453211307525,-1846.8768310546875,304.1583557128906,0.6005739569664001,0.1269968897104263,0.1179706901311874,293.4467163085937,297.1499938964844,293.1499938964844,0.0801610052585601,-2020.0423583984373,304.1784973144531,0.6085712313652039,0.1305043548345565,0.1288315653800964,293.2196044921875,297.1499938964844,293.1499938964844,0.3301260769367218,-4609.46728515625,304.1593933105469,0.8842923045158386,0.4181306064128876,0.2944095134735107,293.2426147460937,297.1499938964844,293.1499938964844,0.3927554786205292,-7153.107421875,304.1611633300781,0.9289612770080566,0.4799809157848358,0.4568110704421997,293.2685241699219,297.1499938964844,293.1499938964844,0.0119097493588924,-3392.592529296875,302.8389587402344,0.4093047678470611,0.050000000745058,0.2414285540580749,291.2070007324219,291.1499938964844,261.6024169921875,260.7785949707031,279.5146179199219,293.35479736328125,291.20733642578125,1.0,0.3533956110477447,0.8613570332527161,0.8613570332527161,1.0,1.0,-1.4875692129135132,0.6485335826873779,0.8390356302261353,0.29844731092453,0.0,0.0,0.6066449880599976,102.94573211669922,109.0,8.784541130065918,-17527.150390625,447.4011840820313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8948669433594,311.4903869628906,278.1499938964844,0.0,18000.0,313.1499938964844,18153.00390625,18000.0,0.0,0.0,0.4061994254589081,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6538772583007812,0.6538839936256409,-6.70162080496084e-06,0.0,0.0004122407990507,0.0,0.0,49.87652206420898,0.0,0.0,0.0,0.4262113571166992,4.0,0.0,1.0
381900,293.2521057128906,297.1499938964844,293.1499938964844,0.0754106938838958,-1833.475830078125,304.1581726074219,0.5969684720039368,0.1260095387697219,0.1171354204416275,293.4460754394531,297.1499938964844,293.1499938964844,0.0773981884121894,-1966.6728515625,304.1783447265625,0.6007395386695862,0.1268723458051681,0.1254497021436691,293.2196350097656,297.1499938964844,293.1499938964844,0.3292436599731445,-4599.7666015625,304.1593017578125,0.8809888362884521,0.4172429144382477,0.293840080499649,293.2423400878906,297.1499938964844,293.1499938964844,0.3915959000587463,-7136.45849609375,304.1612243652344,0.9249127507209778,0.4788594543933868,0.4558192193508148,293.2693176269531,297.1499938964844,293.1499938964844,0.0118835754692554,-3389.66064453125,302.8166198730469,0.407923012971878,0.050000000745058,0.2417290806770324,291.20916748046875,291.1499938964844,261.6407165527344,260.8110046386719,279.5361633300781,293.354736328125,291.2094116210937,1.0,0.3541454672813415,0.8610242605209351,0.8610242605209351,1.0,1.0,-1.4809929132461548,0.6454392075538635,0.835553765296936,0.2967721223831177,0.0,0.0,0.6024804711341858,104.43231201171876,109.0,7.223647594451904,-17418.484375,447.5278930664063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94195556640625,311.4939880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18156.228515625,18000.0,0.0,0.0,0.4041924178600311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6454248428344727,0.6454315185546875,-6.635660156462109e-06,0.0,0.0004102039092686,0.0,0.0,48.5883903503418,0.0,0.0,0.0,0.4229426383972168,4.0,0.0,1.0
381960,293.2504272460937,297.1499938964844,293.1499938964844,0.0746934562921524,-1820.42529296875,304.1579895019531,0.5933922529220581,0.1250414252281189,0.1163173839449882,293.4453125,297.1499938964844,293.1499938964844,0.0746400281786918,-1913.76220703125,304.1781921386719,0.5926571488380432,0.1232665181159973,0.1220906674861908,293.2196655273437,297.1499938964844,293.1499938964844,0.3283790051937103,-4590.2646484375,304.1591796875,0.877758800983429,0.4163563251495361,0.2932712733745575,293.2420654296875,297.1499938964844,293.1499938964844,0.3904598653316498,-7120.1689453125,304.1612548828125,0.9209567904472352,0.4777441322803497,0.4548331201076507,293.27008056640625,297.1499938964844,293.1499938964844,0.011857770383358,-3386.827392578125,302.79412841796875,0.4065783619880676,0.050000000745058,0.2420292794704437,291.2107849121094,291.1499938964844,261.6791076660156,260.8434753417969,279.5576171875,293.3545837402344,291.2109680175781,1.0,0.3548986613750458,0.860711395740509,0.860711395740509,1.0,1.0,-1.4744720458984375,0.6423736214637756,0.8320984840393066,0.295114129781723,0.0,0.0,0.5982611775398254,105.91870880126952,112.0,5.69041633605957,-17310.078125,447.6731567382813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9933166503906,311.4993591308594,278.1499938964844,0.0,18000.0,313.1499938964844,18157.859375,18000.0,0.0,0.0,0.4020442366600036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.636854887008667,0.6368614435195923,-6.569297511305194e-06,0.0,0.0004080237704329,0.0,0.0,47.30590057373047,0.0,0.0,0.0,0.4196457266807556,4.0,0.0,1.0
382020,293.2471618652344,297.1499938964844,293.1499938964844,0.0733099281787872,-1795.347412109375,304.1576232910156,0.5863402485847473,0.1231623291969299,0.1147326678037643,293.44366455078125,297.1499938964844,293.1499938964844,0.0691220015287399,-1809.2374267578125,304.1780090332031,0.5758336186408997,0.1161195710301399,0.1154386326670646,293.2196655273437,297.1499938964844,293.1499938964844,0.326700210571289,-4571.82421875,304.1589050292969,0.871512234210968,0.4145863950252533,0.2921358048915863,293.2414855957031,297.1499938964844,293.1499938964844,0.3882558345794678,-7088.609375,304.1611633300781,0.9133806824684144,0.4755305647850036,0.4528771638870239,293.27154541015625,297.1499938964844,293.1499938964844,0.0118071734905242,-3381.43115234375,302.74884033203125,0.4039812386035919,0.050000000745058,0.2426289170980453,291.2125549316406,291.1499938964844,261.75604248046875,260.9085998535156,279.6004638671875,293.3542175292969,291.21258544921875,1.0,0.3564148247241974,0.8600857257843018,0.8600857257843018,1.0,1.0,-1.4615925550460815,0.6363226771354675,0.825269877910614,0.291845291852951,0.0,0.0,0.5897825956344604,108.8920669555664,115.0,2.83042573928833,-17094.296875,448.0191650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10369873046875,311.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.85546875,18000.0,0.0,0.0,0.3973484337329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196613311767578,0.6196677684783936,-6.437880529119866e-06,0.0,0.0004032581637147,0.0,0.0,44.80427169799805,0.0,0.0,0.0,0.4130852818489074,4.0,0.0,1.0
382080,293.2471618652344,297.1499938964844,293.1499938964844,0.0733099281787872,-1795.347412109375,304.1576232910156,0.5863402485847473,0.1231623291969299,0.1147326678037643,293.44366455078125,297.1499938964844,293.1499938964844,0.0691220015287399,-1809.2374267578125,304.1780090332031,0.5758336186408997,0.1161195710301399,0.1154386326670646,293.2196655273437,297.1499938964844,293.1499938964844,0.326700210571289,-4571.82421875,304.1589050292969,0.871512234210968,0.4145863950252533,0.2921358048915863,293.2414855957031,297.1499938964844,293.1499938964844,0.3882558345794678,-7088.609375,304.1611633300781,0.9133806824684144,0.4755305647850036,0.4528771638870239,293.27154541015625,297.1499938964844,293.1499938964844,0.0118071734905242,-3381.43115234375,302.74884033203125,0.4039812386035919,0.050000000745058,0.2426289170980453,291.2125549316406,291.1499938964844,261.75604248046875,260.9085998535156,279.6004638671875,293.3542175292969,291.21258544921875,1.0,0.3564148247241974,0.8600857257843018,0.8600857257843018,1.0,1.0,-1.4615925550460815,0.6363226771354675,0.825269877910614,0.291845291852951,0.0,0.0,0.5897825956344604,108.8920669555664,115.0,2.83042573928833,-17094.296875,448.0191650390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.10369873046875,311.512939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18156.85546875,18000.0,0.0,0.0,0.3973484337329864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6196613311767578,0.6196677684783936,-6.437880529119866e-06,0.0,0.0004032581637147,0.0,0.0,44.80427169799805,0.0,0.0,0.0,0.4130852818489074,4.0,0.0,1.0
382140,293.243896484375,297.1499938964844,293.1499938964844,0.0719917118549346,-1771.57470703125,304.15728759765625,0.5794416069984436,0.1213587671518325,0.1132157817482948,293.4418334960937,297.1499938964844,293.1499938964844,0.0635693296790123,-1706.137939453125,304.17791748046875,0.5583463311195374,0.1090503111481666,0.1088602170348167,293.2196960449219,297.1499938964844,293.1499938964844,0.325080394744873,-4554.03271484375,304.1586303710937,0.8655375242233276,0.4128207266330719,0.2910031974315643,293.2408752441406,297.1499938964844,293.1499938964844,0.386133462190628,-7058.2509765625,304.1609802246094,0.9063544869422911,0.47333824634552,0.4509413838386535,293.27294921875,297.1499938964844,293.1499938964844,0.0117576755583286,-3376.327880859375,302.7030639648437,0.4014760553836822,0.050000000745058,0.2432279735803604,291.21258544921875,291.1499938964844,261.833251953125,260.9739074707031,279.6432189941406,293.3537902832031,291.21246337890625,1.0,0.357942670583725,0.8594600558280945,0.8594600558280945,1.0,1.0,-1.448909878730774,0.630369246006012,0.818540632724762,0.2886345088481903,0.0,0.0,0.5814187526702881,111.86819458007812,118.0,0.3617288470268249,-16880.08203125,448.4320068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.216552734375,311.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.44921875,18000.0,0.0,0.0,0.3921785056591034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602799117565155,0.6028054356575012,-6.311483048193622e-06,0.0,0.00039801132516,0.0,0.0,42.44302368164063,0.0,0.0,0.0,0.4067246615886688,4.0,0.0,1.0
382200,293.243896484375,297.1499938964844,293.1499938964844,0.0719917118549346,-1771.57470703125,304.15728759765625,0.5794416069984436,0.1213587671518325,0.1132157817482948,293.4418334960937,297.1499938964844,293.1499938964844,0.0635693296790123,-1706.137939453125,304.17791748046875,0.5583463311195374,0.1090503111481666,0.1088602170348167,293.2196960449219,297.1499938964844,293.1499938964844,0.325080394744873,-4554.03271484375,304.1586303710937,0.8655375242233276,0.4128207266330719,0.2910031974315643,293.2408752441406,297.1499938964844,293.1499938964844,0.386133462190628,-7058.2509765625,304.1609802246094,0.9063544869422911,0.47333824634552,0.4509413838386535,293.27294921875,297.1499938964844,293.1499938964844,0.0117576755583286,-3376.327880859375,302.7030639648437,0.4014760553836822,0.050000000745058,0.2432279735803604,291.21258544921875,291.1499938964844,261.833251953125,260.9739074707031,279.6432189941406,293.3537902832031,291.21246337890625,1.0,0.357942670583725,0.8594600558280945,0.8594600558280945,1.0,1.0,-1.448909878730774,0.630369246006012,0.818540632724762,0.2886345088481903,0.0,0.0,0.5814187526702881,111.86819458007812,118.0,0.3617288470268249,-16880.08203125,448.4320068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.216552734375,311.5263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18151.44921875,18000.0,0.0,0.0,0.3921785056591034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602799117565155,0.6028054356575012,-6.311483048193622e-06,0.0,0.00039801132516,0.0,0.0,42.44302368164063,0.0,0.0,0.0,0.4067246615886688,4.0,0.0,1.0
382260,293.2406921386719,297.1499938964844,293.1499938964844,0.0707365572452545,-1749.05322265625,304.1569519042969,0.572723388671875,0.1196302324533462,0.1117661967873573,293.4398193359375,297.1499938964844,293.1499938964844,0.0579660758376121,-1604.4266357421875,304.1779479980469,0.5406277775764465,0.1020647287368774,0.1023581176996231,293.2196655273437,297.1499938964844,293.1499938964844,0.3235112726688385,-4536.79443359375,304.15838623046875,0.8598241209983826,0.4110592007637024,0.2898733019828796,293.240234375,297.1499938964844,293.1499938964844,0.3840836584568023,-7028.93994140625,304.1607360839844,0.8999572396278381,0.4711656868457794,0.4490241706371307,293.2742614746094,297.1499938964844,293.1499938964844,0.0117090018466115,-3371.446533203125,302.6568298339844,0.3990307748317718,0.050000000745058,0.2438263297080993,291.2111511230469,291.1499938964844,261.91064453125,261.0393981933594,279.68585205078125,293.3532409667969,291.2109375,1.0,0.3594810962677002,0.8588699698448181,0.8588699698448181,1.0,1.0,-1.4364243745803833,0.6245155334472656,0.8119089007377625,0.2854848802089691,0.0,0.0,0.5733466148376465,114.84624481201172,121.0,-1.7214813232421875,-16667.9609375,448.90826416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32354736328125,311.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18142.810546875,18000.0,0.0,0.0,0.3866243362426758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866562724113464,0.5866624712944031,-6.192930868564872e-06,0.0,0.0003923745534848,0.0,0.0,40.26676940917969,0.0,0.0,0.0,0.4007062613964081,4.0,0.0,1.0
382320,293.2406921386719,297.1499938964844,293.1499938964844,0.0707365572452545,-1749.05322265625,304.1569519042969,0.572723388671875,0.1196302324533462,0.1117661967873573,293.4398193359375,297.1499938964844,293.1499938964844,0.0579660758376121,-1604.4266357421875,304.1779479980469,0.5406277775764465,0.1020647287368774,0.1023581176996231,293.2196655273437,297.1499938964844,293.1499938964844,0.3235112726688385,-4536.79443359375,304.15838623046875,0.8598241209983826,0.4110592007637024,0.2898733019828796,293.240234375,297.1499938964844,293.1499938964844,0.3840836584568023,-7028.93994140625,304.1607360839844,0.8999572396278381,0.4711656868457794,0.4490241706371307,293.2742614746094,297.1499938964844,293.1499938964844,0.0117090018466115,-3371.446533203125,302.6568298339844,0.3990307748317718,0.050000000745058,0.2438263297080993,291.2111511230469,291.1499938964844,261.91064453125,261.0393981933594,279.68585205078125,293.3532409667969,291.2109375,1.0,0.3594810962677002,0.8588699698448181,0.8588699698448181,1.0,1.0,-1.4364243745803833,0.6245155334472656,0.8119089007377625,0.2854848802089691,0.0,0.0,0.5733466148376465,114.84624481201172,121.0,-1.7214813232421875,-16667.9609375,448.90826416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32354736328125,311.5356140136719,278.1499938964844,0.0,18000.0,313.1499938964844,18142.810546875,18000.0,0.0,0.0,0.3866243362426758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5866562724113464,0.5866624712944031,-6.192930868564872e-06,0.0,0.0003923745534848,0.0,0.0,40.26676940917969,0.0,0.0,0.0,0.4007062613964081,4.0,0.0,1.0
382380,293.2375183105469,297.1499938964844,293.1499938964844,0.0695419758558273,-1727.7237548828125,304.1566162109375,0.5662137866020203,0.1179762482643127,0.1103833392262458,293.4376220703125,297.1499938964844,293.1499938964844,0.0523133687674999,-1504.1595458984375,304.1780700683594,0.5232630968093872,0.09517253190279,0.0959408804774284,293.2196350097656,297.1499938964844,293.1499938964844,0.3219829797744751,-4519.9931640625,304.1581420898437,0.8543636798858643,0.4093018472194671,0.2887459695339203,293.2395935058594,297.1499938964844,293.1499938964844,0.3820949196815491,-7000.49169921875,304.16046142578125,0.8938538432121277,0.4690116643905639,0.4471242427825928,293.2755126953125,297.1499938964844,293.1499938964844,0.0116607928648591,-3366.69482421875,302.6101989746094,0.3966177999973297,0.050000000745058,0.2444232255220413,291.2085876464844,291.1499938964844,261.9882202148437,261.10504150390625,279.7283630371094,293.35260009765625,291.2082824707031,1.0,0.361031174659729,0.858279824256897,0.858279824256897,1.0,1.0,-1.4241430759429932,0.6187618374824524,0.8053812384605408,0.2823962867259979,0.0,0.0,0.5656980276107788,117.82228088378906,124.0,-3.3558645248413086,-16458.5625,449.4407653808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4179077148437,311.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.072265625,18000.0,0.0,0.0,0.3807915151119232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5715145468711853,0.5715206265449524,-6.084012966312002e-06,0.0,0.000386454979889,0.0,0.0,38.29913711547852,0.0,0.0,0.0,0.3951258659362793,4.0,0.0,1.0
382440,293.2375183105469,297.1499938964844,293.1499938964844,0.0695419758558273,-1727.7237548828125,304.1566162109375,0.5662137866020203,0.1179762482643127,0.1103833392262458,293.4376220703125,297.1499938964844,293.1499938964844,0.0523133687674999,-1504.1595458984375,304.1780700683594,0.5232630968093872,0.09517253190279,0.0959408804774284,293.2196350097656,297.1499938964844,293.1499938964844,0.3219829797744751,-4519.9931640625,304.1581420898437,0.8543636798858643,0.4093018472194671,0.2887459695339203,293.2395935058594,297.1499938964844,293.1499938964844,0.3820949196815491,-7000.49169921875,304.16046142578125,0.8938538432121277,0.4690116643905639,0.4471242427825928,293.2755126953125,297.1499938964844,293.1499938964844,0.0116607928648591,-3366.69482421875,302.6101989746094,0.3966177999973297,0.050000000745058,0.2444232255220413,291.2085876464844,291.1499938964844,261.9882202148437,261.10504150390625,279.7283630371094,293.35260009765625,291.2082824707031,1.0,0.361031174659729,0.858279824256897,0.858279824256897,1.0,1.0,-1.4241430759429932,0.6187618374824524,0.8053812384605408,0.2823962867259979,0.0,0.0,0.5656980276107788,117.82228088378906,124.0,-3.3558645248413086,-16458.5625,449.4407653808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4179077148437,311.5374755859375,278.1499938964844,0.0,18000.0,313.1499938964844,18132.072265625,18000.0,0.0,0.0,0.3807915151119232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5715145468711853,0.5715206265449524,-6.084012966312002e-06,0.0,0.000386454979889,0.0,0.0,38.29913711547852,0.0,0.0,0.0,0.3951258659362793,4.0,0.0,1.0
382500,293.23602294921875,297.1499938964844,293.1499938964844,0.068964660167694,-1717.4527587890625,304.1564636230469,0.5630379319190979,0.1171655356884002,0.1097140610218048,293.4364013671875,297.1499938964844,293.1499938964844,0.0494752749800682,-1454.6055908203125,304.1781311035156,0.5149018168449402,0.0917651206254959,0.0927676260471344,293.2196044921875,297.1499938964844,293.1499938964844,0.3212323188781738,-4511.73583984375,304.15802001953125,0.8517231941223145,0.4084246754646301,0.288183331489563,293.2392578125,297.1499938964844,293.1499938964844,0.381121277809143,-6986.5576171875,304.16033935546875,0.8908812403678894,0.4679413735866546,0.446180522441864,293.2760925292969,297.1499938964844,293.1499938964844,0.0116367852315306,-3364.349609375,302.58673095703125,0.3954143226146698,0.050000000745058,0.2447211593389511,291.2069396972656,291.1499938964844,262.0270690917969,261.137939453125,279.7489013671875,293.3511657714844,291.2065734863281,1.0,0.3618109226226806,0.8579847812652588,0.8579847812652588,1.0,1.0,-1.4180796146392822,0.6159226298332214,0.8021569848060608,0.2808752954006195,0.0,0.0,0.5620679259300232,119.30970001220705,124.0,-4.147818565368652,-16355.3896484375,449.7284851074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.45855712890625,311.5347595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18126.220703125,18000.0,0.0,0.0,0.3778054714202881,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.564380407333374,0.5643864274024963,-6.0334937188599724e-06,0.0,0.0003834245435427,0.0,0.0,37.39645767211914,0.0,0.0,0.0,0.3925192058086395,4.0,0.0,1.0
382560,293.2347106933594,297.1499938964844,293.1499938964844,0.068379670381546,-1707.0675048828125,304.1563720703125,0.5598605275154114,0.1163293123245239,0.109033927321434,293.4351501464844,297.1499938964844,293.1499938964844,0.0466353446245193,-1405.467041015625,304.1781616210937,0.5068161487579346,0.0883849784731864,0.0896190181374549,293.2195739746094,297.1499938964844,293.1499938964844,0.3204944133758545,-4503.6220703125,304.15789794921875,0.8491359949111938,0.4075483083724975,0.287621259689331,293.2389221191406,297.1499938964844,293.1499938964844,0.3801659941673279,-6972.8916015625,304.1601867675781,0.8879568576812744,0.4668755233287811,0.4452408850193023,293.27667236328125,297.1499938964844,293.1499938964844,0.0116130784153938,-3362.08056640625,302.56317138671875,0.3942060768604278,0.050000000745058,0.2450193017721176,291.20489501953125,291.1499938964844,262.0659484863281,261.1708374023437,279.768798828125,293.3485717773437,291.2044677734375,1.0,0.3625929951667785,0.8577044010162354,0.8577044010162354,1.0,1.0,-1.4120385646820068,0.6130958795547485,0.7989426851272583,0.2793637812137604,0.0,0.0,0.5586122274398804,120.79911041259766,112.0,-5.0450873374938965,-16253.43359375,450.0202331542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4942626953125,311.529541015625,278.1499938964844,0.0,18000.0,313.1499938964844,18119.6875,18000.0,0.0,0.0,0.3747942149639129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5575820803642273,0.5575881004333496,-5.985732059343718e-06,0.0,0.0003803684958256,0.0,0.0,36.55010223388672,0.0,0.0,0.0,0.3900487124919891,4.0,0.0,1.0
382620,293.2322082519531,297.1499938964844,293.1499938964844,0.0670269876718521,-1683.0635986328125,304.156494140625,0.558362603187561,0.1146916821599006,0.1074830144643783,293.4322509765625,297.1499938964844,293.1499938964844,0.0408063419163227,-1305.50390625,304.1784973144531,0.4948735237121582,0.0817475318908691,0.0832300260663032,293.2193298339844,297.1499938964844,293.1499938964844,0.3188000917434692,-4484.802734375,304.1581115722656,0.850092887878418,0.4058320224285126,0.2863710522651672,293.2381286621094,297.1499938964844,293.1499938964844,0.3780317306518554,-6942.060546875,304.1603698730469,0.8889487385749817,0.4647862017154693,0.4431985318660736,293.27764892578125,297.1499938964844,293.1499938964844,0.0114985527470707,-3344.64892578125,302.5166015625,0.3954744637012481,0.050000000745058,0.2447070777416229,291.2027587890625,291.1499938964844,262.143798828125,261.2367553710937,279.8098449707031,293.343505859375,291.2027282714844,1.0,0.3590335249900818,0.8571436405181885,0.8571436405181885,1.0,1.0,-1.3981810808181765,0.6066221594810486,0.7915589213371277,0.2759132981300354,0.0,0.0,0.5517801642417908,118.9005126953125,100.0,-2.306281089782715,-16039.77734375,437.9928283691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55078125,311.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.591796875,18000.0,0.0,0.0,0.3687329590320587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447584986686707,0.5447643995285034,-5.897979917790508e-06,0.0,0.0003742170520126,0.0,0.0,34.99644088745117,0.0,0.0,0.0,0.3854261636734009,4.0,0.0,1.0
