time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
382680,293.2322082519531,297.1499938964844,293.1499938964844,0.0670269876718521,-1683.0635986328125,304.156494140625,0.558362603187561,0.1146916821599006,0.1074830144643783,293.4322509765625,297.1499938964844,293.1499938964844,0.0408063419163227,-1305.50390625,304.1784973144531,0.4948735237121582,0.0817475318908691,0.0832300260663032,293.2193298339844,297.1499938964844,293.1499938964844,0.3188000917434692,-4484.802734375,304.1581115722656,0.850092887878418,0.4058320224285126,0.2863710522651672,293.2381286621094,297.1499938964844,293.1499938964844,0.3780317306518554,-6942.060546875,304.1603698730469,0.8889487385749817,0.4647862017154693,0.4431985318660736,293.27764892578125,297.1499938964844,293.1499938964844,0.0114985527470707,-3344.64892578125,302.5166015625,0.3954744637012481,0.050000000745058,0.2447070777416229,291.2027587890625,291.1499938964844,262.143798828125,261.2367553710937,279.8098449707031,293.343505859375,291.2027282714844,1.0,0.3590335249900818,0.8571436405181885,0.8571436405181885,1.0,1.0,-1.3981810808181765,0.6066221594810486,0.7915589213371277,0.2759132981300354,0.0,0.0,0.5517801642417908,118.9005126953125,100.0,-2.306281089782715,-16039.77734375,437.9928283691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.55078125,311.5155639648437,278.1499938964844,0.0,18000.0,313.1499938964844,18110.591796875,18000.0,0.0,0.0,0.3687329590320587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5447584986686707,0.5447643995285034,-5.897979917790508e-06,0.0,0.0003742170520126,0.0,0.0,34.99644088745117,0.0,0.0,0.0,0.3854261636734009,4.0,0.0,1.0
382740,293.2292785644531,297.1499938964844,293.1499938964844,0.0656415522098541,-1658.589111328125,304.1566467285156,0.560756504535675,0.1132025346159935,0.1059160903096199,293.4286499023437,297.1499938964844,293.1499938964844,0.0350253768265247,-1206.17236328125,304.1786193847656,0.4853684902191162,0.0753234475851059,0.0768946483731269,293.2187805175781,297.1499938964844,293.1499938964844,0.3169904947280884,-4464.63623046875,304.1584167480469,0.8557533621788025,0.4041907787322998,0.2850687801837921,293.2370300292969,297.1499938964844,293.1499938964844,0.3757767081260681,-6909.37451171875,304.1606750488281,0.8951491117477417,0.4627757668495178,0.4410897195339203,293.2781677246094,297.1499938964844,293.1499938964844,0.0113395191729068,-3318.2509765625,302.4711608886719,0.3993746638298034,0.050000000745058,0.2437437921762466,291.2024841308594,291.1499938964844,262.22174072265625,261.30279541015625,279.8513488769531,293.3382263183594,291.20233154296875,1.0,0.3523412644863128,0.8565828800201416,0.8565828800201416,1.0,1.0,-1.38344407081604,0.5997510552406311,0.7836930155754089,0.2722495198249817,0.0,0.0,0.5447887778282166,113.51441955566406,88.0,-1.2857414484024048,-15812.1962890625,417.4744262695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5917358398437,311.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.736328125,18000.0,0.0,0.0,0.3626341521739959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318747162818909,0.5318804979324341,-5.813626103190472e-06,0.0,0.0003680275694932,0.0,0.0,33.49406433105469,0.0,0.0,0.0,0.380868136882782,4.0,0.0,1.0
382800,293.2292785644531,297.1499938964844,293.1499938964844,0.0656415522098541,-1658.589111328125,304.1566467285156,0.560756504535675,0.1132025346159935,0.1059160903096199,293.4286499023437,297.1499938964844,293.1499938964844,0.0350253768265247,-1206.17236328125,304.1786193847656,0.4853684902191162,0.0753234475851059,0.0768946483731269,293.2187805175781,297.1499938964844,293.1499938964844,0.3169904947280884,-4464.63623046875,304.1584167480469,0.8557533621788025,0.4041907787322998,0.2850687801837921,293.2370300292969,297.1499938964844,293.1499938964844,0.3757767081260681,-6909.37451171875,304.1606750488281,0.8951491117477417,0.4627757668495178,0.4410897195339203,293.2781677246094,297.1499938964844,293.1499938964844,0.0113395191729068,-3318.2509765625,302.4711608886719,0.3993746638298034,0.050000000745058,0.2437437921762466,291.2024841308594,291.1499938964844,262.22174072265625,261.30279541015625,279.8513488769531,293.3382263183594,291.20233154296875,1.0,0.3523412644863128,0.8565828800201416,0.8565828800201416,1.0,1.0,-1.38344407081604,0.5997510552406311,0.7836930155754089,0.2722495198249817,0.0,0.0,0.5447887778282166,113.51441955566406,88.0,-1.2857414484024048,-15812.1962890625,417.4744262695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5917358398437,311.4883117675781,278.1499938964844,0.0,18000.0,313.1499938964844,18108.736328125,18000.0,0.0,0.0,0.3626341521739959,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5318747162818909,0.5318804979324341,-5.813626103190472e-06,0.0,0.0003680275694932,0.0,0.0,33.49406433105469,0.0,0.0,0.0,0.380868136882782,4.0,0.0,1.0
382860,293.2259216308594,297.1499938964844,293.1499938964844,0.0643099769949913,-1635.2127685546875,304.1566467285156,0.566178023815155,0.1118761673569679,0.1044151708483696,293.4243469238281,297.1499938964844,293.1499938964844,0.0295495949685573,-1108.8475341796875,304.1781921386719,0.476705402135849,0.069137804210186,0.070694625377655,293.2179260253906,297.1499938964844,293.1499938964844,0.3151795268058777,-4444.46533203125,304.1586303710937,0.8651156425476074,0.4026186168193817,0.2837541103363037,293.2356872558594,297.1499938964844,293.1499938964844,0.3735277056694031,-6876.78955078125,304.1608581542969,0.9053382277488708,0.4608400166034698,0.4389687776565552,293.2782287597656,297.1499938964844,293.1499938964844,0.0111581496894359,-3287.04248046875,302.4267578125,0.4050510227680206,0.050000000745058,0.2423828989267349,291.20147705078125,291.1499938964844,262.2997131347656,261.368896484375,279.8928527832031,293.33270263671875,291.2013244628906,1.0,0.3434969186782837,0.8560816645622253,0.8560816645622253,1.0,1.0,-1.3684417009353638,0.5927687883377075,0.7756729125976562,0.2685404419898987,0.0,0.0,0.5379899144172668,106.00466918945312,76.0,-1.3912657499313354,-15581.802734375,392.250244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6202087402344,311.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.47265625,18000.0,0.0,0.0,0.3565219342708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194575190544128,0.5194632411003113,-5.73363422518014e-06,0.0,0.0003618244372773,0.0,0.0,32.089111328125,0.0,0.0,0.0,0.3765193521976471,4.0,0.0,1.0
382920,293.2259216308594,297.1499938964844,293.1499938964844,0.0643099769949913,-1635.2127685546875,304.1566467285156,0.566178023815155,0.1118761673569679,0.1044151708483696,293.4243469238281,297.1499938964844,293.1499938964844,0.0295495949685573,-1108.8475341796875,304.1781921386719,0.476705402135849,0.069137804210186,0.070694625377655,293.2179260253906,297.1499938964844,293.1499938964844,0.3151795268058777,-4444.46533203125,304.1586303710937,0.8651156425476074,0.4026186168193817,0.2837541103363037,293.2356872558594,297.1499938964844,293.1499938964844,0.3735277056694031,-6876.78955078125,304.1608581542969,0.9053382277488708,0.4608400166034698,0.4389687776565552,293.2782287597656,297.1499938964844,293.1499938964844,0.0111581496894359,-3287.04248046875,302.4267578125,0.4050510227680206,0.050000000745058,0.2423828989267349,291.20147705078125,291.1499938964844,262.2997131347656,261.368896484375,279.8928527832031,293.33270263671875,291.2013244628906,1.0,0.3434969186782837,0.8560816645622253,0.8560816645622253,1.0,1.0,-1.3684417009353638,0.5927687883377075,0.7756729125976562,0.2685404419898987,0.0,0.0,0.5379899144172668,106.00466918945312,76.0,-1.3912657499313354,-15581.802734375,392.250244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6202087402344,311.4528503417969,278.1499938964844,0.0,18000.0,313.1499938964844,18103.47265625,18000.0,0.0,0.0,0.3565219342708587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5194575190544128,0.5194632411003113,-5.73363422518014e-06,0.0,0.0003618244372773,0.0,0.0,32.089111328125,0.0,0.0,0.0,0.3765193521976471,4.0,0.0,1.0
382980,293.2221984863281,297.1499938964844,293.1499938964844,0.0630550906062126,-1613.3157958984375,304.1565246582031,0.5742930769920349,0.1107053011655807,0.1030060574412345,293.4191589355469,297.1499938964844,293.1499938964844,0.0245871301740407,-1014.8056030273438,304.177001953125,0.4680056571960449,0.0632346346974372,0.0646941438317298,293.2169189453125,297.1499938964844,293.1499938964844,0.3133844435214996,-4424.47998046875,304.15875244140625,0.8779817819595337,0.401104599237442,0.2824428975582123,293.2342224121094,297.1499938964844,293.1499938964844,0.3713032603263855,-6844.5712890625,304.16094970703125,0.9202613830566406,0.4589692652225494,0.436858594417572,293.2778625488281,297.1499938964844,293.1499938964844,0.0109658939763903,-3253.0634765625,302.3834228515625,0.4124974012374878,0.050000000745058,0.2407725602388382,291.20001220703125,291.1499938964844,262.3777160644531,261.4350891113281,279.93426513671875,293.3269958496094,291.1997985839844,1.0,0.3331297934055328,0.8555804491043091,0.8555804491043091,1.0,1.0,-1.3535068035125732,0.585822343826294,0.7676844596862793,0.2648742794990539,0.0,0.0,0.5314098596572876,97.16798400878906,64.0,-2.0581374168396,-15352.0009765625,364.4910888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63671875,311.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.52734375,18000.0,0.0,0.0,0.3504392206668854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075858235359192,0.5075914859771729,-5.658903774019564e-06,0.0,0.000355651252903,0.0,0.0,30.78708839416504,0.0,0.0,0.0,0.372409850358963,4.0,0.0,1.0
383040,293.2221984863281,297.1499938964844,293.1499938964844,0.0630550906062126,-1613.3157958984375,304.1565246582031,0.5742930769920349,0.1107053011655807,0.1030060574412345,293.4191589355469,297.1499938964844,293.1499938964844,0.0245871301740407,-1014.8056030273438,304.177001953125,0.4680056571960449,0.0632346346974372,0.0646941438317298,293.2169189453125,297.1499938964844,293.1499938964844,0.3133844435214996,-4424.47998046875,304.15875244140625,0.8779817819595337,0.401104599237442,0.2824428975582123,293.2342224121094,297.1499938964844,293.1499938964844,0.3713032603263855,-6844.5712890625,304.16094970703125,0.9202613830566406,0.4589692652225494,0.436858594417572,293.2778625488281,297.1499938964844,293.1499938964844,0.0109658939763903,-3253.0634765625,302.3834228515625,0.4124974012374878,0.050000000745058,0.2407725602388382,291.20001220703125,291.1499938964844,262.3777160644531,261.4350891113281,279.93426513671875,293.3269958496094,291.1997985839844,1.0,0.3331297934055328,0.8555804491043091,0.8555804491043091,1.0,1.0,-1.3535068035125732,0.585822343826294,0.7676844596862793,0.2648742794990539,0.0,0.0,0.5314098596572876,97.16798400878906,64.0,-2.0581374168396,-15352.0009765625,364.4910888671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.63671875,311.4097595214844,278.1499938964844,0.0,18000.0,313.1499938964844,18097.52734375,18000.0,0.0,0.0,0.3504392206668854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5075858235359192,0.5075914859771729,-5.658903774019564e-06,0.0,0.000355651252903,0.0,0.0,30.78708839416504,0.0,0.0,0.0,0.372409850358963,4.0,0.0,1.0
383100,293.2202453613281,297.1499938964844,293.1499938964844,0.0624611638486385,-1602.998779296875,304.1564025878906,0.5793284773826599,0.1101758033037185,0.1023402065038681,293.416259765625,297.1499938964844,293.1499938964844,0.0223789159208536,-969.344970703125,304.1761169433594,0.4635606408119201,0.0603982396423816,0.0617929995059967,293.2163391113281,297.1499938964844,293.1499938964844,0.3124990165233612,-4414.62548828125,304.15875244140625,0.8857715725898743,0.4003665447235107,0.2817913889884949,293.2334289550781,297.1499938964844,293.1499938964844,0.3702072501182556,-6828.70166015625,304.16094970703125,0.929552972316742,0.4580555856227875,0.4358115792274475,293.27752685546875,297.1499938964844,293.1499938964844,0.0108680548146367,-3235.48095703125,302.3621520996094,0.4170711934566498,0.050000000745058,0.2399051934480667,291.19903564453125,291.1499938964844,262.4167175292969,261.4682006835937,279.9549255371094,293.32403564453125,291.19879150390625,1.0,0.3274987041950226,0.8553298115730286,0.8553298115730286,1.0,1.0,-1.3461447954177856,0.582397997379303,0.7637467980384827,0.2630812525749206,0.0,0.0,0.5282414555549622,92.42071533203124,64.0,-2.456810712814331,-15238.583984375,350.1145324707031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6404113769531,311.3857116699219,278.1499938964844,0.0,18000.0,313.1499938964844,18094.078125,18000.0,0.0,0.0,0.3474246561527252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5019161701202393,0.5019217729568481,-5.6237572607642505e-06,0.0,0.0003525918582454,0.0,0.0,30.178936004638672,0.0,0.0,0.0,0.3704630434513092,4.0,0.0,1.0
383160,293.21826171875,297.1499938964844,293.1499938964844,0.0618886686861515,-1593.08154296875,304.1562805175781,0.5849983096122742,0.1096774712204933,0.1016993299126625,293.41326904296875,297.1499938964844,293.1499938964844,0.0203408133238554,-924.65966796875,304.1750793457031,0.4591964483261108,0.0576139502227306,0.0589443370699882,293.2157897949219,297.1499938964844,293.1499938964844,0.311620682477951,-4404.85009765625,304.15875244140625,0.8944963216781616,0.3996383249759674,0.2811431884765625,293.2326354980469,297.1499938964844,293.1499938964844,0.3691208362579345,-6812.9697265625,304.1609191894531,0.9398571252822876,0.4571536779403686,0.434770792722702,293.277099609375,297.1499938964844,293.1499938964844,0.0107699818909168,-3217.6708984375,302.34112548828125,0.4223724007606506,0.050000000745058,0.2390103638172149,291.19793701171875,291.1499938964844,262.4557189941406,261.5013122558594,279.9755554199219,293.32110595703125,291.1976623535156,1.0,0.3216212689876556,0.8551129698753357,0.8551129698753357,1.0,1.0,-1.3388543128967283,0.5790084004402161,0.7598459124565125,0.2613194286823272,0.0,0.0,0.5251559019088745,87.52902221679688,52.0,-2.7814083099365234,-15126.3701171875,335.5853881835937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6410522460937,311.3601989746094,278.1499938964844,0.0,18000.0,313.1499938964844,18090.48828125,18000.0,0.0,0.0,0.3444362580776214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.49643474817276,0.4964403212070465,-5.590141427092021e-06,0.0,0.0003495590062811,0.0,0.0,29.59939384460449,0.0,0.0,0.0,0.3685907125473022,4.0,0.0,1.0
383220,293.21441650390625,297.1499938964844,293.1499938964844,0.0607799440622329,-1573.9415283203125,304.1560363769531,0.5982183218002319,0.1087254732847213,0.1004625782370567,293.4075622558594,297.1499938964844,293.1499938964844,0.0167285911738872,-836.4835205078125,304.1727294921875,0.4514616131782532,0.0521026365458965,0.0533243119716644,293.2146911621094,297.1499938964844,293.1499938964844,0.3098680078983307,-4385.3251953125,304.15875244140625,0.9157676100730896,0.3981926143169403,0.2798502743244171,293.23114013671875,297.1499938964844,293.1499938964844,0.3669583797454834,-6781.626953125,304.160888671875,0.96267569065094,0.4553669095039367,0.4326997101306915,293.2760925292969,297.1499938964844,293.1499938964844,0.010574460029602,-3181.603759765625,302.2997741699219,0.4358423054218292,0.050000000745058,0.2371635884046554,291.1957702636719,291.1499938964844,262.53369140625,261.56756591796875,280.0172119140625,293.3157653808594,291.195556640625,1.0,0.309192955493927,0.85467928647995,0.85467928647995,1.0,1.0,-1.3243684768676758,0.5722700357437134,0.7520984411239624,0.2578577101230621,0.0,0.0,0.519202470779419,77.445068359375,40.0,-2.8310253620147705,-14904.6650390625,306.3279113769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6332702636719,311.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.744140625,18000.0,0.0,0.0,0.3385621607303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860136210918426,0.4860191345214844,-5.527400389837567e-06,0.0,0.0003435975522734,0.0,0.0,28.52088165283203,0.0,0.0,0.0,0.3650596737861633,4.0,0.0,1.0
383280,293.21441650390625,297.1499938964844,293.1499938964844,0.0607799440622329,-1573.9415283203125,304.1560363769531,0.5982183218002319,0.1087254732847213,0.1004625782370567,293.4075622558594,297.1499938964844,293.1499938964844,0.0167285911738872,-836.4835205078125,304.1727294921875,0.4514616131782532,0.0521026365458965,0.0533243119716644,293.2146911621094,297.1499938964844,293.1499938964844,0.3098680078983307,-4385.3251953125,304.15875244140625,0.9157676100730896,0.3981926143169403,0.2798502743244171,293.23114013671875,297.1499938964844,293.1499938964844,0.3669583797454834,-6781.626953125,304.160888671875,0.96267569065094,0.4553669095039367,0.4326997101306915,293.2760925292969,297.1499938964844,293.1499938964844,0.010574460029602,-3181.603759765625,302.2997741699219,0.4358423054218292,0.050000000745058,0.2371635884046554,291.1957702636719,291.1499938964844,262.53369140625,261.56756591796875,280.0172119140625,293.3157653808594,291.195556640625,1.0,0.309192955493927,0.85467928647995,0.85467928647995,1.0,1.0,-1.3243684768676758,0.5722700357437134,0.7520984411239624,0.2578577101230621,0.0,0.0,0.519202470779419,77.445068359375,40.0,-2.8310253620147705,-14904.6650390625,306.3279113769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6332702636719,311.3050842285156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.744140625,18000.0,0.0,0.0,0.3385621607303619,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4860136210918426,0.4860191345214844,-5.527400389837567e-06,0.0,0.0003435975522734,0.0,0.0,28.52088165283203,0.0,0.0,0.0,0.3650596737861633,4.0,0.0,1.0
383340,293.2107238769531,297.1499938964844,293.1499938964844,0.0597057975828647,-1555.4921875,304.15582275390625,0.6143499612808228,0.1078414693474769,0.0992641597986221,293.40283203125,297.1499938964844,293.1499938964844,0.0144905718043446,-775.2190551757812,304.1215515136719,0.4550831913948059,0.050000000745058,0.0496208667755126,293.21368408203125,297.1499938964844,293.1499938964844,0.3081302344799042,-4365.96142578125,304.1587219238281,0.9449827075004578,0.3967580199241638,0.2785520255565643,293.2297058105469,297.1499938964844,293.1499938964844,0.3648222386837005,-6750.65478515625,304.16082763671875,0.9872231483459472,0.453598290681839,0.4306284189224243,293.27490234375,297.1499938964844,293.1499938964844,0.0103795761242508,-3144.998291015625,302.2591247558594,0.4549238085746765,0.050000000745058,0.2352358549833297,291.1930847167969,291.1499938964844,262.611572265625,261.63385009765625,280.0581970214844,293.3114318847656,291.1923217773437,1.0,0.2960073053836822,0.854245662689209,0.854245662689209,1.0,1.0,-1.312122821807861,0.5665666460990906,0.745556116104126,0.2549628615379333,0.0,0.0,0.5135937333106995,66.96670532226562,28.0,-5.897664546966553,-14697.369140625,277.6951904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6137390136719,311.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.546875,18000.0,0.0,0.0,0.3328593671321869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761989414691925,0.4762043952941894,-5.469731149787549e-06,0.0,0.0003378099354449,0.0,0.0,27.53262710571289,0.0,0.0,0.0,0.3617737591266632,4.0,0.0,1.0
383400,293.2107238769531,297.1499938964844,293.1499938964844,0.0597057975828647,-1555.4921875,304.15582275390625,0.6143499612808228,0.1078414693474769,0.0992641597986221,293.40283203125,297.1499938964844,293.1499938964844,0.0144905718043446,-775.2190551757812,304.1215515136719,0.4550831913948059,0.050000000745058,0.0496208667755126,293.21368408203125,297.1499938964844,293.1499938964844,0.3081302344799042,-4365.96142578125,304.1587219238281,0.9449827075004578,0.3967580199241638,0.2785520255565643,293.2297058105469,297.1499938964844,293.1499938964844,0.3648222386837005,-6750.65478515625,304.16082763671875,0.9872231483459472,0.453598290681839,0.4306284189224243,293.27490234375,297.1499938964844,293.1499938964844,0.0103795761242508,-3144.998291015625,302.2591247558594,0.4549238085746765,0.050000000745058,0.2352358549833297,291.1930847167969,291.1499938964844,262.611572265625,261.63385009765625,280.0581970214844,293.3114318847656,291.1923217773437,1.0,0.2960073053836822,0.854245662689209,0.854245662689209,1.0,1.0,-1.312122821807861,0.5665666460990906,0.745556116104126,0.2549628615379333,0.0,0.0,0.5135937333106995,66.96670532226562,28.0,-5.897664546966553,-14697.369140625,277.6951904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6137390136719,311.2388000488281,278.1499938964844,0.0,18000.0,313.1499938964844,18077.546875,18000.0,0.0,0.0,0.3328593671321869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4761989414691925,0.4762043952941894,-5.469731149787549e-06,0.0,0.0003378099354449,0.0,0.0,27.53262710571289,0.0,0.0,0.0,0.3617737591266632,4.0,0.0,1.0
383460,293.20721435546875,297.1499938964844,293.1499938964844,0.0587168224155902,-1538.5455322265625,304.1555480957031,0.6302681565284729,0.1070163547992706,0.0981847643852233,293.4042663574219,297.1499938964844,293.1499938964844,0.0139948027208447,-762.6828002929688,304.0250244140625,0.4753575325012207,0.050000000745058,0.0492304116487503,293.2125244140625,297.1499938964844,293.1499938964844,0.3064013123512268,-4346.603515625,304.15875244140625,0.9738754630088806,0.3953820168972015,0.2773160338401794,293.22119140625,297.1499938964844,293.1499938964844,0.3483131229877472,-6497.32958984375,304.1869812011719,0.9990000128746032,0.4532497227191925,0.4136010110378265,293.2734375,297.1499938964844,293.1499938964844,0.010204461403191,-3111.409912109375,302.2196655273437,0.4753575026988983,0.050000000745058,0.2335278540849685,291.1910095214844,291.1499938964844,262.6893615722656,261.7001342773437,280.1091613769531,293.3074645996094,291.1951599121094,1.0,0.2817862033843994,0.8538406491279602,0.8538406491279602,1.0,1.0,-1.2864022254943848,0.5545802116394043,0.7318220138549805,0.2491360753774643,0.0,0.0,0.508700966835022,57.46659851074219,31.0,17.974979400634766,-14436.6220703125,246.5724639892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5803527832031,311.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.275390625,18000.0,0.0,0.0,0.3274061679840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685949981212616,0.4686004221439361,-5.423612492450047e-06,0.0,0.0003322756383568,0.0,0.0,26.77480125427246,0.0,0.0,0.0,0.3591893017292022,4.0,0.0,1.0
383520,293.20721435546875,297.1499938964844,293.1499938964844,0.0587168224155902,-1538.5455322265625,304.1555480957031,0.6302681565284729,0.1070163547992706,0.0981847643852233,293.4042663574219,297.1499938964844,293.1499938964844,0.0139948027208447,-762.6828002929688,304.0250244140625,0.4753575325012207,0.050000000745058,0.0492304116487503,293.2125244140625,297.1499938964844,293.1499938964844,0.3064013123512268,-4346.603515625,304.15875244140625,0.9738754630088806,0.3953820168972015,0.2773160338401794,293.22119140625,297.1499938964844,293.1499938964844,0.3483131229877472,-6497.32958984375,304.1869812011719,0.9990000128746032,0.4532497227191925,0.4136010110378265,293.2734375,297.1499938964844,293.1499938964844,0.010204461403191,-3111.409912109375,302.2196655273437,0.4753575026988983,0.050000000745058,0.2335278540849685,291.1910095214844,291.1499938964844,262.6893615722656,261.7001342773437,280.1091613769531,293.3074645996094,291.1951599121094,1.0,0.2817862033843994,0.8538406491279602,0.8538406491279602,1.0,1.0,-1.2864022254943848,0.5545802116394043,0.7318220138549805,0.2491360753774643,0.0,0.0,0.508700966835022,57.46659851074219,31.0,17.974979400634766,-14436.6220703125,246.5724639892578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5803527832031,311.2150573730469,278.1499938964844,0.0,18000.0,313.1499938964844,18062.275390625,18000.0,0.0,0.0,0.3274061679840088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685949981212616,0.4686004221439361,-5.423612492450047e-06,0.0,0.0003322756383568,0.0,0.0,26.77480125427246,0.0,0.0,0.0,0.3591893017292022,4.0,0.0,1.0
383580,293.20635986328125,297.1499938964844,293.1499938964844,0.057319525629282,-1514.1099853515625,304.156005859375,0.6394982933998108,0.1057434901595115,0.0969442948698997,293.4111633300781,297.1499938964844,293.1499938964844,0.0135476198047399,-750.408447265625,303.9153747558594,0.4856507480144501,0.050000000745058,0.0490303859114646,293.2118225097656,297.1499938964844,293.1499938964844,0.3036677539348602,-4315.08740234375,304.1602783203125,0.9895451664924622,0.393940657377243,0.276192307472229,293.17974853515625,297.1499938964844,293.1499938964844,0.3235251903533935,-6118.80419921875,304.21502685546875,0.9990000128746032,0.4598102569580078,0.3899813294410705,293.271728515625,297.1499938964844,293.1499938964844,0.0100487247109413,-3077.689697265625,302.1884765625,0.4856507480144501,0.050000000745058,0.2325790524482727,291.23565673828125,291.1499938964844,262.7669982910156,261.7663879394531,280.1617736816406,293.2943420410156,291.2358703613281,1.0,0.2716917991638183,0.8534356355667114,0.8534356355667114,1.0,1.0,-1.2538244724273682,0.5394589900970459,0.7143654823303223,0.2417709529399871,0.0,0.0,0.4936766922473907,51.9260139465332,49.0,29.945444107055664,-14002.154296875,222.6195068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59283447265625,311.1337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.134765625,18000.0,0.0,0.0,0.3215606212615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483271241188049,0.4483324587345123,-5.336903996067122e-06,0.0,0.0003263431426603,0.0,0.0,24.96168708801269,0.0,0.0,0.0,0.3529002070426941,4.0,0.0,1.0
383640,293.20635986328125,297.1499938964844,293.1499938964844,0.057319525629282,-1514.1099853515625,304.156005859375,0.6394982933998108,0.1057434901595115,0.0969442948698997,293.4111633300781,297.1499938964844,293.1499938964844,0.0135476198047399,-750.408447265625,303.9153747558594,0.4856507480144501,0.050000000745058,0.0490303859114646,293.2118225097656,297.1499938964844,293.1499938964844,0.3036677539348602,-4315.08740234375,304.1602783203125,0.9895451664924622,0.393940657377243,0.276192307472229,293.17974853515625,297.1499938964844,293.1499938964844,0.3235251903533935,-6118.80419921875,304.21502685546875,0.9990000128746032,0.4598102569580078,0.3899813294410705,293.271728515625,297.1499938964844,293.1499938964844,0.0100487247109413,-3077.689697265625,302.1884765625,0.4856507480144501,0.050000000745058,0.2325790524482727,291.23565673828125,291.1499938964844,262.7669982910156,261.7663879394531,280.1617736816406,293.2943420410156,291.2358703613281,1.0,0.2716917991638183,0.8534356355667114,0.8534356355667114,1.0,1.0,-1.2538244724273682,0.5394589900970459,0.7143654823303223,0.2417709529399871,0.0,0.0,0.4936766922473907,51.9260139465332,49.0,29.945444107055664,-14002.154296875,222.6195068359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59283447265625,311.1337890625,278.1499938964844,0.0,18000.0,313.1499938964844,18164.134765625,18000.0,0.0,0.0,0.3215606212615967,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4483271241188049,0.4483324587345123,-5.336903996067122e-06,0.0,0.0003263431426603,0.0,0.0,24.96168708801269,0.0,0.0,0.0,0.3529002070426941,4.0,0.0,1.0
383700,293.2055358886719,297.1499938964844,293.1499938964844,0.0568285025656223,-1505.856201171875,304.1557922363281,0.6404342651367188,0.1051936969161033,0.0963753089308738,293.41607666015625,297.1499938964844,293.1499938964844,0.0133870895951986,-746.6456909179688,303.85577392578125,0.4873818755149841,0.050000000745058,0.0489972345530986,293.21160888671875,297.1499938964844,293.1499938964844,0.3030388355255127,-4308.3173828125,304.1595458984375,0.9917736649513244,0.3931979238986969,0.2756537199020386,293.1581726074219,297.1499938964844,293.1499938964844,0.3191540837287903,-6055.60107421875,304.2109375,0.9990000128746032,0.4636702835559845,0.3859238922595978,293.2707824707031,297.1499938964844,293.1499938964844,0.010011694394052,-3071.614501953125,302.16925048828125,0.4873818755149841,0.050000000745058,0.2324217855930328,291.231201171875,291.1499938964844,262.8057556152344,261.79949951171875,280.1817932128906,293.2892150878906,291.2287902832031,1.0,0.2702549993991852,0.8532331585884094,0.8532331585884094,1.0,1.0,-1.2473866939544678,0.5364658236503601,0.7109208106994629,0.2403189241886139,0.0,0.0,0.4886354506015777,50.99374771118164,49.0,2.574418783187866,-13848.80078125,218.3593597412109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6238098144531,311.08056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18149.939453125,18000.0,0.0,0.0,0.3183349668979645,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4384467005729675,0.4384519755840301,-5.282295660435921e-06,0.0,0.0003230695147067,0.0,0.0,24.054990768432617,0.0,0.0,0.0,0.3497612178325653,4.0,0.0,1.0
383760,293.2044677734375,297.1499938964844,293.1499938964844,0.0565103702247142,-1500.72900390625,304.15533447265625,0.6388864517211914,0.1046968698501586,0.0959148183465004,293.421630859375,297.1499938964844,293.1499938964844,0.0132590001448988,-744.1173706054688,303.7933349609375,0.4869227409362793,0.050000000745058,0.0490060150623321,293.2114562988281,297.1499938964844,293.1499938964844,0.3027805984020233,-4305.99267578125,304.15826416015625,0.9905650019645692,0.3924471735954284,0.275141954421997,293.14312744140625,297.1499938964844,293.1499938964844,0.3200723528861999,-6074.92236328125,304.1981201171875,0.9990000128746032,0.4665338397026062,0.3869990408420563,293.2698669433594,297.1499938964844,293.1499938964844,0.0099966637790203,-3071.230224609375,302.1481018066406,0.4869227409362793,0.050000000745058,0.2324634343385696,291.2138061523437,291.1499938964844,262.844482421875,261.8326110839844,280.1980285644531,293.2873229980469,291.20947265625,1.0,0.2708083689212799,0.8531394600868225,0.8531394600868225,1.0,1.0,-1.247565746307373,0.5365345478057861,0.7110311985015869,0.2403727769851684,0.0,0.0,0.4860708713531494,51.21879577636719,67.0,-26.221418380737305,-13770.41015625,218.90093994140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.65216064453125,311.03692626953125,278.1499938964844,0.0,18000.0,313.1499938964844,18109.1171875,18000.0,0.0,0.0,0.3150736689567566,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4319334030151367,0.4319386184215545,-5.239934125711443e-06,0.0,0.0003197597397956,0.0,0.0,23.442834854125977,0.0,0.0,0.0,0.3476009666919708,4.0,0.0,1.0
383820,293.2023620605469,297.1499938964844,293.1499938964844,0.0561177320778369,-1494.8170166015625,304.1542053222656,0.6300722360610962,0.1037434935569763,0.0951633304357528,293.4341735839844,297.1499938964844,293.1499938964844,0.0130569953471422,-741.0686645507812,303.6611633300781,0.4808161854743957,0.050000000745058,0.0491246320307254,293.2113647460937,297.1499938964844,293.1499938964844,0.3027585446834564,-4307.09765625,304.1555480957031,0.9795275926589966,0.3909095227718353,0.2741699516773224,293.1383972167969,297.1499938964844,293.1499938964844,0.3343124389648437,-6304.56005859375,304.157958984375,0.9990000128746032,0.4677382111549377,0.4012716710567474,293.2685852050781,297.1499938964844,293.1499938964844,0.0100054340437054,-3080.064697265625,302.1019592285156,0.4808161854743957,0.050000000745058,0.2330261021852493,291.1624755859375,291.1499938964844,262.9217834472656,261.8987731933594,280.2236022949219,293.2934875488281,291.15704345703125,1.0,0.2770737409591675,0.8529520630836487,0.8529520630836487,1.0,1.0,-1.2634385824203491,0.5438589453697205,0.7195796370506287,0.243940070271492,0.0,0.0,0.4877024292945862,54.45101547241211,70.0,-62.379024505615234,-13809.1455078125,231.494384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6457214355469,310.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.134765625,18000.0,0.0,0.0,0.3091050982475281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297465682029724,0.4297517836093902,-5.205881279835012e-06,0.0,0.0003137023886665,0.0,0.0,23.162080764770508,0.0,0.0,0.0,0.3465989530086517,4.0,0.0,1.0
383880,293.2023620605469,297.1499938964844,293.1499938964844,0.0561177320778369,-1494.8170166015625,304.1542053222656,0.6300722360610962,0.1037434935569763,0.0951633304357528,293.4341735839844,297.1499938964844,293.1499938964844,0.0130569953471422,-741.0686645507812,303.6611633300781,0.4808161854743957,0.050000000745058,0.0491246320307254,293.2113647460937,297.1499938964844,293.1499938964844,0.3027585446834564,-4307.09765625,304.1555480957031,0.9795275926589966,0.3909095227718353,0.2741699516773224,293.1383972167969,297.1499938964844,293.1499938964844,0.3343124389648437,-6304.56005859375,304.157958984375,0.9990000128746032,0.4677382111549377,0.4012716710567474,293.2685852050781,297.1499938964844,293.1499938964844,0.0100054340437054,-3080.064697265625,302.1019592285156,0.4808161854743957,0.050000000745058,0.2330261021852493,291.1624755859375,291.1499938964844,262.9217834472656,261.8987731933594,280.2236022949219,293.2934875488281,291.15704345703125,1.0,0.2770737409591675,0.8529520630836487,0.8529520630836487,1.0,1.0,-1.2634385824203491,0.5438589453697205,0.7195796370506287,0.243940070271492,0.0,0.0,0.4877024292945862,54.45101547241211,70.0,-62.379024505615234,-13809.1455078125,231.494384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6457214355469,310.9659729003906,278.1499938964844,0.0,18000.0,313.1499938964844,18007.134765625,18000.0,0.0,0.0,0.3091050982475281,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4297465682029724,0.4297517836093902,-5.205881279835012e-06,0.0,0.0003137023886665,0.0,0.0,23.162080764770508,0.0,0.0,0.0,0.3465989530086517,4.0,0.0,1.0
383940,293.2004699707031,297.1499938964844,293.1499938964844,0.0556787550449371,-1487.9398193359375,304.153564453125,0.6214889287948608,0.1028034687042236,0.0944357141852378,293.4476318359375,297.1499938964844,293.1499938964844,0.0128348479047417,-737.0665283203125,303.52215576171875,0.4742670953273773,0.050000000745058,0.0492512919008731,293.2113647460937,297.1499938964844,293.1499938964844,0.3024618327617645,-4304.564453125,304.154296875,0.9673652052879332,0.3893535435199737,0.2731839716434479,293.16070556640625,297.1499938964844,293.1499938964844,0.3495687544345855,-6542.29736328125,304.13037109375,0.9990000128746032,0.4635414779186249,0.4159751236438751,293.2687072753906,297.1499938964844,293.1499938964844,0.0100038582459092,-3085.904052734375,302.05377197265625,0.4742670953273773,0.050000000745058,0.2336269170045852,291.1205139160156,291.1499938964844,262.99884033203125,261.96490478515625,280.2545166015625,293.30963134765625,291.1186218261719,1.0,0.2829533815383911,0.8527646660804749,0.8527646660804749,1.0,1.0,-1.2799081802368164,0.5514199733734131,0.7284881472587585,0.2478047758340835,0.0,0.0,0.4949177503585815,57.90338897705078,73.0,-48.28223037719727,-13947.9287109375,245.07334899902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50567626953125,310.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5546875,18000.0,0.0,0.0,0.3047579228878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389612674713135,0.4389665126800537,-5.235324806562858e-06,0.0,0.0003092905681114,0.0,0.0,23.903528213500977,0.0,0.0,0.0,0.3492360711097717,4.0,0.0,1.0
384000,293.2004699707031,297.1499938964844,293.1499938964844,0.0556787550449371,-1487.9398193359375,304.153564453125,0.6214889287948608,0.1028034687042236,0.0944357141852378,293.4476318359375,297.1499938964844,293.1499938964844,0.0128348479047417,-737.0665283203125,303.52215576171875,0.4742670953273773,0.050000000745058,0.0492512919008731,293.2113647460937,297.1499938964844,293.1499938964844,0.3024618327617645,-4304.564453125,304.154296875,0.9673652052879332,0.3893535435199737,0.2731839716434479,293.16070556640625,297.1499938964844,293.1499938964844,0.3495687544345855,-6542.29736328125,304.13037109375,0.9990000128746032,0.4635414779186249,0.4159751236438751,293.2687072753906,297.1499938964844,293.1499938964844,0.0100038582459092,-3085.904052734375,302.05377197265625,0.4742670953273773,0.050000000745058,0.2336269170045852,291.1205139160156,291.1499938964844,262.99884033203125,261.96490478515625,280.2545166015625,293.30963134765625,291.1186218261719,1.0,0.2829533815383911,0.8527646660804749,0.8527646660804749,1.0,1.0,-1.2799081802368164,0.5514199733734131,0.7284881472587585,0.2478047758340835,0.0,0.0,0.4949177503585815,57.90338897705078,73.0,-48.28223037719727,-13947.9287109375,245.07334899902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.50567626953125,310.9070739746094,278.1499938964844,0.0,18000.0,313.1499938964844,17930.5546875,18000.0,0.0,0.0,0.3047579228878021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4389612674713135,0.4389665126800537,-5.235324806562858e-06,0.0,0.0003092905681114,0.0,0.0,23.903528213500977,0.0,0.0,0.0,0.3492360711097717,4.0,0.0,1.0
384060,293.1984558105469,297.1499938964844,293.1499938964844,0.0551201403141021,-1478.7525634765625,304.1532897949219,0.6133319139480591,0.1019268259406089,0.0937211290001869,293.4615478515625,297.1499938964844,293.1499938964844,0.0125788552686572,-731.3772583007812,303.378173828125,0.4675229489803314,0.050000000745058,0.0493745058774948,293.2115478515625,297.1499938964844,293.1499938964844,0.3015772998332977,-4294.8193359375,304.1543273925781,0.9552735090255736,0.3877663910388946,0.2721770405769348,293.193359375,297.1499938964844,293.1499938964844,0.3639141619205475,-6760.4443359375,304.1131896972656,0.9990000128746032,0.4566665887832641,0.4297951757907867,293.2701416015625,297.1499938964844,293.1499938964844,0.0099786110222339,-3085.088134765625,302.0054626464844,0.4675229489803314,0.050000000745058,0.2342114001512527,291.1019287109375,291.1499938964844,263.0756225585937,262.0309143066406,280.2909545898437,293.3319396972656,291.1003112792969,1.0,0.2886815667152405,0.8521103858947754,0.8521103858947754,1.0,1.0,-1.2952804565429688,0.5584430694580078,0.7368373274803162,0.2514238953590393,0.0,0.0,0.5025743842124939,61.25601577758789,76.0,-31.83453941345215,-14061.025390625,258.31689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25079345703125,310.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.71484375,18000.0,0.0,0.0,0.3023652732372284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502502679824829,0.4502555429935455,-5.2897576097166166e-06,0.0,0.0003068622900173,0.0,0.0,24.90460968017578,0.0,0.0,0.0,0.3527958989143371,4.0,0.0,1.0
384120,293.1984558105469,297.1499938964844,293.1499938964844,0.0551201403141021,-1478.7525634765625,304.1532897949219,0.6133319139480591,0.1019268259406089,0.0937211290001869,293.4615478515625,297.1499938964844,293.1499938964844,0.0125788552686572,-731.3772583007812,303.378173828125,0.4675229489803314,0.050000000745058,0.0493745058774948,293.2115478515625,297.1499938964844,293.1499938964844,0.3015772998332977,-4294.8193359375,304.1543273925781,0.9552735090255736,0.3877663910388946,0.2721770405769348,293.193359375,297.1499938964844,293.1499938964844,0.3639141619205475,-6760.4443359375,304.1131896972656,0.9990000128746032,0.4566665887832641,0.4297951757907867,293.2701416015625,297.1499938964844,293.1499938964844,0.0099786110222339,-3085.088134765625,302.0054626464844,0.4675229489803314,0.050000000745058,0.2342114001512527,291.1019287109375,291.1499938964844,263.0756225585937,262.0309143066406,280.2909545898437,293.3319396972656,291.1003112792969,1.0,0.2886815667152405,0.8521103858947754,0.8521103858947754,1.0,1.0,-1.2952804565429688,0.5584430694580078,0.7368373274803162,0.2514238953590393,0.0,0.0,0.5025743842124939,61.25601577758789,76.0,-31.83453941345215,-14061.025390625,258.31689453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.25079345703125,310.7813720703125,278.1499938964844,0.0,18000.0,313.1499938964844,17910.71484375,18000.0,0.0,0.0,0.3023652732372284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4502502679824829,0.4502555429935455,-5.2897576097166166e-06,0.0,0.0003068622900173,0.0,0.0,24.90460968017578,0.0,0.0,0.0,0.3527958989143371,4.0,0.0,1.0
384180,293.19403076171875,297.1499938964844,293.1499938964844,0.0548623241484165,-1474.3662109375,304.15264892578125,0.6032137870788574,0.1015963777899742,0.0934987887740135,293.4760437011719,297.1499938964844,293.1499938964844,0.0123110245913267,-724.638671875,303.2292785644531,0.4569017589092254,0.050000000745058,0.0495550259947776,293.2117004394531,297.1499938964844,293.1499938964844,0.3000817000865936,-4277.59228515625,304.15545654296875,0.9383776187896729,0.386175125837326,0.2712084949016571,293.2223205566406,297.1499938964844,293.1499938964844,0.3625943958759308,-6734.208984375,304.1286315917969,0.987724542617798,0.4496507346630096,0.4278660416603088,293.272216796875,297.1499938964844,293.1499938964844,0.0099494345486164,-3081.2900390625,301.9586181640625,0.4569017589092254,0.050000000745058,0.2350677102804184,291.106689453125,291.1499938964844,263.1521301269531,262.09686279296875,280.3396911621094,293.3528747558594,291.1102600097656,1.0,0.2937075495719909,0.8514561057090759,0.8514561057090759,1.0,1.0,-1.2927080392837524,0.5571322441101074,0.7355757355690002,0.2510019838809967,0.0,0.0,0.5087301135063171,65.7946548461914,79.0,12.957135200500488,-14063.783203125,267.31396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9354553222656,310.6619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.259765625,18000.0,0.0,0.0,0.3017454743385315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625088274478912,0.462514191865921,-5.35680192115251e-06,0.0,0.0003062332980334,0.0,0.0,26.051738739013672,0.0,0.0,0.0,0.3567236065864563,4.0,0.0,1.0
384240,293.19403076171875,297.1499938964844,293.1499938964844,0.0548623241484165,-1474.3662109375,304.15264892578125,0.6032137870788574,0.1015963777899742,0.0934987887740135,293.4760437011719,297.1499938964844,293.1499938964844,0.0123110245913267,-724.638671875,303.2292785644531,0.4569017589092254,0.050000000745058,0.0495550259947776,293.2117004394531,297.1499938964844,293.1499938964844,0.3000817000865936,-4277.59228515625,304.15545654296875,0.9383776187896729,0.386175125837326,0.2712084949016571,293.2223205566406,297.1499938964844,293.1499938964844,0.3625943958759308,-6734.208984375,304.1286315917969,0.987724542617798,0.4496507346630096,0.4278660416603088,293.272216796875,297.1499938964844,293.1499938964844,0.0099494345486164,-3081.2900390625,301.9586181640625,0.4569017589092254,0.050000000745058,0.2350677102804184,291.106689453125,291.1499938964844,263.1521301269531,262.09686279296875,280.3396911621094,293.3528747558594,291.1102600097656,1.0,0.2937075495719909,0.8514561057090759,0.8514561057090759,1.0,1.0,-1.2927080392837524,0.5571322441101074,0.7355757355690002,0.2510019838809967,0.0,0.0,0.5087301135063171,65.7946548461914,79.0,12.957135200500488,-14063.783203125,267.31396484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9354553222656,310.6619567871094,278.1499938964844,0.0,18000.0,313.1499938964844,17915.259765625,18000.0,0.0,0.0,0.3017454743385315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4625088274478912,0.462514191865921,-5.35680192115251e-06,0.0,0.0003062332980334,0.0,0.0,26.051738739013672,0.0,0.0,0.0,0.3567236065864563,4.0,0.0,1.0
384300,293.1924743652344,297.1499938964844,293.1499938964844,0.0546821653842926,-1471.1519775390625,304.1524963378906,0.5984834432601929,0.1013495326042175,0.0934037044644355,293.4835510253906,297.1499938964844,293.1499938964844,0.0121633112430572,-720.4682006835938,303.1533203125,0.4521029889583587,0.050000000745058,0.0496431626379489,293.2119140625,297.1499938964844,293.1499938964844,0.2990080118179321,-4265.08349609375,304.1564025878906,0.930375337600708,0.3853507936000824,0.2707084715366363,293.2289123535156,297.1499938964844,293.1499938964844,0.3601463735103607,-6694.087890625,304.1369323730469,0.9804880023002625,0.4474326968193054,0.4255080819129944,293.2733764648437,297.1499938964844,293.1499938964844,0.0099246809259057,-3076.25390625,301.9369201660156,0.4521029889583587,0.050000000745058,0.2354857772588729,291.1224670410156,291.1499938964844,263.1902770996094,262.1297912597656,280.3630676269531,293.3594055175781,291.1243591308594,1.0,0.2959412336349487,0.8511289954185486,0.8511289954185486,1.0,1.0,-1.2898520231246948,0.5557697415351868,0.7340822815895081,0.2503717839717865,0.0,0.0,0.5089384317398071,67.98483276367188,79.0,21.661176681518555,-14006.9326171875,270.9736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7830810546875,310.57135009765625,278.1499938964844,0.0,18000.0,313.1499938964844,17956.56640625,18000.0,0.0,0.0,0.3018538057804107,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4644215404987335,0.4644269049167633,-5.376635272114072e-06,0.0,0.0003063432523049,0.0,0.0,26.272878646850582,0.0,0.0,0.0,0.3574702739715576,4.0,0.0,1.0
384360,293.1914367675781,297.1499938964844,293.1499938964844,0.0544810816645622,-1467.7091064453125,304.15240478515625,0.593926191329956,0.1010140925645828,0.0932205989956855,293.4912414550781,297.1499938964844,293.1499938964844,0.0120216235518455,-716.6384887695312,303.0750427246094,0.4478899240493774,0.050000000745058,0.0497259013354778,293.212158203125,297.1499938964844,293.1499938964844,0.2981696724891662,-4255.49560546875,304.1567687988281,0.9230788350105286,0.3845194578170776,0.2701942920684814,293.23272705078125,297.1499938964844,293.1499938964844,0.358423501253128,-6666.40576171875,304.14239501953125,0.973768711090088,0.4456812143325805,0.4237321019172668,293.2745361328125,297.1499938964844,293.1499938964844,0.0099047971889376,-3073.146240234375,301.9133605957031,0.4478899240493774,0.050000000745058,0.2358782738447189,291.1280822753906,291.1499938964844,263.22833251953125,262.1626892089844,280.38525390625,293.3646240234375,291.1285095214844,1.0,0.2980540990829468,0.850836992263794,0.850836992263794,1.0,1.0,-1.287453293800354,0.5546157360076904,0.7328376173973083,0.2498669028282165,0.0,0.0,0.5097941160202026,70.04581451416016,82.0,16.0241756439209,-13947.8115234375,274.53302001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64483642578125,310.4800109863281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.318359375,18000.0,0.0,0.0,0.3021116852760315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4654898643493652,0.4654952585697174,-5.3863063840253744e-06,0.0,0.0003066049539484,0.0,0.0,26.39092063903809,0.0,0.0,0.0,0.3579182028770447,4.0,0.0,1.0
