time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
384420,293.1903991699219,297.1499938964844,293.1499938964844,0.0539152175188064,-1458.0882568359375,304.1525573730469,0.5851590037345886,0.1001742854714393,0.0926587879657745,293.5068359375,297.1499938964844,293.1499938964844,0.0117336455732584,-708.6387939453125,302.91363525390625,0.4407315254211426,0.050000000745058,0.0498800985515117,293.21258544921875,297.1499938964844,293.1499938964844,0.2965430021286011,-4236.955078125,304.1572265625,0.9103773832321168,0.3828592300415039,0.2691543102264404,293.23614501953125,297.1499938964844,293.1499938964844,0.3557600080966949,-6624.287109375,304.1492614746094,0.9613608121871948,0.4428891241550445,0.4210648238658905,293.2767639160156,297.1499938964844,293.1499938964844,0.0098638739436864,-3066.84716796875,301.8651428222656,0.4407315254211426,0.050000000745058,0.2366096973419189,291.1350402832031,291.1499938964844,263.3041687011719,262.2283935546875,280.4278564453125,293.3730163574219,291.13592529296875,1.0,0.3019953072071075,0.8502531051635742,0.8502531051635742,1.0,1.0,-1.2833917140960691,0.5526447296142578,0.7307469844818115,0.2490399330854416,0.0,0.0,0.5113893151283264,73.89342498779297,85.0,13.385923385620115,-13859.328125,281.3087158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091491699219,310.3365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.794921875,18000.0,0.0,0.0,0.3029805123806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685268700122833,0.4685322940349579,-5.404128842201317e-06,0.0,0.0003074866835959,0.0,0.0,26.68707656860352,0.0,0.0,0.0,0.3589269518852234,4.0,0.0,1.0
384480,293.1903991699219,297.1499938964844,293.1499938964844,0.0539152175188064,-1458.0882568359375,304.1525573730469,0.5851590037345886,0.1001742854714393,0.0926587879657745,293.5068359375,297.1499938964844,293.1499938964844,0.0117336455732584,-708.6387939453125,302.91363525390625,0.4407315254211426,0.050000000745058,0.0498800985515117,293.21258544921875,297.1499938964844,293.1499938964844,0.2965430021286011,-4236.955078125,304.1572265625,0.9103773832321168,0.3828592300415039,0.2691543102264404,293.23614501953125,297.1499938964844,293.1499938964844,0.3557600080966949,-6624.287109375,304.1492614746094,0.9613608121871948,0.4428891241550445,0.4210648238658905,293.2767639160156,297.1499938964844,293.1499938964844,0.0098638739436864,-3066.84716796875,301.8651428222656,0.4407315254211426,0.050000000745058,0.2366096973419189,291.1350402832031,291.1499938964844,263.3041687011719,262.2283935546875,280.4278564453125,293.3730163574219,291.13592529296875,1.0,0.3019953072071075,0.8502531051635742,0.8502531051635742,1.0,1.0,-1.2833917140960691,0.5526447296142578,0.7307469844818115,0.2490399330854416,0.0,0.0,0.5113893151283264,73.89342498779297,85.0,13.385923385620115,-13859.328125,281.3087158203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4091491699219,310.3365173339844,278.1499938964844,0.0,18000.0,313.1499938964844,17977.794921875,18000.0,0.0,0.0,0.3029805123806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4685268700122833,0.4685322940349579,-5.404128842201317e-06,0.0,0.0003074866835959,0.0,0.0,26.68707656860352,0.0,0.0,0.0,0.3589269518852234,4.0,0.0,1.0
384540,293.19000244140625,297.1499938964844,293.1499938964844,0.0532237291336059,-1446.368896484375,304.1528625488281,0.5768324732780457,0.0992311239242553,0.0919652804732322,293.5225830078125,297.1499938964844,293.1499938964844,0.0114406533539295,-700.1056518554688,302.7467041015625,0.4347637295722961,0.050000000745058,0.0500245057046413,293.2129211425781,297.1499938964844,293.1499938964844,0.2948959171772003,-4218.1953125,304.1575622558594,0.899970293045044,0.3812063038349151,0.2681114375591278,293.2370910644531,297.1499938964844,293.1499938964844,0.3534444868564605,-6588.478515625,304.1533203125,0.9498246908187866,0.4405107796192169,0.4189030826091766,293.27886962890625,297.1499938964844,293.1499938964844,0.0098192254081368,-3059.64892578125,301.8166809082031,0.4347637295722961,0.050000000745058,0.2372947186231613,291.14276123046875,291.1499938964844,263.3796081542969,262.2939453125,280.469482421875,293.3802795410156,291.1434020996094,1.0,0.3056454658508301,0.8496691584587097,0.8496691584587097,1.0,1.0,-1.2797081470489502,0.5508446097373962,0.7288634777069092,0.248313620686531,0.0,0.0,0.5118023753166199,77.49942779541016,88.0,10.98374080657959,-13771.87109375,287.6676025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,310.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.304136723279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697318077087402,0.4697372317314148,-5.413858616520884e-06,0.0,0.0003086601209361,0.0,0.0,26.8164291381836,0.0,0.0,0.0,0.3593659996986389,4.0,0.0,1.0
384600,293.19000244140625,297.1499938964844,293.1499938964844,0.0532237291336059,-1446.368896484375,304.1528625488281,0.5768324732780457,0.0992311239242553,0.0919652804732322,293.5225830078125,297.1499938964844,293.1499938964844,0.0114406533539295,-700.1056518554688,302.7467041015625,0.4347637295722961,0.050000000745058,0.0500245057046413,293.2129211425781,297.1499938964844,293.1499938964844,0.2948959171772003,-4218.1953125,304.1575622558594,0.899970293045044,0.3812063038349151,0.2681114375591278,293.2370910644531,297.1499938964844,293.1499938964844,0.3534444868564605,-6588.478515625,304.1533203125,0.9498246908187866,0.4405107796192169,0.4189030826091766,293.27886962890625,297.1499938964844,293.1499938964844,0.0098192254081368,-3059.64892578125,301.8166809082031,0.4347637295722961,0.050000000745058,0.2372947186231613,291.14276123046875,291.1499938964844,263.3796081542969,262.2939453125,280.469482421875,293.3802795410156,291.1434020996094,1.0,0.3056454658508301,0.8496691584587097,0.8496691584587097,1.0,1.0,-1.2797081470489502,0.5508446097373962,0.7288634777069092,0.248313620686531,0.0,0.0,0.5118023753166199,77.49942779541016,88.0,10.98374080657959,-13771.87109375,287.6676025390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2281799316406,310.2190856933594,278.1499938964844,0.0,18000.0,313.1499938964844,17991.16796875,18000.0,0.0,0.0,0.304136723279953,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4697318077087402,0.4697372317314148,-5.413858616520884e-06,0.0,0.0003086601209361,0.0,0.0,26.8164291381836,0.0,0.0,0.0,0.3593659996986389,4.0,0.0,1.0
384660,293.1898193359375,297.1499938964844,293.1499938964844,0.0524902530014514,-1433.987060546875,304.15313720703125,0.5689513087272644,0.0982573181390762,0.0912258327007293,293.538330078125,297.1499938964844,293.1499938964844,0.0111448215320706,-691.113037109375,302.5745849609375,0.4296441078186035,0.050000000745058,0.0501625686883926,293.2131652832031,297.1499938964844,293.1499938964844,0.2932605445384979,-4199.5830078125,304.1577453613281,0.8908141851425171,0.3795616328716278,0.2670696079730987,293.23712158203125,297.1499938964844,293.1499938964844,0.3512539267539978,-6555.14111328125,304.15582275390625,0.9389353394508362,0.4382956624031067,0.4169304072856903,293.2808837890625,297.1499938964844,293.1499938964844,0.0097722811624407,-3051.939453125,301.7677001953125,0.4296441078186035,0.050000000745058,0.2379496395587921,291.1498718261719,291.1499938964844,263.45465087890625,262.3593444824219,280.510498046875,293.3870849609375,291.15057373046875,1.0,0.3090811371803283,0.8491988182067871,0.8491988182067871,1.0,1.0,-1.2761539220809937,0.5491087436676025,0.7270451188087463,0.2476375848054886,0.0,0.0,0.5113561749458313,80.9471206665039,91.0,10.486530303955078,-13690.4765625,293.6971435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,310.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.3053401708602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695676863193512,0.4695731103420257,-5.415540272224462e-06,0.0,0.0003098814631812,0.0,0.0,26.811586380004883,0.0,0.0,0.0,0.3593440651893616,4.0,0.0,1.0
384720,293.1898193359375,297.1499938964844,293.1499938964844,0.0524902530014514,-1433.987060546875,304.15313720703125,0.5689513087272644,0.0982573181390762,0.0912258327007293,293.538330078125,297.1499938964844,293.1499938964844,0.0111448215320706,-691.113037109375,302.5745849609375,0.4296441078186035,0.050000000745058,0.0501625686883926,293.2131652832031,297.1499938964844,293.1499938964844,0.2932605445384979,-4199.5830078125,304.1577453613281,0.8908141851425171,0.3795616328716278,0.2670696079730987,293.23712158203125,297.1499938964844,293.1499938964844,0.3512539267539978,-6555.14111328125,304.15582275390625,0.9389353394508362,0.4382956624031067,0.4169304072856903,293.2808837890625,297.1499938964844,293.1499938964844,0.0097722811624407,-3051.939453125,301.7677001953125,0.4296441078186035,0.050000000745058,0.2379496395587921,291.1498718261719,291.1499938964844,263.45465087890625,262.3593444824219,280.510498046875,293.3870849609375,291.15057373046875,1.0,0.3090811371803283,0.8491988182067871,0.8491988182067871,1.0,1.0,-1.2761539220809937,0.5491087436676025,0.7270451188087463,0.2476375848054886,0.0,0.0,0.5113561749458313,80.9471206665039,91.0,10.486530303955078,-13690.4765625,293.6971435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1031799316406,310.1339416503906,278.1499938964844,0.0,18000.0,313.1499938964844,18002.6484375,18000.0,0.0,0.0,0.3053401708602905,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4695676863193512,0.4695731103420257,-5.415540272224462e-06,0.0,0.0003098814631812,0.0,0.0,26.811586380004883,0.0,0.0,0.0,0.3593440651893616,4.0,0.0,1.0
384780,293.1896667480469,297.1499938964844,293.1499938964844,0.0517415553331375,-1421.3853759765625,304.1533203125,0.5614961981773376,0.097280353307724,0.090474709868431,293.553955078125,297.1499938964844,293.1499938964844,0.0108485072851181,-681.697509765625,302.39752197265625,0.4251680374145508,0.050000000745058,0.0502961799502372,293.2133483886719,297.1499938964844,293.1499938964844,0.2916175723075866,-4180.87255859375,304.15789794921875,0.8824010491371155,0.3779236078262329,0.2660293579101562,293.2367858886719,297.1499938964844,293.1499938964844,0.3490881025791168,-6522.509765625,304.157470703125,0.9286720752716064,0.4361581802368164,0.4150410890579223,293.2828063964844,297.1499938964844,293.1499938964844,0.0097232963889837,-3043.683837890625,301.7183837890625,0.4251680374145508,0.050000000745058,0.23858343064785,291.1573791503906,291.1499938964844,263.5292358398437,262.4245910644531,280.5511779785156,293.3936462402344,291.1580810546875,1.0,0.3123528957366943,0.8487284183502197,0.8487284183502197,1.0,1.0,-1.2726569175720217,0.5473960638046265,0.725260853767395,0.2469873428344726,0.0,0.0,0.5098616480827332,84.2833480834961,94.0,10.445079803466797,-13610.3388671875,299.4730224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,310.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.892578125,18000.0,0.0,0.0,0.3063958585262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676993489265442,0.4677047729492187,-5.408151537267258e-06,0.0,0.000310952833388,0.0,0.0,26.64383125305176,0.0,0.0,0.0,0.3587682545185089,4.0,0.0,1.0
384840,293.1896667480469,297.1499938964844,293.1499938964844,0.0517415553331375,-1421.3853759765625,304.1533203125,0.5614961981773376,0.097280353307724,0.090474709868431,293.553955078125,297.1499938964844,293.1499938964844,0.0108485072851181,-681.697509765625,302.39752197265625,0.4251680374145508,0.050000000745058,0.0502961799502372,293.2133483886719,297.1499938964844,293.1499938964844,0.2916175723075866,-4180.87255859375,304.15789794921875,0.8824010491371155,0.3779236078262329,0.2660293579101562,293.2367858886719,297.1499938964844,293.1499938964844,0.3490881025791168,-6522.509765625,304.157470703125,0.9286720752716064,0.4361581802368164,0.4150410890579223,293.2828063964844,297.1499938964844,293.1499938964844,0.0097232963889837,-3043.683837890625,301.7183837890625,0.4251680374145508,0.050000000745058,0.23858343064785,291.1573791503906,291.1499938964844,263.5292358398437,262.4245910644531,280.5511779785156,293.3936462402344,291.1580810546875,1.0,0.3123528957366943,0.8487284183502197,0.8487284183502197,1.0,1.0,-1.2726569175720217,0.5473960638046265,0.725260853767395,0.2469873428344726,0.0,0.0,0.5098616480827332,84.2833480834961,94.0,10.445079803466797,-13610.3388671875,299.4730224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0323181152344,310.0770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.892578125,18000.0,0.0,0.0,0.3063958585262298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4676993489265442,0.4677047729492187,-5.408151537267258e-06,0.0,0.000310952833388,0.0,0.0,26.64383125305176,0.0,0.0,0.0,0.3587682545185089,4.0,0.0,1.0
384900,293.1895751953125,297.1499938964844,293.1499938964844,0.0513669252395629,-1415.0953369140625,304.1534118652344,0.5579177141189575,0.0967940390110015,0.0900992602109909,293.56170654296875,297.1499938964844,293.1499938964844,0.0107004903256893,-676.8428344726562,302.3072204589844,0.4231248199939728,0.050000000745058,0.0503617562353611,293.2134094238281,297.1499938964844,293.1499938964844,0.2907988727092743,-4171.54736328125,304.157958984375,0.8784310817718506,0.3771067857742309,0.2655099332332611,293.2365417480469,297.1499938964844,293.1499938964844,0.3480135500431061,-6506.4033203125,304.1580810546875,0.9237908720970154,0.4351075291633606,0.4141144454479217,293.28375244140625,297.1499938964844,293.1499938964844,0.0096982307732105,-3039.411865234375,301.6935729980469,0.4231248199939728,0.050000000745058,0.2388944923877716,291.1610717773437,291.1499938964844,263.5663452148437,262.4571533203125,280.5714416503906,293.3968505859375,291.1617736816406,1.0,0.3139399886131286,0.8484932780265808,0.8484932780265808,1.0,1.0,-1.2709225416183472,0.5465449094772339,0.7243776917457581,0.2466700971126556,0.0,0.0,0.5087490081787109,85.92068481445312,94.0,10.354318618774414,-13570.44140625,302.2874450683594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157165527344,310.0582275390625,278.1499938964844,0.0,18000.0,313.1499938964844,18022.27734375,18000.0,0.0,0.0,0.3068158328533172,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4661523699760437,0.4661577641963959,-5.401034286478534e-06,0.0,0.000311379058985,0.0,0.0,26.50116729736328,0.0,0.0,0.0,0.3582793474197387,4.0,0.0,1.0
384960,293.1894836425781,297.1499938964844,293.1499938964844,0.0509933792054653,-1408.8336181640625,304.1534729003906,0.5544334650039673,0.0963098555803299,0.0897249579429626,293.5694274902344,297.1499938964844,293.1499938964844,0.0105528282001614,-671.8978881835938,302.2156982421875,0.4211925566196441,0.050000000745058,0.0504266768693923,293.2134704589844,297.1499938964844,293.1499938964844,0.289983183145523,-4162.2548828125,304.1579895019531,0.8746022582054138,0.376291424036026,0.2649909257888794,293.2362670898437,297.1499938964844,293.1499938964844,0.3469449579715729,-6490.42724609375,304.1585388183594,0.9190928339958192,0.4340663552284241,0.4131967425346374,293.28466796875,297.1499938964844,293.1499938964844,0.0096728708595037,-3035.06494140625,301.6686096191406,0.4211925566196441,0.050000000745058,0.2392024397850036,291.1647033691406,291.1499938964844,263.60333251953125,262.4896545410156,280.59161376953125,293.4000244140625,291.1653747558594,1.0,0.3154995739459991,0.8482615947723389,0.8482615947723389,1.0,1.0,-1.269196391105652,0.5456968545913696,0.7234995365142822,0.2463580667972564,0.0,0.0,0.5074015259742737,87.54170227050781,97.0,10.16282081604004,-13530.427734375,305.06170654296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0107421875,310.0451965332031,278.1499938964844,0.0,18000.0,313.1499938964844,18028.439453125,18000.0,0.0,0.0,0.3071407675743103,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4642132818698883,0.4642186760902405,-5.391744252847275e-06,0.0,0.0003117088344879,0.0,0.0,26.32141494750977,0.0,0.0,0.0,0.3576623201370239,4.0,0.0,1.0
385020,293.1893005371094,297.1499938964844,293.1499938964844,0.0502525642514228,-1396.4473876953125,304.1535339355469,0.5477361083030701,0.0953487306833267,0.0889810249209404,293.5846862792969,297.1499938964844,293.1499938964844,0.0102591263130307,-661.7593383789062,302.0291442871094,0.4176166355609894,0.050000000745058,0.0505548901855945,293.21356201171875,297.1499938964844,293.1499938964844,0.2883692383766174,-4143.86962890625,304.15802001953125,0.8673311471939087,0.3746648132801056,0.2639546692371368,293.2356262207031,297.1499938964844,293.1499938964844,0.3448350429534912,-6458.9765625,304.1592102050781,0.9103132486343384,0.4320081770420074,0.4113837480545044,293.2864990234375,297.1499938964844,293.1499938964844,0.0096215633675456,-3026.236328125,301.6182556152344,0.4176166355609894,0.050000000745058,0.2398106306791305,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.6318054199219,293.4062194824219,291.1719970703125,1.0,0.3185491859912872,0.8477982878684998,0.8477982878684998,1.0,1.0,-1.265767216682434,0.544008731842041,0.7217584848403931,0.24574875831604,0.0,0.0,0.5040828585624695,90.74305725097656,100.0,9.318954467773438,-13449.64453125,310.5078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03179931640625,310.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.494140625,18000.0,0.0,0.0,0.3074556887149811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592725932598114,0.4592779576778412,-5.367263383959653e-06,0.0,0.000312028452754,0.0,0.0,25.863231658935547,0.0,0.0,0.0,0.3560831546783447,4.0,0.0,1.0
385080,293.1893005371094,297.1499938964844,293.1499938964844,0.0502525642514228,-1396.4473876953125,304.1535339355469,0.5477361083030701,0.0953487306833267,0.0889810249209404,293.5846862792969,297.1499938964844,293.1499938964844,0.0102591263130307,-661.7593383789062,302.0291442871094,0.4176166355609894,0.050000000745058,0.0505548901855945,293.21356201171875,297.1499938964844,293.1499938964844,0.2883692383766174,-4143.86962890625,304.15802001953125,0.8673311471939087,0.3746648132801056,0.2639546692371368,293.2356262207031,297.1499938964844,293.1499938964844,0.3448350429534912,-6458.9765625,304.1592102050781,0.9103132486343384,0.4320081770420074,0.4113837480545044,293.2864990234375,297.1499938964844,293.1499938964844,0.0096215633675456,-3026.236328125,301.6182556152344,0.4176166355609894,0.050000000745058,0.2398106306791305,291.1714172363281,291.1499938964844,263.67694091796875,262.55450439453125,280.6318054199219,293.4062194824219,291.1719970703125,1.0,0.3185491859912872,0.8477982878684998,0.8477982878684998,1.0,1.0,-1.265767216682434,0.544008731842041,0.7217584848403931,0.24574875831604,0.0,0.0,0.5040828585624695,90.74305725097656,100.0,9.318954467773438,-13449.64453125,310.5078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.03179931640625,310.0340881347656,278.1499938964844,0.0,18000.0,313.1499938964844,18039.494140625,18000.0,0.0,0.0,0.3074556887149811,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4592725932598114,0.4592779576778412,-5.367263383959653e-06,0.0,0.000312028452754,0.0,0.0,25.863231658935547,0.0,0.0,0.0,0.3560831546783447,4.0,0.0,1.0
385140,293.1890869140625,297.1499938964844,293.1499938964844,0.0495231263339519,-1384.2957763671875,304.153564453125,0.5413832664489746,0.0943977236747741,0.0882444158196449,293.59979248046875,297.1499938964844,293.1499938964844,0.0099682295694947,-651.3137817382812,301.837890625,0.4143629074096679,0.050000000745058,0.0506813749670982,293.213623046875,297.1499938964844,293.1499938964844,0.2867876887321472,-4125.8564453125,304.1579895019531,0.8605226278305054,0.3730437457561493,0.2629209458827972,293.2349548339844,297.1499938964844,293.1499938964844,0.3427732288837433,-6428.33544921875,304.1595764160156,0.9024814367294312,0.4299784004688263,0.409596711397171,293.28826904296875,297.1499938964844,293.1499938964844,0.0095698237419128,-3017.33203125,301.5672302246094,0.4143629074096679,0.050000000745058,0.2404106259346008,291.1770935058594,291.1499938964844,263.75,262.6191711425781,280.6717224121094,293.4122314453125,291.17755126953125,1.0,0.321522057056427,0.8473349213600159,0.8473349213600159,1.0,1.0,-1.2623692750930786,0.5423312783241272,0.7200379371643066,0.2451590895652771,0.0,0.0,0.5000748634338379,93.90166473388672,103.0,7.935370922088623,-13367.6748046875,315.8432006835937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,310.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1484375,18000.0,0.0,0.0,0.3072651028633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531574547290802,0.4531627893447876,-5.33630282006925e-06,0.0,0.0003118349995929,0.0,0.0,25.299840927124023,0.0,0.0,0.0,0.3541258871555328,4.0,0.0,1.0
385200,293.1890869140625,297.1499938964844,293.1499938964844,0.0495231263339519,-1384.2957763671875,304.153564453125,0.5413832664489746,0.0943977236747741,0.0882444158196449,293.59979248046875,297.1499938964844,293.1499938964844,0.0099682295694947,-651.3137817382812,301.837890625,0.4143629074096679,0.050000000745058,0.0506813749670982,293.213623046875,297.1499938964844,293.1499938964844,0.2867876887321472,-4125.8564453125,304.1579895019531,0.8605226278305054,0.3730437457561493,0.2629209458827972,293.2349548339844,297.1499938964844,293.1499938964844,0.3427732288837433,-6428.33544921875,304.1595764160156,0.9024814367294312,0.4299784004688263,0.409596711397171,293.28826904296875,297.1499938964844,293.1499938964844,0.0095698237419128,-3017.33203125,301.5672302246094,0.4143629074096679,0.050000000745058,0.2404106259346008,291.1770935058594,291.1499938964844,263.75,262.6191711425781,280.6717224121094,293.4122314453125,291.17755126953125,1.0,0.321522057056427,0.8473349213600159,0.8473349213600159,1.0,1.0,-1.2623692750930786,0.5423312783241272,0.7200379371643066,0.2451590895652771,0.0,0.0,0.5000748634338379,93.90166473388672,103.0,7.935370922088623,-13367.6748046875,315.8432006835937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0876770019531,310.0393371582031,278.1499938964844,0.0,18000.0,313.1499938964844,18048.1484375,18000.0,0.0,0.0,0.3072651028633117,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4531574547290802,0.4531627893447876,-5.33630282006925e-06,0.0,0.0003118349995929,0.0,0.0,25.299840927124023,0.0,0.0,0.0,0.3541258871555328,4.0,0.0,1.0
385260,293.1888427734375,297.1499938964844,293.1499938964844,0.0488074608147144,-1372.418212890625,304.153564453125,0.5353580713272095,0.0934574678540229,0.0875159949064254,293.6146545410156,297.1499938964844,293.1499938964844,0.009680725634098,-640.5835571289062,301.64190673828125,0.4113678336143493,0.050000000745058,0.0508065931499004,293.2136535644531,297.1499938964844,293.1499938964844,0.2852459847927093,-4108.30322265625,304.15789794921875,0.854121744632721,0.371428370475769,0.2618901431560516,293.2342224121094,297.1499938964844,293.1499938964844,0.3407696485519409,-6398.62255859375,304.1596984863281,0.8953202962875366,0.4279740154743194,0.4078327417373657,293.2900085449219,297.1499938964844,293.1499938964844,0.0095179565250873,-3008.440185546875,301.5155029296875,0.4113678336143493,0.050000000745058,0.2410046011209488,291.18145751953125,291.1499938964844,263.8220520019531,262.6830139160156,280.7113342285156,293.4180603027344,291.1817932128906,1.0,0.3244332373142242,0.8468800783157349,0.8468800783157349,1.0,1.0,-1.259003520011902,0.5406577587127686,0.7183457612991333,0.2446134090423584,0.0,0.0,0.4955725073814392,97.02952575683594,106.0,6.164377689361572,-13284.50390625,321.0951843261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694641113281,310.0562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.05859375,18000.0,0.0,0.0,0.3065372407436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462045133113861,0.4462098181247711,-5.3008525355835445e-06,0.0,0.0003110963152721,0.0,0.0,24.66691398620605,0.0,0.0,0.0,0.3519044816493988,4.0,0.0,1.0
385320,293.1888427734375,297.1499938964844,293.1499938964844,0.0488074608147144,-1372.418212890625,304.153564453125,0.5353580713272095,0.0934574678540229,0.0875159949064254,293.6146545410156,297.1499938964844,293.1499938964844,0.009680725634098,-640.5835571289062,301.64190673828125,0.4113678336143493,0.050000000745058,0.0508065931499004,293.2136535644531,297.1499938964844,293.1499938964844,0.2852459847927093,-4108.30322265625,304.15789794921875,0.854121744632721,0.371428370475769,0.2618901431560516,293.2342224121094,297.1499938964844,293.1499938964844,0.3407696485519409,-6398.62255859375,304.1596984863281,0.8953202962875366,0.4279740154743194,0.4078327417373657,293.2900085449219,297.1499938964844,293.1499938964844,0.0095179565250873,-3008.440185546875,301.5155029296875,0.4113678336143493,0.050000000745058,0.2410046011209488,291.18145751953125,291.1499938964844,263.8220520019531,262.6830139160156,280.7113342285156,293.4180603027344,291.1817932128906,1.0,0.3244332373142242,0.8468800783157349,0.8468800783157349,1.0,1.0,-1.259003520011902,0.5406577587127686,0.7183457612991333,0.2446134090423584,0.0,0.0,0.4955725073814392,97.02952575683594,106.0,6.164377689361572,-13284.50390625,321.0951843261719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1694641113281,310.0562744140625,278.1499938964844,0.0,18000.0,313.1499938964844,18054.05859375,18000.0,0.0,0.0,0.3065372407436371,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4462045133113861,0.4462098181247711,-5.3008525355835445e-06,0.0,0.0003110963152721,0.0,0.0,24.66691398620605,0.0,0.0,0.0,0.3519044816493988,4.0,0.0,1.0
385380,293.1882629394531,297.1499938964844,293.1499938964844,0.0481335595250129,-1361.278076171875,304.15350341796875,0.5297203660011292,0.0925896242260932,0.0868251845240593,293.6293334960937,297.1499938964844,293.1499938964844,0.0093968855217099,-629.5777587890625,301.4411926269531,0.4085798561573028,0.050000000745058,0.050930805504322,293.21392822265625,297.1499938964844,293.1499938964844,0.2837212681770324,-4090.93505859375,304.1578063964844,0.8480615615844727,0.3697600364685058,0.2608416378498077,293.23345947265625,297.1499938964844,293.1499938964844,0.3388292789459228,-6369.8896484375,304.1596984863281,0.8884886503219604,0.425993412733078,0.4060903489589691,293.29168701171875,297.1499938964844,293.1499938964844,0.0094661191105842,-2999.603515625,301.4629821777344,0.4085798561573028,0.050000000745058,0.2415938079357147,291.1844177246094,291.1499938964844,263.8926086425781,262.7454833984375,280.75067138671875,293.4237060546875,291.1846008300781,1.0,0.3272936046123504,0.8464252352714539,0.8464252352714539,1.0,1.0,-1.2556806802749634,0.5389825701713562,0.7166981101036072,0.2441422343254089,0.0,0.0,0.4907733500003814,100.13438415527344,94.0,4.215128421783447,-13200.3818359375,326.2857971191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,310.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.2109375,18000.0,0.0,0.0,0.305277019739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387584924697876,0.4387637376785278,-5.262925697024912e-06,0.0,0.0003098173474427,0.0,0.0,23.999420166015625,0.0,0.0,0.0,0.3495340049266815,4.0,0.0,1.0
385440,293.1882629394531,297.1499938964844,293.1499938964844,0.0481335595250129,-1361.278076171875,304.15350341796875,0.5297203660011292,0.0925896242260932,0.0868251845240593,293.6293334960937,297.1499938964844,293.1499938964844,0.0093968855217099,-629.5777587890625,301.4411926269531,0.4085798561573028,0.050000000745058,0.050930805504322,293.21392822265625,297.1499938964844,293.1499938964844,0.2837212681770324,-4090.93505859375,304.1578063964844,0.8480615615844727,0.3697600364685058,0.2608416378498077,293.23345947265625,297.1499938964844,293.1499938964844,0.3388292789459228,-6369.8896484375,304.1596984863281,0.8884886503219604,0.425993412733078,0.4060903489589691,293.29168701171875,297.1499938964844,293.1499938964844,0.0094661191105842,-2999.603515625,301.4629821777344,0.4085798561573028,0.050000000745058,0.2415938079357147,291.1844177246094,291.1499938964844,263.8926086425781,262.7454833984375,280.75067138671875,293.4237060546875,291.1846008300781,1.0,0.3272936046123504,0.8464252352714539,0.8464252352714539,1.0,1.0,-1.2556806802749634,0.5389825701713562,0.7166981101036072,0.2441422343254089,0.0,0.0,0.4907733500003814,100.13438415527344,94.0,4.215128421783447,-13200.3818359375,326.2857971191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2682189941406,310.0804138183594,278.1499938964844,0.0,18000.0,313.1499938964844,18057.2109375,18000.0,0.0,0.0,0.305277019739151,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4387584924697876,0.4387637376785278,-5.262925697024912e-06,0.0,0.0003098173474427,0.0,0.0,23.999420166015625,0.0,0.0,0.0,0.3495340049266815,4.0,0.0,1.0
385500,293.1876220703125,297.1499938964844,293.1499938964844,0.047789741307497,-1355.60205078125,304.15350341796875,0.5290248990058899,0.0922258049249649,0.0864712074398994,293.63653564453125,297.1499938964844,293.1499938964844,0.0092395804822444,-623.1395874023438,301.3392639160156,0.4087082147598266,0.050000000745058,0.0509249418973922,293.2142944335937,297.1499938964844,293.1499938964844,0.282859593629837,-4081.059326171875,304.157958984375,0.8476547598838806,0.368879497051239,0.260233074426651,293.2330322265625,297.1499938964844,293.1499938964844,0.3378119468688965,-6354.77197265625,304.1597900390625,0.8880470395088196,0.4250182807445526,0.4051615297794342,293.2925109863281,297.1499938964844,293.1499938964844,0.009422960691154,-2991.220947265625,301.4366149902344,0.4087082147598266,0.050000000745058,0.2415659874677658,291.18560791015625,291.1499938964844,263.9273681640625,262.7762145996094,280.77081298828125,293.4264221191406,291.1859130859375,1.0,0.3265580832958221,0.8461978435516357,0.8461978435516357,1.0,1.0,-1.253370761871338,0.5378314852714539,0.7155393362045288,0.2438016980886459,0.0,0.0,0.4882829189300537,99.95748138427734,94.0,4.258918285369873,-13154.5439453125,324.8955993652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3214111328125,310.0955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,18058.0546875,18000.0,0.0,0.0,0.304455816745758,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4349393844604492,0.4349446296691894,-5.243601663096342e-06,0.0,0.0003089839592576,0.0,0.0,23.66161346435547,0.0,0.0,0.0,0.3483218848705292,4.0,0.0,1.0
385560,293.1868591308594,297.1499938964844,293.1499938964844,0.0474379546940326,-1349.78857421875,304.15350341796875,0.5296930074691772,0.0919028967618942,0.0861149802803993,293.6436462402344,297.1499938964844,293.1499938964844,0.0090727638453245,-616.0599975585938,301.23663330078125,0.40982186794281,0.050000000745058,0.0508746057748794,293.2146301269531,297.1499938964844,293.1499938964844,0.2819222211837768,-4070.27490234375,304.158203125,0.8489477038383484,0.3680002689361572,0.2595842778682709,293.2325439453125,297.1499938964844,293.1499938964844,0.3367387056350708,-6338.767578125,304.15997314453125,0.8895339965820312,0.4240637123584747,0.4042044281959533,293.293212890625,297.1499938964844,293.1499938964844,0.0093682510778307,-2980.037353515625,301.4105529785156,0.40982186794281,0.050000000745058,0.2413272261619568,291.187744140625,291.1499938964844,263.9617614746094,262.8066101074219,280.791259765625,293.42901611328125,291.188232421875,1.0,0.3248317241668701,0.8459792137145996,0.8459792137145996,1.0,1.0,-1.2506688833236694,0.536492109298706,0.7141767740249634,0.2433970123529434,0.0,0.0,0.4855552017688751,98.64949798583984,82.0,5.391862392425537,-13104.666015625,320.93115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3764953613281,310.11138916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18060.486328125,18000.0,0.0,0.0,0.303506463766098,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.430931806564331,0.4309370517730713,-5.2238947318983264e-06,0.0,0.0003080204769503,0.0,0.0,23.312294006347656,0.0,0.0,0.0,0.3470563292503357,4.0,0.0,1.0
385620,293.1849365234375,297.1499938964844,293.1499938964844,0.0467459931969642,-1338.3739013671875,304.1534729003906,0.5340422987937927,0.0913559719920158,0.0854141041636467,293.6574401855469,297.1499938964844,293.1499938964844,0.0087265018373727,-600.7501831054688,301.0289611816406,0.4142723679542541,0.050000000745058,0.0506851412355899,293.2150573730469,297.1499938964844,293.1499938964844,0.2799858450889587,-4047.992919921875,304.15869140625,0.8553053140640259,0.3662725687026977,0.2582360208034515,293.2313232421875,297.1499938964844,293.1499938964844,0.3345688581466675,-6306.40576171875,304.1602478027344,0.8967196941375732,0.4222177267074585,0.4022601842880249,293.2943725585937,297.1499938964844,293.1499938964844,0.0092385308817029,-2952.720947265625,301.3588562011719,0.4142723679542541,0.050000000745058,0.2404284924268722,291.1920166015625,291.1499938964844,264.0294494628906,262.86639404296875,280.8327941894531,293.4339294433594,291.1922912597656,1.0,0.318989634513855,0.8455420136451721,0.8455420136451721,1.0,1.0,-1.2445698976516724,0.5334628820419312,0.7111069560050964,0.2425206750631332,0.0,0.0,0.4796510636806488,93.77770233154295,70.0,5.197030544281006,-12991.947265625,307.9734191894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4915466308594,310.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.578125,18000.0,0.0,0.0,0.3012209236621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221432507038116,0.4221484363079071,-5.181640517548658e-06,0.0,0.0003057009598705,0.0,0.0,22.56019592285156,0.0,0.0,0.0,0.3443114161491394,4.0,0.0,1.0
385680,293.1849365234375,297.1499938964844,293.1499938964844,0.0467459931969642,-1338.3739013671875,304.1534729003906,0.5340422987937927,0.0913559719920158,0.0854141041636467,293.6574401855469,297.1499938964844,293.1499938964844,0.0087265018373727,-600.7501831054688,301.0289611816406,0.4142723679542541,0.050000000745058,0.0506851412355899,293.2150573730469,297.1499938964844,293.1499938964844,0.2799858450889587,-4047.992919921875,304.15869140625,0.8553053140640259,0.3662725687026977,0.2582360208034515,293.2313232421875,297.1499938964844,293.1499938964844,0.3345688581466675,-6306.40576171875,304.1602478027344,0.8967196941375732,0.4222177267074585,0.4022601842880249,293.2943725585937,297.1499938964844,293.1499938964844,0.0092385308817029,-2952.720947265625,301.3588562011719,0.4142723679542541,0.050000000745058,0.2404284924268722,291.1920166015625,291.1499938964844,264.0294494628906,262.86639404296875,280.8327941894531,293.4339294433594,291.1922912597656,1.0,0.318989634513855,0.8455420136451721,0.8455420136451721,1.0,1.0,-1.2445698976516724,0.5334628820419312,0.7111069560050964,0.2425206750631332,0.0,0.0,0.4796510636806488,93.77770233154295,70.0,5.197030544281006,-12991.947265625,307.9734191894531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4915466308594,310.1393127441406,278.1499938964844,0.0,18000.0,313.1499938964844,18066.578125,18000.0,0.0,0.0,0.3012209236621856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4221432507038116,0.4221484363079071,-5.181640517548658e-06,0.0,0.0003057009598705,0.0,0.0,22.56019592285156,0.0,0.0,0.0,0.3443114161491394,4.0,0.0,1.0
385740,293.1827087402344,297.1499938964844,293.1499938964844,0.0460872463881969,-1327.5462646484375,304.1534118652344,0.5419943332672119,0.0909230038523674,0.0847403779625892,293.670654296875,297.1499938964844,293.1499938964844,0.0083745447918772,-584.4337768554688,300.8177795410156,0.4216342568397522,0.050000000745058,0.0504117682576179,293.2151794433594,297.1499938964844,293.1499938964844,0.2780506312847137,-4025.751953125,304.1590270996094,0.866229772567749,0.364600121974945,0.2568618655204773,293.2298889160156,297.1499938964844,293.1499938964844,0.3324360251426697,-6274.63427734375,304.160400390625,0.9090197086334229,0.4204521775245666,0.4003090560436249,293.2951354980469,297.1499938964844,293.1499938964844,0.0090923719108104,-2921.2197265625,301.3075561523437,0.4216342568397522,0.050000000745058,0.2391317188739776,291.1946716308594,291.1499938964844,264.09576416015625,262.92486572265625,280.87518310546875,293.4386291503906,291.1948547363281,1.0,0.3107455670833587,0.8451048135757446,0.8451048135757446,1.0,1.0,-1.2378852367401123,0.5301179885864258,0.7077671885490417,0.2416502237319946,0.0,0.0,0.4735065698623657,86.77657318115234,58.0,3.80728816986084,-12870.3525390625,290.4062805175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6098937988281,310.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.482421875,18000.0,0.0,0.0,0.2984337508678436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129897058010101,0.4129948318004608,-5.137779226060957e-06,0.0,0.0003028723003808,0.0,0.0,21.792131423950195,0.0,0.0,0.0,0.3414643108844757,4.0,0.0,1.0
385800,293.1827087402344,297.1499938964844,293.1499938964844,0.0460872463881969,-1327.5462646484375,304.1534118652344,0.5419943332672119,0.0909230038523674,0.0847403779625892,293.670654296875,297.1499938964844,293.1499938964844,0.0083745447918772,-584.4337768554688,300.8177795410156,0.4216342568397522,0.050000000745058,0.0504117682576179,293.2151794433594,297.1499938964844,293.1499938964844,0.2780506312847137,-4025.751953125,304.1590270996094,0.866229772567749,0.364600121974945,0.2568618655204773,293.2298889160156,297.1499938964844,293.1499938964844,0.3324360251426697,-6274.63427734375,304.160400390625,0.9090197086334229,0.4204521775245666,0.4003090560436249,293.2951354980469,297.1499938964844,293.1499938964844,0.0090923719108104,-2921.2197265625,301.3075561523437,0.4216342568397522,0.050000000745058,0.2391317188739776,291.1946716308594,291.1499938964844,264.09576416015625,262.92486572265625,280.87518310546875,293.4386291503906,291.1948547363281,1.0,0.3107455670833587,0.8451048135757446,0.8451048135757446,1.0,1.0,-1.2378852367401123,0.5301179885864258,0.7077671885490417,0.2416502237319946,0.0,0.0,0.4735065698623657,86.77657318115234,58.0,3.80728816986084,-12870.3525390625,290.4062805175781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6098937988281,310.1651916503906,278.1499938964844,0.0,18000.0,313.1499938964844,18068.482421875,18000.0,0.0,0.0,0.2984337508678436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4129897058010101,0.4129948318004608,-5.137779226060957e-06,0.0,0.0003028723003808,0.0,0.0,21.792131423950195,0.0,0.0,0.0,0.3414643108844757,4.0,0.0,1.0
385860,293.1802673339844,297.1499938964844,293.1499938964844,0.0454743392765522,-1317.504638671875,304.1532897949219,0.5534873008728027,0.0905902460217475,0.0841086283326149,293.683349609375,297.1499938964844,293.1499938964844,0.0080255316570401,-567.5275268554688,300.60321044921875,0.4324752390384674,0.050000000745058,0.0500847250223159,293.2149963378906,297.1499938964844,293.1499938964844,0.276144802570343,-4003.869384765625,304.1591796875,0.8817607164382935,0.3629851043224334,0.2554880380630493,293.2282409667969,297.1499938964844,293.1499938964844,0.3303558230400085,-6243.67333984375,304.160400390625,0.9277008175849916,0.4187581241130829,0.3983736932277679,293.2955322265625,297.1499938964844,293.1499938964844,0.0089378915727138,-2887.296630859375,301.2567138671875,0.4324752390384674,0.050000000745058,0.2375803738832473,291.1960754394531,291.1499938964844,264.1606750488281,262.9820556640625,280.91845703125,293.4432983398437,291.19610595703125,1.0,0.3007456660270691,0.8447151780128479,0.8447151780128479,1.0,1.0,-1.2309004068374634,0.5265867114067078,0.7043137550354004,0.2408709973096847,0.0,0.0,0.467253565788269,78.4164810180664,46.0,1.9977760314941408,-12742.783203125,270.052978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72613525390625,310.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.30859375,18000.0,0.0,0.0,0.2951961457729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037563502788543,0.4037614464759826,-5.094249445392052e-06,0.0,0.0002995865652337,0.0,0.0,21.03499412536621,0.0,0.0,0.0,0.3386102020740509,4.0,0.0,1.0
385920,293.1802673339844,297.1499938964844,293.1499938964844,0.0454743392765522,-1317.504638671875,304.1532897949219,0.5534873008728027,0.0905902460217475,0.0841086283326149,293.683349609375,297.1499938964844,293.1499938964844,0.0080255316570401,-567.5275268554688,300.60321044921875,0.4324752390384674,0.050000000745058,0.0500847250223159,293.2149963378906,297.1499938964844,293.1499938964844,0.276144802570343,-4003.869384765625,304.1591796875,0.8817607164382935,0.3629851043224334,0.2554880380630493,293.2282409667969,297.1499938964844,293.1499938964844,0.3303558230400085,-6243.67333984375,304.160400390625,0.9277008175849916,0.4187581241130829,0.3983736932277679,293.2955322265625,297.1499938964844,293.1499938964844,0.0089378915727138,-2887.296630859375,301.2567138671875,0.4324752390384674,0.050000000745058,0.2375803738832473,291.1960754394531,291.1499938964844,264.1606750488281,262.9820556640625,280.91845703125,293.4432983398437,291.19610595703125,1.0,0.3007456660270691,0.8447151780128479,0.8447151780128479,1.0,1.0,-1.2309004068374634,0.5265867114067078,0.7043137550354004,0.2408709973096847,0.0,0.0,0.467253565788269,78.4164810180664,46.0,1.9977760314941408,-12742.783203125,270.052978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.72613525390625,310.186767578125,278.1499938964844,0.0,18000.0,313.1499938964844,18068.30859375,18000.0,0.0,0.0,0.2951961457729339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4037563502788543,0.4037614464759826,-5.094249445392052e-06,0.0,0.0002995865652337,0.0,0.0,21.03499412536621,0.0,0.0,0.0,0.3386102020740509,4.0,0.0,1.0
385980,293.1776733398437,297.1499938964844,293.1499938964844,0.0449166782200336,-1308.3994140625,304.15313720703125,0.5687306523323059,0.0903462246060371,0.0835279524326324,293.6955871582031,297.1499938964844,293.1499938964844,0.0076841260306537,-550.2978515625,300.3851623535156,0.4479627907276153,0.050000000745058,0.0497248098254203,293.2145690917969,297.1499938964844,293.1499938964844,0.2742903530597687,-3982.594970703125,304.1592102050781,0.9023755192756652,0.3614245951175689,0.2541284263134002,293.2265319824219,297.1499938964844,293.1499938964844,0.3283446431159973,-6213.76171875,304.1602783203125,0.9520167112350464,0.4171265065670013,0.3964661955833435,293.2956237792969,297.1499938964844,293.1499938964844,0.0087804440408945,-2852.17919921875,301.20623779296875,0.4479627907276153,0.050000000745058,0.2358730882406234,291.19610595703125,291.1499938964844,264.2242126464844,263.0379638671875,280.962646484375,293.44805908203125,291.1960144042969,1.0,0.2893871366977691,0.8443255424499512,0.8443255424499512,1.0,1.0,-1.223800778388977,0.5229482650756836,0.7008524537086487,0.2402285784482956,0.0,0.0,0.4610946774482727,69.22682189941406,34.0,0.1892422139644622,-12612.169921875,248.1486053466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348693847656,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.984375,18000.0,0.0,0.0,0.2915816605091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394744336605072,0.3947494029998779,-5.052419055573409e-06,0.0,0.000295918318443,0.0,0.0,20.312618255615234,0.0,0.0,0.0,0.3358401954174042,4.0,0.0,1.0
386040,293.1776733398437,297.1499938964844,293.1499938964844,0.0449166782200336,-1308.3994140625,304.15313720703125,0.5687306523323059,0.0903462246060371,0.0835279524326324,293.6955871582031,297.1499938964844,293.1499938964844,0.0076841260306537,-550.2978515625,300.3851623535156,0.4479627907276153,0.050000000745058,0.0497248098254203,293.2145690917969,297.1499938964844,293.1499938964844,0.2742903530597687,-3982.594970703125,304.1592102050781,0.9023755192756652,0.3614245951175689,0.2541284263134002,293.2265319824219,297.1499938964844,293.1499938964844,0.3283446431159973,-6213.76171875,304.1602783203125,0.9520167112350464,0.4171265065670013,0.3964661955833435,293.2956237792969,297.1499938964844,293.1499938964844,0.0087804440408945,-2852.17919921875,301.20623779296875,0.4479627907276153,0.050000000745058,0.2358730882406234,291.19610595703125,291.1499938964844,264.2242126464844,263.0379638671875,280.962646484375,293.44805908203125,291.1960144042969,1.0,0.2893871366977691,0.8443255424499512,0.8443255424499512,1.0,1.0,-1.223800778388977,0.5229482650756836,0.7008524537086487,0.2402285784482956,0.0,0.0,0.4610946774482727,69.22682189941406,34.0,0.1892422139644622,-12612.169921875,248.1486053466797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8348693847656,310.2023010253906,278.1499938964844,0.0,18000.0,313.1499938964844,18065.984375,18000.0,0.0,0.0,0.2915816605091095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.394744336605072,0.3947494029998779,-5.052419055573409e-06,0.0,0.000295918318443,0.0,0.0,20.312618255615234,0.0,0.0,0.0,0.3358401954174042,4.0,0.0,1.0
386100,293.1763610839844,297.1499938964844,293.1499938964844,0.0446591824293136,-1304.2049560546875,304.15301513671875,0.5778771638870239,0.0902544260025024,0.0832579731941223,293.7015380859375,297.1499938964844,293.1499938964844,0.0075169787742197,-541.608642578125,300.2748107910156,0.4579573571681976,0.050000000745058,0.0495368726551532,293.2142944335937,297.1499938964844,293.1499938964844,0.2733831405639648,-3972.1904296875,304.1591796875,0.9156370162963868,0.3606634140014648,0.2534563243389129,293.22564697265625,297.1499938964844,293.1499938964844,0.3273640275001526,-6199.18017578125,304.1601867675781,0.965577244758606,0.4163316488265991,0.3955248296260834,293.2955627441406,297.1499938964844,293.1499938964844,0.008701586164534,-2834.392333984375,301.18115234375,0.4579573571681976,0.050000000745058,0.2349815964698791,291.1957092285156,291.1499938964844,264.2554626464844,263.06549072265625,280.9850769042969,293.45050048828125,291.195556640625,1.0,0.2832748293876648,0.8441307544708252,0.8441307544708252,1.0,1.0,-1.2202444076538086,0.5211057662963867,0.6991385817527771,0.2399663031101226,0.0,0.0,0.4580871760845184,64.43151092529297,34.0,-0.6012252569198608,-12546.2822265625,236.8690490722656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8847961425781,310.2072448730469,278.1499938964844,0.0,18000.0,313.1499938964844,18064.322265625,18000.0,0.0,0.0,0.2896605134010315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3903851509094238,0.3903901875019073,-5.032466560805915e-06,0.0,0.000293968594633,0.0,0.0,19.96916389465332,0.0,0.0,0.0,0.3345060348510742,4.0,0.0,1.0
