time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
386160,293.175048828125,297.1499938964844,293.1499938964844,0.0444159284234046,-1300.2481689453125,304.1529235839844,0.5881072878837585,0.0901810973882675,0.0830017104744911,293.7074279785156,297.1499938964844,293.1499938964844,0.0073526427149772,-532.9002685546875,300.16363525390625,0.4691881835460663,0.050000000745058,0.0493454374372959,293.2139587402344,297.1499938964844,293.1499938964844,0.272489458322525,-3961.94091796875,304.1591491699219,0.931717336177826,0.3599140048027038,0.2527899444103241,293.2247314453125,297.1499938964844,293.1499938964844,0.3263996541500091,-6184.83984375,304.1600952148437,0.9795424938201904,0.4155494272708893,0.3945921659469604,293.29547119140625,297.1499938964844,293.1499938964844,0.0086230663582682,-2816.55322265625,301.1561584472656,0.4691881835460663,0.050000000745058,0.234073519706726,291.195068359375,291.1499938964844,264.2864074707031,263.0926513671875,281.0077209472656,293.45294189453125,291.19488525390625,1.0,0.2769052982330322,0.8439570069313049,0.8439570069313049,1.0,1.0,-1.2166978120803833,0.5192562341690063,0.6974416375160217,0.2397462874650955,0.0,0.0,0.4551459848880768,59.54884719848633,25.0,-1.326160550117493,-12480.248046875,225.4754333496093,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9310913085937,310.2099914550781,278.1499938964844,0.0,18000.0,313.1499938964844,18062.39453125,18000.0,0.0,0.0,0.2876812219619751,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3861478865146637,0.3861528933048248,-5.013253030483611e-06,0.0,0.0002919598773587,0.0,0.0,19.63901138305664,0.0,0.0,0.0,0.3332127034664154,4.0,0.0,1.0
386220,293.1723327636719,297.1499938964844,293.1499938964844,0.044013675302267,-1293.7177734375,304.1526184082031,0.6085982322692871,0.090093195438385,0.0825800746679306,293.7188720703125,297.1499938964844,293.1499938964844,0.0070414603687822,-515.9806518554688,299.9389038085937,0.4868554472923279,0.050000000745058,0.0490074679255485,293.21319580078125,297.1499938964844,293.1499938964844,0.2707682847976684,-3942.1982421875,304.1589660644531,0.9638401865959167,0.3584492206573486,0.2515128850936889,293.2216491699219,297.1499938964844,293.1499938964844,0.3192898333072662,-6073.98779296875,304.1698608398437,0.9990000128746032,0.4142665863037109,0.3871582150459289,293.29510498046875,297.1499938964844,293.1499938964844,0.0084796231240034,-2783.739990234375,301.1065673828125,0.4868554472923279,0.050000000745058,0.2324703335762024,291.1936950683594,291.1499938964844,264.3472595214844,263.1461486816406,281.0585632324219,293.4560241699219,291.1943054199219,1.0,0.2644098401069641,0.8436095714569092,0.8436095714569092,1.0,1.0,-1.203423023223877,0.5125528573989868,0.6908701658248901,0.2383808940649032,0.0,0.0,0.4494382441043854,50.84569549560547,28.0,3.332460403442383,-12318.439453125,202.99722290039065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0113525390625,310.2238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18057.859375,18000.0,0.0,0.0,0.2835890054702759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3781083524227142,0.378113329410553,-4.977275693818228e-06,0.0,0.0002878067898564,0.0,0.0,19.02242851257324,0.0,0.0,0.0,0.3307708203792572,4.0,0.0,1.0
386280,293.1723327636719,297.1499938964844,293.1499938964844,0.044013675302267,-1293.7177734375,304.1526184082031,0.6085982322692871,0.090093195438385,0.0825800746679306,293.7188720703125,297.1499938964844,293.1499938964844,0.0070414603687822,-515.9806518554688,299.9389038085937,0.4868554472923279,0.050000000745058,0.0490074679255485,293.21319580078125,297.1499938964844,293.1499938964844,0.2707682847976684,-3942.1982421875,304.1589660644531,0.9638401865959167,0.3584492206573486,0.2515128850936889,293.2216491699219,297.1499938964844,293.1499938964844,0.3192898333072662,-6073.98779296875,304.1698608398437,0.9990000128746032,0.4142665863037109,0.3871582150459289,293.29510498046875,297.1499938964844,293.1499938964844,0.0084796231240034,-2783.739990234375,301.1065673828125,0.4868554472923279,0.050000000745058,0.2324703335762024,291.1936950683594,291.1499938964844,264.3472595214844,263.1461486816406,281.0585632324219,293.4560241699219,291.1943054199219,1.0,0.2644098401069641,0.8436095714569092,0.8436095714569092,1.0,1.0,-1.203423023223877,0.5125528573989868,0.6908701658248901,0.2383808940649032,0.0,0.0,0.4494382441043854,50.84569549560547,28.0,3.332460403442383,-12318.439453125,202.99722290039065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0113525390625,310.2238464355469,278.1499938964844,0.0,18000.0,313.1499938964844,18057.859375,18000.0,0.0,0.0,0.2835890054702759,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3781083524227142,0.378113329410553,-4.977275693818228e-06,0.0,0.0002878067898564,0.0,0.0,19.02242851257324,0.0,0.0,0.0,0.3307708203792572,4.0,0.0,1.0
386340,293.1698303222656,297.1499938964844,293.1499938964844,0.0436144992709159,-1286.7564697265625,304.15240478515625,0.6197616457939148,0.0900392234325409,0.0823757499456405,293.73016357421875,297.1499938964844,293.1499938964844,0.0067562847398221,-499.3533325195313,299.72369384765625,0.4960934817790985,0.050000000745058,0.0488396994769573,293.2120361328125,297.1499938964844,293.1499938964844,0.2683854699134826,-3914.04345703125,304.1599426269531,0.9799189567565918,0.357083261013031,0.2504233121871948,293.1969909667969,297.1499938964844,293.1499938964844,0.2977848052978515,-5738.013671875,304.19830322265625,0.9990000128746032,0.417412519454956,0.3660259246826172,293.2944641113281,297.1499938964844,293.1499938964844,0.008359046652913,-2752.8505859375,301.06695556640625,0.4960934817790985,0.050000000745058,0.2316745072603225,291.2304077148437,291.1499938964844,264.40679931640625,263.19842529296875,281.1137390136719,293.4302673339844,291.2325744628906,1.0,0.2555919587612152,0.8432620763778687,0.8432620763778687,1.0,1.0,-1.1753379106521606,0.4988060593605041,0.6765319108963013,0.2344061136245727,0.0,0.0,0.4364923536777496,46.26514434814453,31.0,34.08683013916016,-12010.302734375,184.6446990966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107177734375,310.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18111.498046875,18000.0,0.0,0.0,0.2790071666240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641146719455719,0.3641195893287658,-4.930663180857664e-06,0.0,0.0002831567835528,0.0,0.0,18.02718734741211,0.0,0.0,0.0,0.3267695307731628,4.0,0.0,1.0
386400,293.1698303222656,297.1499938964844,293.1499938964844,0.0436144992709159,-1286.7564697265625,304.15240478515625,0.6197616457939148,0.0900392234325409,0.0823757499456405,293.73016357421875,297.1499938964844,293.1499938964844,0.0067562847398221,-499.3533325195313,299.72369384765625,0.4960934817790985,0.050000000745058,0.0488396994769573,293.2120361328125,297.1499938964844,293.1499938964844,0.2683854699134826,-3914.04345703125,304.1599426269531,0.9799189567565918,0.357083261013031,0.2504233121871948,293.1969909667969,297.1499938964844,293.1499938964844,0.2977848052978515,-5738.013671875,304.19830322265625,0.9990000128746032,0.417412519454956,0.3660259246826172,293.2944641113281,297.1499938964844,293.1499938964844,0.008359046652913,-2752.8505859375,301.06695556640625,0.4960934817790985,0.050000000745058,0.2316745072603225,291.2304077148437,291.1499938964844,264.40679931640625,263.19842529296875,281.1137390136719,293.4302673339844,291.2325744628906,1.0,0.2555919587612152,0.8432620763778687,0.8432620763778687,1.0,1.0,-1.1753379106521606,0.4988060593605041,0.6765319108963013,0.2344061136245727,0.0,0.0,0.4364923536777496,46.26514434814453,31.0,34.08683013916016,-12010.302734375,184.6446990966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.107177734375,310.2317199707031,278.1499938964844,0.0,18000.0,313.1499938964844,18111.498046875,18000.0,0.0,0.0,0.2790071666240692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3641146719455719,0.3641195893287658,-4.930663180857664e-06,0.0,0.0002831567835528,0.0,0.0,18.02718734741211,0.0,0.0,0.0,0.3267695307731628,4.0,0.0,1.0
386460,293.1675720214844,297.1499938964844,293.1499938964844,0.0434780791401863,-1284.6024169921875,304.1518249511719,0.6272348165512085,0.0899944975972175,0.0822257846593856,293.74139404296875,297.1499938964844,293.1499938964844,0.0064989840611815,-484.5967102050781,299.49237060546875,0.5028185248374939,0.050000000745058,0.0487317629158496,293.2047119140625,297.1499938964844,293.1499938964844,0.2674662470817566,-3903.97802734375,304.1580505371094,0.9902310371398926,0.3569516539573669,0.2497699409723281,293.1653137207031,297.1499938964844,293.1499938964844,0.2835757732391357,-5518.34130859375,304.2055053710937,0.9990000128746032,0.4226450026035309,0.3517589867115021,293.2933959960937,297.1499938964844,293.1499938964844,0.0082741901278495,-2733.968017578125,301.019775390625,0.5028185248374939,0.050000000745058,0.2311625033617019,291.2295227050781,291.1499938964844,264.46502685546875,263.24951171875,281.15313720703125,293.3950500488281,291.2284545898437,1.0,0.2496334910392761,0.8430911898612976,0.8430911898612976,1.0,1.0,-1.156501293182373,0.4894292950630188,0.6670719385147095,0.2322499901056289,0.0,0.0,0.4256061911582947,43.32454299926758,49.0,2.30849552154541,-11727.462890625,173.0167999267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24560546875,310.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18101.05078125,18000.0,0.0,0.0,0.2735254466533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480315208435058,0.348036378622055,-4.864027232542867e-06,0.0,0.0002775935572572,0.0,0.0,16.87589454650879,0.0,0.0,0.0,0.3222048580646515,4.0,0.0,1.0
386520,293.1675720214844,297.1499938964844,293.1499938964844,0.0434780791401863,-1284.6024169921875,304.1518249511719,0.6272348165512085,0.0899944975972175,0.0822257846593856,293.74139404296875,297.1499938964844,293.1499938964844,0.0064989840611815,-484.5967102050781,299.49237060546875,0.5028185248374939,0.050000000745058,0.0487317629158496,293.2047119140625,297.1499938964844,293.1499938964844,0.2674662470817566,-3903.97802734375,304.1580505371094,0.9902310371398926,0.3569516539573669,0.2497699409723281,293.1653137207031,297.1499938964844,293.1499938964844,0.2835757732391357,-5518.34130859375,304.2055053710937,0.9990000128746032,0.4226450026035309,0.3517589867115021,293.2933959960937,297.1499938964844,293.1499938964844,0.0082741901278495,-2733.968017578125,301.019775390625,0.5028185248374939,0.050000000745058,0.2311625033617019,291.2295227050781,291.1499938964844,264.46502685546875,263.24951171875,281.15313720703125,293.3950500488281,291.2284545898437,1.0,0.2496334910392761,0.8430911898612976,0.8430911898612976,1.0,1.0,-1.156501293182373,0.4894292950630188,0.6670719385147095,0.2322499901056289,0.0,0.0,0.4256061911582947,43.32454299926758,49.0,2.30849552154541,-11727.462890625,173.0167999267578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.24560546875,310.1990051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18101.05078125,18000.0,0.0,0.0,0.2735254466533661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3480315208435058,0.348036378622055,-4.864027232542867e-06,0.0,0.0002775935572572,0.0,0.0,16.87589454650879,0.0,0.0,0.0,0.3222048580646515,4.0,0.0,1.0
386580,293.16552734375,297.1499938964844,293.1499938964844,0.0436493605375289,-1287.881591796875,304.1509094238281,0.6251354813575745,0.0899626463651657,0.0822239369153976,293.75250244140625,297.1499938964844,293.1499938964844,0.0062765046022832,-472.1016540527344,299.245849609375,0.500985324382782,0.050000000745058,0.0487599186599254,293.1871643066406,297.1499938964844,293.1499938964844,0.2699749767780304,-3935.1025390625,304.151123046875,0.9889463782310486,0.3591363728046417,0.2512308955192566,293.1464538574219,297.1499938964844,293.1499938964844,0.2870101034641266,-5581.14501953125,304.180419921875,0.9990000128746032,0.4261375069618225,0.355534940958023,293.2919311523437,297.1499938964844,293.1499938964844,0.0082372892647981,-2729.639404296875,300.96649169921875,0.500985324382782,0.050000000745058,0.2312960624694824,291.19781494140625,291.1499938964844,264.5220031738281,263.29949951171875,281.1648864746094,293.36700439453125,291.1913146972656,1.0,0.2521694600582123,0.8429203033447266,0.8429203033447266,1.0,1.0,-1.1629668474197388,0.492102563381195,0.6708642840385437,0.2344680279493332,0.0,0.0,0.4206648170948028,44.14391326904297,67.0,-49.18581008911133,-11646.0361328125,176.5968017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3681335449219,310.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.34375,18000.0,0.0,0.0,0.2676526010036468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384127616882324,0.3384175598621368,-4.816651653527515e-06,0.0,0.0002716333838179,0.0,0.0,16.18299102783203,0.0,0.0,0.0,0.3194082677364349,4.0,0.0,1.0
386640,293.16552734375,297.1499938964844,293.1499938964844,0.0436493605375289,-1287.881591796875,304.1509094238281,0.6251354813575745,0.0899626463651657,0.0822239369153976,293.75250244140625,297.1499938964844,293.1499938964844,0.0062765046022832,-472.1016540527344,299.245849609375,0.500985324382782,0.050000000745058,0.0487599186599254,293.1871643066406,297.1499938964844,293.1499938964844,0.2699749767780304,-3935.1025390625,304.151123046875,0.9889463782310486,0.3591363728046417,0.2512308955192566,293.1464538574219,297.1499938964844,293.1499938964844,0.2870101034641266,-5581.14501953125,304.180419921875,0.9990000128746032,0.4261375069618225,0.355534940958023,293.2919311523437,297.1499938964844,293.1499938964844,0.0082372892647981,-2729.639404296875,300.96649169921875,0.500985324382782,0.050000000745058,0.2312960624694824,291.19781494140625,291.1499938964844,264.5220031738281,263.29949951171875,281.1648864746094,293.36700439453125,291.1913146972656,1.0,0.2521694600582123,0.8429203033447266,0.8429203033447266,1.0,1.0,-1.1629668474197388,0.492102563381195,0.6708642840385437,0.2344680279493332,0.0,0.0,0.4206648170948028,44.14391326904297,67.0,-49.18581008911133,-11646.0361328125,176.5968017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3681335449219,310.14874267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18054.34375,18000.0,0.0,0.0,0.2676526010036468,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3384127616882324,0.3384175598621368,-4.816651653527515e-06,0.0,0.0002716333838179,0.0,0.0,16.18299102783203,0.0,0.0,0.0,0.3194082677364349,4.0,0.0,1.0
386700,293.16461181640625,297.1499938964844,293.1499938964844,0.0438581705093383,-1291.7177734375,304.1503601074219,0.6206638813018799,0.0899432748556137,0.0822689086198806,293.75799560546875,297.1499938964844,293.1499938964844,0.006179476622492,-466.8532409667969,299.1147155761719,0.4970653057098388,0.050000000745058,0.0488233156502246,293.1825561523437,297.1499938964844,293.1499938964844,0.2713887393474579,-3952.4609375,304.1483764648437,0.9831392765045166,0.3595755100250244,0.2517691850662231,293.1482849121094,297.1499938964844,293.1499938964844,0.2953591346740722,-5717.2861328125,304.15966796875,0.9990000128746032,0.425832062959671,0.3638952076435089,293.2913513183594,297.1499938964844,293.1499938964844,0.0082374811172485,-2733.414794921875,300.9355163574219,0.4970653057098388,0.050000000745058,0.2315967828035354,291.1658935546875,291.1499938964844,264.5500183105469,263.32403564453125,281.17047119140625,293.370361328125,291.1594543457031,1.0,0.2560217082500458,0.8428348898887634,0.8428348898887634,1.0,1.0,-1.1741353273391724,0.4971924722194671,0.6769428253173828,0.2370407879352569,0.0,0.0,0.4228030145168304,45.904239654541016,67.0,-67.2138442993164,-11705.892578125,183.5491180419922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3943786621094,310.1393737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.78515625,18000.0,0.0,0.0,0.2649223804473877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3388670086860657,0.3388718068599701,-4.808060111827217e-06,0.0,0.0002688625536393,0.0,0.0,16.182109832763672,0.0,0.0,0.0,0.3193831145763397,4.0,0.0,1.0
386760,293.1638488769531,297.1499938964844,293.1499938964844,0.0440721623599529,-1295.5970458984375,304.14990234375,0.6142881512641907,0.0899087339639663,0.0823340266942977,293.7634582519531,297.1499938964844,293.1499938964844,0.00608537113294,-461.6641845703125,298.9830322265625,0.4917267858982086,0.050000000745058,0.0489165112376213,293.18121337890625,297.1499938964844,293.1499938964844,0.2723079323768616,-3963.716796875,304.1470031738281,0.9738060235977172,0.3594297468662262,0.2519459128379822,293.1582946777344,297.1499938964844,293.1499938964844,0.307247906923294,-5907.66748046875,304.13629150390625,0.9990000128746032,0.4238928556442261,0.3758479356765747,293.2911682128906,297.1499938964844,293.1499938964844,0.0082415370270609,-2737.974365234375,300.9041748046875,0.4917267858982086,0.050000000745058,0.2320388704538345,291.13641357421875,291.1499938964844,264.57769775390625,263.34832763671875,281.1781921386719,293.3856811523437,291.1307983398437,1.0,0.2613433301448822,0.8426699638366699,0.8426699638366699,1.0,1.0,-1.1894118785858154,0.5042147040367126,0.6851971745491028,0.2404140532016754,0.0,0.0,0.4266785085201263,48.47501373291016,70.0,-72.71905517578125,-11815.298828125,193.5776214599609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3817749023437,310.13018798828125,278.1499938964844,0.0,18000.0,313.1499938964844,17969.123046875,18000.0,0.0,0.0,0.2625657916069031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3422999680042267,0.3423047959804535,-4.812111001228914e-06,0.0,0.0002664708881638,0.0,0.0,16.387691497802734,0.0,0.0,0.0,0.3201825022697449,4.0,0.0,1.0
386820,293.16265869140625,297.1499938964844,293.1499938964844,0.044329322874546,-1300.257080078125,304.1495361328125,0.6032320261001587,0.0897994562983512,0.082403764128685,293.7744445800781,297.1499938964844,293.1499938964844,0.0058879749849438,-450.061279296875,298.7237854003906,0.4831185936927795,0.050000000745058,0.0490797497332096,293.1820983886719,297.1499938964844,293.1499938964844,0.272614061832428,-3967.491455078125,304.1475830078125,0.9563006162643432,0.3584549725055694,0.251476526260376,293.1933898925781,297.1499938964844,293.1499938964844,0.3273203074932098,-6221.74755859375,304.1080017089844,0.9990000128746032,0.4165937304496765,0.3955759108066559,293.2919921875,297.1499938964844,293.1499938964844,0.0082300985231995,-2740.377197265625,300.84326171875,0.4831185936927795,0.050000000745058,0.2328131943941116,291.0985107421875,291.1499938964844,264.6321716308594,263.3960876464844,281.212646484375,293.4366455078125,291.09716796875,1.0,0.269633799791336,0.8423402309417725,0.8423402309417725,1.0,1.0,-1.213734745979309,0.5152553915977478,0.6984793543815613,0.2462531775236129,0.0,0.0,0.4365929961204529,52.96173095703125,73.0,-45.46451568603516,-12036.8544921875,210.8289337158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23272705078125,310.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.552734375,18000.0,0.0,0.0,0.2593767642974853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541924953460693,0.3541973531246185,-4.847649506700691e-06,0.0,0.0002632344549056,0.0,0.0,17.17772102355957,0.0,0.0,0.0,0.3233300745487213,4.0,0.0,1.0
386880,293.16265869140625,297.1499938964844,293.1499938964844,0.044329322874546,-1300.257080078125,304.1495361328125,0.6032320261001587,0.0897994562983512,0.082403764128685,293.7744445800781,297.1499938964844,293.1499938964844,0.0058879749849438,-450.061279296875,298.7237854003906,0.4831185936927795,0.050000000745058,0.0490797497332096,293.1820983886719,297.1499938964844,293.1499938964844,0.272614061832428,-3967.491455078125,304.1475830078125,0.9563006162643432,0.3584549725055694,0.251476526260376,293.1933898925781,297.1499938964844,293.1499938964844,0.3273203074932098,-6221.74755859375,304.1080017089844,0.9990000128746032,0.4165937304496765,0.3955759108066559,293.2919921875,297.1499938964844,293.1499938964844,0.0082300985231995,-2740.377197265625,300.84326171875,0.4831185936927795,0.050000000745058,0.2328131943941116,291.0985107421875,291.1499938964844,264.6321716308594,263.3960876464844,281.212646484375,293.4366455078125,291.09716796875,1.0,0.269633799791336,0.8423402309417725,0.8423402309417725,1.0,1.0,-1.213734745979309,0.5152553915977478,0.6984793543815613,0.2462531775236129,0.0,0.0,0.4365929961204529,52.96173095703125,73.0,-45.46451568603516,-12036.8544921875,210.8289337158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.23272705078125,310.1031494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.552734375,18000.0,0.0,0.0,0.2593767642974853,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3541924953460693,0.3541973531246185,-4.847649506700691e-06,0.0,0.0002632344549056,0.0,0.0,17.17772102355957,0.0,0.0,0.0,0.3233300745487213,4.0,0.0,1.0
386940,293.161865234375,297.1499938964844,293.1499938964844,0.0443092063069343,-1299.651123046875,304.1497497558594,0.5887769460678101,0.08964254707098,0.0824960097670555,293.78564453125,297.1499938964844,293.1499938964844,0.0056834793649613,-436.7579040527344,298.4832763671875,0.4710848331451416,0.050000000745058,0.0493109785020351,293.1717529296875,297.1499938964844,293.1499938964844,0.2727551162242889,-3968.752197265625,304.1480712890625,0.9337913393974304,0.3597032427787781,0.2519524395465851,293.2167053222656,297.1499938964844,293.1499938964844,0.3228832483291626,-6145.7646484375,304.12945556640625,0.9792911410331726,0.4107044041156769,0.3907043039798736,293.2936706542969,297.1499938964844,293.1499938964844,0.008202682249248,-2733.981689453125,300.7939453125,0.4710848331451416,0.050000000745058,0.2339100539684295,291.1170959472656,291.1499938964844,264.6854248046875,263.4427490234375,281.2635498046875,293.4605712890625,291.1207275390625,1.0,0.276526004076004,0.8420104384422302,0.8420104384422302,1.0,1.0,-1.2101815938949585,0.5130699872970581,0.6971116065979004,0.2469372153282165,0.0,0.0,0.4405131936073303,58.8046875,76.0,18.132482528686523,-12048.6767578125,221.6482696533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.981201171875,310.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.302734375,18000.0,0.0,0.0,0.2580525279045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627586960792541,0.3627635836601257,-4.889561751042493e-06,0.0,0.0002618904982227,0.0,0.0,17.81191635131836,0.0,0.0,0.0,0.3258377015590668,4.0,0.0,1.0
387000,293.161865234375,297.1499938964844,293.1499938964844,0.0443092063069343,-1299.651123046875,304.1497497558594,0.5887769460678101,0.08964254707098,0.0824960097670555,293.78564453125,297.1499938964844,293.1499938964844,0.0056834793649613,-436.7579040527344,298.4832763671875,0.4710848331451416,0.050000000745058,0.0493109785020351,293.1717529296875,297.1499938964844,293.1499938964844,0.2727551162242889,-3968.752197265625,304.1480712890625,0.9337913393974304,0.3597032427787781,0.2519524395465851,293.2167053222656,297.1499938964844,293.1499938964844,0.3228832483291626,-6145.7646484375,304.12945556640625,0.9792911410331726,0.4107044041156769,0.3907043039798736,293.2936706542969,297.1499938964844,293.1499938964844,0.008202682249248,-2733.981689453125,300.7939453125,0.4710848331451416,0.050000000745058,0.2339100539684295,291.1170959472656,291.1499938964844,264.6854248046875,263.4427490234375,281.2635498046875,293.4605712890625,291.1207275390625,1.0,0.276526004076004,0.8420104384422302,0.8420104384422302,1.0,1.0,-1.2101815938949585,0.5130699872970581,0.6971116065979004,0.2469372153282165,0.0,0.0,0.4405131936073303,58.8046875,76.0,18.132482528686523,-12048.6767578125,221.6482696533203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.981201171875,310.0384216308594,278.1499938964844,0.0,18000.0,313.1499938964844,17954.302734375,18000.0,0.0,0.0,0.2580525279045105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3627586960792541,0.3627635836601257,-4.889561751042493e-06,0.0,0.0002618904982227,0.0,0.0,17.81191635131836,0.0,0.0,0.0,0.3258377015590668,4.0,0.0,1.0
387060,293.1614074707031,297.1499938964844,293.1499938964844,0.0442774258553981,-1299.0501708984375,304.1498718261719,0.5776067972183228,0.0894350707530975,0.0824951604008674,293.7972106933594,297.1499938964844,293.1499938964844,0.0054735299199819,-422.9817504882813,298.2338256835937,0.4599074125289917,0.050000000745058,0.049503169953823,293.155029296875,297.1499938964844,293.1499938964844,0.2751559019088745,-3997.15771484375,304.1446533203125,0.9191369414329528,0.3625433444976806,0.2539397776126861,293.2231140136719,297.1499938964844,293.1499938964844,0.320124477148056,-6099.79345703125,304.140625,0.9615957140922546,0.4077033102512359,0.3876329064369201,293.2951965332031,297.1499938964844,293.1499938964844,0.0081705339252948,-2727.69189453125,300.7418212890625,0.4599074125289917,0.050000000745058,0.2348217219114303,291.1250915527344,291.1499938964844,264.7374572753906,263.4883728027344,281.294189453125,293.455810546875,291.1246032714844,1.0,0.2824955582618713,0.8414280414581299,0.8414280414581299,1.0,1.0,-1.2102035284042358,0.5126073360443115,0.6975961327552795,0.2481409609317779,0.0,0.0,0.4427823424339294,63.70261001586914,79.0,4.641695499420166,-11986.5595703125,231.74156188964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7305908203125,309.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.984375,18000.0,0.0,0.0,0.2577429115772247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648290336132049,0.3648339211940765,-4.902951786789345e-06,0.0,0.0002615762932691,0.0,0.0,17.977815628051758,0.0,0.0,0.0,0.32658851146698,4.0,0.0,1.0
387120,293.1614074707031,297.1499938964844,293.1499938964844,0.0442774258553981,-1299.0501708984375,304.1498718261719,0.5776067972183228,0.0894350707530975,0.0824951604008674,293.7972106933594,297.1499938964844,293.1499938964844,0.0054735299199819,-422.9817504882813,298.2338256835937,0.4599074125289917,0.050000000745058,0.049503169953823,293.155029296875,297.1499938964844,293.1499938964844,0.2751559019088745,-3997.15771484375,304.1446533203125,0.9191369414329528,0.3625433444976806,0.2539397776126861,293.2231140136719,297.1499938964844,293.1499938964844,0.320124477148056,-6099.79345703125,304.140625,0.9615957140922546,0.4077033102512359,0.3876329064369201,293.2951965332031,297.1499938964844,293.1499938964844,0.0081705339252948,-2727.69189453125,300.7418212890625,0.4599074125289917,0.050000000745058,0.2348217219114303,291.1250915527344,291.1499938964844,264.7374572753906,263.4883728027344,281.294189453125,293.455810546875,291.1246032714844,1.0,0.2824955582618713,0.8414280414581299,0.8414280414581299,1.0,1.0,-1.2102035284042358,0.5126073360443115,0.6975961327552795,0.2481409609317779,0.0,0.0,0.4427823424339294,63.70261001586914,79.0,4.641695499420166,-11986.5595703125,231.74156188964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7305908203125,309.8731689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.984375,18000.0,0.0,0.0,0.2577429115772247,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3648290336132049,0.3648339211940765,-4.902951786789345e-06,0.0,0.0002615762932691,0.0,0.0,17.977815628051758,0.0,0.0,0.0,0.32658851146698,4.0,0.0,1.0
387180,293.1608581542969,297.1499938964844,293.1499938964844,0.0442643575370311,-1298.813720703125,304.1499328613281,0.5684584379196167,0.0892574116587638,0.0824882462620735,293.8085327148437,297.1499938964844,293.1499938964844,0.0052647581323981,-409.00189208984375,297.9780578613281,0.4505620300769806,0.050000000745058,0.049673143774271,293.1395263671875,297.1499938964844,293.1499938964844,0.2780088484287262,-4030.611572265625,304.1417236328125,0.908561646938324,0.3655641078948974,0.2561487853527069,293.2249755859375,297.1499938964844,293.1499938964844,0.3182829320430755,-6069.64892578125,304.1467590332031,0.9462252259254456,0.4054664373397827,0.3855776488780975,293.2962341308594,297.1499938964844,293.1499938964844,0.0081385802477598,-2721.682861328125,300.688720703125,0.4505620300769806,0.050000000745058,0.2356280088424682,291.1261291503906,291.1499938964844,264.7882995605469,263.532958984375,281.32049560546875,293.4484558105469,291.1264038085937,1.0,0.2878174781799316,0.8408456444740295,0.8408456444740295,1.0,1.0,-1.2115516662597656,0.5128006339073181,0.6987510323524475,0.2495132982730865,0.0,0.0,0.4459940195083618,68.05384063720703,82.0,4.219547271728516,-11971.42578125,241.1940460205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956970214844,309.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.017578125,18000.0,0.0,0.0,0.2582457661628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694260716438293,0.3694309890270233,-4.920652372675249e-06,0.0,0.0002620866289362,0.0,0.0,18.308916091918945,0.0,0.0,0.0,0.3278983235359192,4.0,0.0,1.0
387240,293.1608581542969,297.1499938964844,293.1499938964844,0.0442643575370311,-1298.813720703125,304.1499328613281,0.5684584379196167,0.0892574116587638,0.0824882462620735,293.8085327148437,297.1499938964844,293.1499938964844,0.0052647581323981,-409.00189208984375,297.9780578613281,0.4505620300769806,0.050000000745058,0.049673143774271,293.1395263671875,297.1499938964844,293.1499938964844,0.2780088484287262,-4030.611572265625,304.1417236328125,0.908561646938324,0.3655641078948974,0.2561487853527069,293.2249755859375,297.1499938964844,293.1499938964844,0.3182829320430755,-6069.64892578125,304.1467590332031,0.9462252259254456,0.4054664373397827,0.3855776488780975,293.2962341308594,297.1499938964844,293.1499938964844,0.0081385802477598,-2721.682861328125,300.688720703125,0.4505620300769806,0.050000000745058,0.2356280088424682,291.1261291503906,291.1499938964844,264.7882995605469,263.532958984375,281.32049560546875,293.4484558105469,291.1264038085937,1.0,0.2878174781799316,0.8408456444740295,0.8408456444740295,1.0,1.0,-1.2115516662597656,0.5128006339073181,0.6987510323524475,0.2495132982730865,0.0,0.0,0.4459940195083618,68.05384063720703,82.0,4.219547271728516,-11971.42578125,241.1940460205078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4956970214844,309.7463684082031,278.1499938964844,0.0,18000.0,313.1499938964844,17970.017578125,18000.0,0.0,0.0,0.2582457661628723,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3694260716438293,0.3694309890270233,-4.920652372675249e-06,0.0,0.0002620866289362,0.0,0.0,18.308916091918945,0.0,0.0,0.0,0.3278983235359192,4.0,0.0,1.0
387300,293.1605224609375,297.1499938964844,293.1499938964844,0.0442657545208931,-1298.82861328125,304.1499328613281,0.5644336938858032,0.0891832113265991,0.0824925974011421,293.8140563964844,297.1499938964844,293.1499938964844,0.0051603796891868,-401.88677978515625,297.84918212890625,0.4466034770011902,0.050000000745058,0.0497525855898857,293.1323547363281,297.1499938964844,293.1499938964844,0.2794759571552276,-4047.701171875,304.1405639648437,0.9043344259262084,0.3671025037765503,0.2572683095932007,293.225341796875,297.1499938964844,293.1499938964844,0.3174429833889007,-6056.17041015625,304.1488647460937,0.9391767978668212,0.4044461250305176,0.3846758008003235,293.296630859375,297.1499938964844,293.1499938964844,0.00812160782516,-2718.404296875,300.6625061035156,0.4466034770011902,0.050000000745058,0.2360048443078994,291.1268310546875,291.1499938964844,264.81329345703125,263.55487060546875,281.33319091796875,293.4451904296875,291.1268310546875,1.0,0.2902886271476745,0.8405544757843018,0.8405544757843018,1.0,1.0,-1.212365984916687,0.5129780173301697,0.6993879675865173,0.2501849234104156,0.0,0.0,0.4474624693393707,70.08998107910156,82.0,2.563842296600342,-11961.88671875,245.69216918945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3857421875,309.6837158203125,278.1499938964844,0.0,18000.0,313.1499938964844,17971.357421875,18000.0,0.0,0.0,0.258766621351242,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3713898956775665,0.3713948130607605,-4.929180249746423e-06,0.0,0.0002626152127049,0.0,0.0,18.45458030700684,0.0,0.0,0.0,0.3284861743450165,4.0,0.0,1.0
387360,293.1601867675781,297.1499938964844,293.1499938964844,0.0442748740315437,-1298.976318359375,304.1499328613281,0.5607026815414429,0.0891171991825103,0.0825023204088211,293.8194885253906,297.1499938964844,293.1499938964844,0.0050555248744785,-394.6632995605469,297.71923828125,0.4430137574672699,0.050000000745058,0.0498291738331317,293.1255798339844,297.1499938964844,293.1499938964844,0.2809816300868988,-4065.181640625,304.1395568847656,0.900658130645752,0.3686592578887939,0.2584003210067749,293.2255249023437,297.1499938964844,293.1499938964844,0.3166278898715973,-6043.2373046875,304.1505432128906,0.932504951953888,0.4034538269042969,0.383806437253952,293.29693603515625,297.1499938964844,293.1499938964844,0.0081043895334005,-2715.083251953125,300.63623046875,0.4430137574672699,0.050000000745058,0.2363681495189666,291.1268920898437,291.1499938964844,264.8380126953125,263.5765380859375,281.3455810546875,293.4423522949219,291.126953125,1.0,0.2926563620567322,0.8403491377830505,0.8403491377830505,1.0,1.0,-1.2132210731506348,0.513191819190979,0.7000292539596558,0.2508382797241211,0.0,0.0,0.4489988386631012,72.05357360839844,85.0,1.7740415334701538,-11955.943359375,250.06167602539065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2826843261719,309.62701416015625,278.1499938964844,0.0,18000.0,313.1499938964844,17970.751953125,18000.0,0.0,0.0,0.2594308257102966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3734501302242279,0.3734550774097442,-4.937727680953685e-06,0.0,0.0002632892865221,0.0,0.0,18.606708526611328,0.0,0.0,0.0,0.3290968835353851,4.0,0.0,1.0
387420,293.15948486328125,297.1499938964844,293.1499938964844,0.0442948937416076,-1299.278076171875,304.1499328613281,0.5539635419845581,0.0890034884214401,0.0825338661670684,293.8302001953125,297.1499938964844,293.1499938964844,0.004845074377954,-379.89556884765625,297.4579467773437,0.4367258846759796,0.050000000745058,0.049975462257862,293.1131896972656,297.1499938964844,293.1499938964844,0.2839978039264679,-4099.98193359375,304.1380310058594,0.894256055355072,0.3717900812625885,0.2606814503669739,293.2256164550781,297.1499938964844,293.1499938964844,0.3149524927139282,-6016.9619140625,304.15313720703125,0.9202682971954346,0.4015195667743683,0.3821193873882293,293.2973937988281,297.1499938964844,293.1499938964844,0.0080679152160882,-2707.695556640625,300.5844421386719,0.4367258846759796,0.050000000745058,0.2370620667934417,291.1287536621094,291.1499938964844,264.88653564453125,263.619140625,281.36968994140625,293.4380187988281,291.1290588378906,1.0,0.2971317768096924,0.8399384021759033,0.8399384021759033,1.0,1.0,-1.2149808406829834,0.5136810541152954,0.701299786567688,0.2520483732223511,0.0,0.0,0.451725423336029,75.80445098876953,88.0,3.00991439819336,-11948.94921875,258.4731750488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,309.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3671875,18000.0,0.0,0.0,0.2611091732978821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773972392082214,0.3774021863937378,-4.954892574460246e-06,0.0,0.0002649926173035,0.0,0.0,18.9027156829834,0.0,0.0,0.0,0.3302760720252991,4.0,0.0,1.0
387480,293.15948486328125,297.1499938964844,293.1499938964844,0.0442948937416076,-1299.278076171875,304.1499328613281,0.5539635419845581,0.0890034884214401,0.0825338661670684,293.8302001953125,297.1499938964844,293.1499938964844,0.004845074377954,-379.89556884765625,297.4579467773437,0.4367258846759796,0.050000000745058,0.049975462257862,293.1131896972656,297.1499938964844,293.1499938964844,0.2839978039264679,-4099.98193359375,304.1380310058594,0.894256055355072,0.3717900812625885,0.2606814503669739,293.2256164550781,297.1499938964844,293.1499938964844,0.3149524927139282,-6016.9619140625,304.15313720703125,0.9202682971954346,0.4015195667743683,0.3821193873882293,293.2973937988281,297.1499938964844,293.1499938964844,0.0080679152160882,-2707.695556640625,300.5844421386719,0.4367258846759796,0.050000000745058,0.2370620667934417,291.1287536621094,291.1499938964844,264.88653564453125,263.619140625,281.36968994140625,293.4380187988281,291.1290588378906,1.0,0.2971317768096924,0.8399384021759033,0.8399384021759033,1.0,1.0,-1.2149808406829834,0.5136810541152954,0.701299786567688,0.2520483732223511,0.0,0.0,0.451725423336029,75.80445098876953,88.0,3.00991439819336,-11948.94921875,258.4731750488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.099853515625,309.529296875,278.1499938964844,0.0,18000.0,313.1499938964844,17972.3671875,18000.0,0.0,0.0,0.2611091732978821,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3773972392082214,0.3774021863937378,-4.954892574460246e-06,0.0,0.0002649926173035,0.0,0.0,18.9027156829834,0.0,0.0,0.0,0.3302760720252991,4.0,0.0,1.0
387540,293.1587829589844,297.1499938964844,293.1499938964844,0.0443162359297275,-1299.585205078125,304.14990234375,0.547976016998291,0.0889033079147338,0.0825739577412605,293.8406677246094,297.1499938964844,293.1499938964844,0.0046341684646904,-364.7694396972656,297.1943664550781,0.4313578903675079,0.050000000745058,0.050114918500185,293.1025695800781,297.1499938964844,293.1499938964844,0.2869846522808075,-4134.20849609375,304.1370544433594,0.888751208782196,0.3748802840709686,0.2629424631595611,293.2255249023437,297.1499938964844,293.1499938964844,0.3132357001304626,-5990.33203125,304.1549377441406,0.9095282554626464,0.3996266722679138,0.3804705142974853,293.2977294921875,297.1499938964844,293.1499938964844,0.008029487915337,-2699.61669921875,300.533203125,0.4313578903675079,0.050000000745058,0.2377236038446426,291.13201904296875,291.1499938964844,264.9339599609375,263.6607666015625,281.3929443359375,293.4352722167969,291.1324157714844,1.0,0.3013311922550201,0.8395277261734009,0.8395277261734009,1.0,1.0,-1.2167253494262695,0.5142173171043396,0.7025080323219299,0.2530999183654785,0.0,0.0,0.4539132416248321,79.37836456298828,91.0,4.434870719909668,-11943.9296875,266.53619384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,309.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.841796875,18000.0,0.0,0.0,0.2630933225154876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806716501712799,0.3806765973567962,-4.970001555193448e-06,0.0,0.0002670062822289,0.0,0.0,19.15318298339844,0.0,0.0,0.0,0.3312739431858063,4.0,0.0,1.0
387600,293.1587829589844,297.1499938964844,293.1499938964844,0.0443162359297275,-1299.585205078125,304.14990234375,0.547976016998291,0.0889033079147338,0.0825739577412605,293.8406677246094,297.1499938964844,293.1499938964844,0.0046341684646904,-364.7694396972656,297.1943664550781,0.4313578903675079,0.050000000745058,0.050114918500185,293.1025695800781,297.1499938964844,293.1499938964844,0.2869846522808075,-4134.20849609375,304.1370544433594,0.888751208782196,0.3748802840709686,0.2629424631595611,293.2255249023437,297.1499938964844,293.1499938964844,0.3132357001304626,-5990.33203125,304.1549377441406,0.9095282554626464,0.3996266722679138,0.3804705142974853,293.2977294921875,297.1499938964844,293.1499938964844,0.008029487915337,-2699.61669921875,300.533203125,0.4313578903675079,0.050000000745058,0.2377236038446426,291.13201904296875,291.1499938964844,264.9339599609375,263.6607666015625,281.3929443359375,293.4352722167969,291.1324157714844,1.0,0.3013311922550201,0.8395277261734009,0.8395277261734009,1.0,1.0,-1.2167253494262695,0.5142173171043396,0.7025080323219299,0.2530999183654785,0.0,0.0,0.4539132416248321,79.37836456298828,91.0,4.434870719909668,-11943.9296875,266.53619384765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95233154296875,309.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,17976.841796875,18000.0,0.0,0.0,0.2630933225154876,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3806716501712799,0.3806765973567962,-4.970001555193448e-06,0.0,0.0002670062822289,0.0,0.0,19.15318298339844,0.0,0.0,0.0,0.3312739431858063,4.0,0.0,1.0
387660,293.1581726074219,297.1499938964844,293.1499938964844,0.0443319305777549,-1299.785888671875,304.1499328613281,0.5425592660903931,0.0888056233525276,0.0826141536235809,293.8509521484375,297.1499938964844,293.1499938964844,0.0044227973558008,-349.30694580078125,296.92840576171875,0.4266868829727173,0.050000000745058,0.0502495095133781,293.09381103515625,297.1499938964844,293.1499938964844,0.2898797690868377,-4167.17529296875,304.1365661621094,0.8838659524917603,0.3778647780418396,0.2651373445987701,293.22528076171875,297.1499938964844,293.1499938964844,0.3114833533763885,-5963.3359375,304.1561889648437,0.9003521203994751,0.3977612853050232,0.3788452744483948,293.29803466796875,297.1499938964844,293.1499938964844,0.0079894186928868,-2690.94580078125,300.4822692871094,0.4266868829727173,0.050000000745058,0.238362044095993,291.1363525390625,291.1499938964844,264.9802551269531,263.70147705078125,281.4153137207031,293.4339294433594,291.1368408203125,1.0,0.3053143620491028,0.8390997052192688,0.8390997052192688,1.0,1.0,-1.2183854579925537,0.5147690176963806,0.7036164999008179,0.2539710700511932,0.0,0.0,0.4554513096809387,82.82379150390625,94.0,5.914822578430176,-11940.31640625,274.3221435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,309.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8046875,18000.0,0.0,0.0,0.2652059495449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831328153610229,0.3831377923488617,-4.98204235555022e-06,0.0,0.0002691503323148,0.0,0.0,19.3449935913086,0.0,0.0,0.0,0.3320357203483581,4.0,0.0,1.0
387720,293.1581726074219,297.1499938964844,293.1499938964844,0.0443319305777549,-1299.785888671875,304.1499328613281,0.5425592660903931,0.0888056233525276,0.0826141536235809,293.8509521484375,297.1499938964844,293.1499938964844,0.0044227973558008,-349.30694580078125,296.92840576171875,0.4266868829727173,0.050000000745058,0.0502495095133781,293.09381103515625,297.1499938964844,293.1499938964844,0.2898797690868377,-4167.17529296875,304.1365661621094,0.8838659524917603,0.3778647780418396,0.2651373445987701,293.22528076171875,297.1499938964844,293.1499938964844,0.3114833533763885,-5963.3359375,304.1561889648437,0.9003521203994751,0.3977612853050232,0.3788452744483948,293.29803466796875,297.1499938964844,293.1499938964844,0.0079894186928868,-2690.94580078125,300.4822692871094,0.4266868829727173,0.050000000745058,0.238362044095993,291.1363525390625,291.1499938964844,264.9802551269531,263.70147705078125,281.4153137207031,293.4339294433594,291.1368408203125,1.0,0.3053143620491028,0.8390997052192688,0.8390997052192688,1.0,1.0,-1.2183854579925537,0.5147690176963806,0.7036164999008179,0.2539710700511932,0.0,0.0,0.4554513096809387,82.82379150390625,94.0,5.914822578430176,-11940.31640625,274.3221435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8433532714844,309.3930053710937,278.1499938964844,0.0,18000.0,313.1499938964844,17982.8046875,18000.0,0.0,0.0,0.2652059495449066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3831328153610229,0.3831377923488617,-4.98204235555022e-06,0.0,0.0002691503323148,0.0,0.0,19.3449935913086,0.0,0.0,0.0,0.3320357203483581,4.0,0.0,1.0
387780,293.1576843261719,297.1499938964844,293.1499938964844,0.0443363152444362,-1299.792236328125,304.1499328613281,0.5375807285308838,0.0886997282505035,0.0826462358236312,293.8612365722656,297.1499938964844,293.1499938964844,0.0042106728069484,-333.5141906738281,296.6595153808594,0.4225562214851379,0.050000000745058,0.0503806695342063,293.0869140625,297.1499938964844,293.1499938964844,0.2926367819309234,-4198.38916015625,304.1364440917969,0.8794042468070984,0.3806915879249573,0.2672283053398132,293.2249755859375,297.1499938964844,293.1499938964844,0.3097096681594848,-5936.12744140625,304.1570739746094,0.8920515775680542,0.3959153890609741,0.377236545085907,293.29840087890625,297.1499938964844,293.1499938964844,0.0079480167478322,-2681.801025390625,300.43133544921875,0.4225562214851379,0.050000000745058,0.2389842122793197,291.1413879394531,291.1499938964844,265.02545166015625,263.74127197265625,281.43682861328125,293.433837890625,291.1419372558594,1.0,0.309126615524292,0.8386716246604919,0.8386716246604919,1.0,1.0,-1.219907283782959,0.5153104066848755,0.7045968770980835,0.254656434059143,0.0,0.0,0.4562617242336273,86.17644500732422,97.0,6.872300624847412,-11936.2373046875,281.8807678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7737121582031,309.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.90234375,18000.0,0.0,0.0,0.2672818899154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846079409122467,0.3846129477024078,-4.990095476387069e-06,0.0,0.0002712571294978,0.0,0.0,19.4633731842041,0.0,0.0,0.0,0.33250492811203,4.0,0.0,1.0
387840,293.1576843261719,297.1499938964844,293.1499938964844,0.0443363152444362,-1299.792236328125,304.1499328613281,0.5375807285308838,0.0886997282505035,0.0826462358236312,293.8612365722656,297.1499938964844,293.1499938964844,0.0042106728069484,-333.5141906738281,296.6595153808594,0.4225562214851379,0.050000000745058,0.0503806695342063,293.0869140625,297.1499938964844,293.1499938964844,0.2926367819309234,-4198.38916015625,304.1364440917969,0.8794042468070984,0.3806915879249573,0.2672283053398132,293.2249755859375,297.1499938964844,293.1499938964844,0.3097096681594848,-5936.12744140625,304.1570739746094,0.8920515775680542,0.3959153890609741,0.377236545085907,293.29840087890625,297.1499938964844,293.1499938964844,0.0079480167478322,-2681.801025390625,300.43133544921875,0.4225562214851379,0.050000000745058,0.2389842122793197,291.1413879394531,291.1499938964844,265.02545166015625,263.74127197265625,281.43682861328125,293.433837890625,291.1419372558594,1.0,0.309126615524292,0.8386716246604919,0.8386716246604919,1.0,1.0,-1.219907283782959,0.5153104066848755,0.7045968770980835,0.254656434059143,0.0,0.0,0.4562617242336273,86.17644500732422,97.0,6.872300624847412,-11936.2373046875,281.8807678222656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7737121582031,309.35528564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17989.90234375,18000.0,0.0,0.0,0.2672818899154663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3846079409122467,0.3846129477024078,-4.990095476387069e-06,0.0,0.0002712571294978,0.0,0.0,19.4633731842041,0.0,0.0,0.0,0.33250492811203,4.0,0.0,1.0
