time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
387900,293.1575012207031,297.1499938964844,293.1499938964844,0.0443322099745273,-1299.6905517578125,304.14996337890625,0.5352228283882141,0.0886400938034057,0.0826563164591789,293.8664245605469,297.1499938964844,293.1499938964844,0.004103994462639,-325.4776916503906,296.52374267578125,0.4206567108631134,0.050000000745058,0.0504452995955944,293.0841369628906,297.1499938964844,293.1499938964844,0.2939528226852417,-4213.22900390625,304.13653564453125,0.8772876858711243,0.3820330202579498,0.2682254910469055,293.2248229980469,297.1499938964844,293.1499938964844,0.3088192939758301,-5922.4990234375,304.15740966796875,0.8881014585494995,0.3949979543685913,0.3764369189739227,293.29864501953125,297.1499938964844,293.1499938964844,0.0079268608242273,-2677.075439453125,300.40576171875,0.4206567108631134,0.050000000745058,0.2392907887697219,291.14404296875,291.1499938964844,265.04766845703125,263.7608337402344,281.4472961425781,293.4342956542969,291.14459228515625,1.0,0.3109785318374634,0.8384575843811035,0.8384575843811035,1.0,1.0,-1.2206021547317505,0.5155690312385559,0.7050331234931946,0.2549310028553009,0.0,0.0,0.4563896059989929,87.8264389038086,97.0,7.153563022613525,-11933.7294921875,285.5856628417969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7533569335937,309.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17993.59375,18000.0,0.0,0.0,0.2682611048221588,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3849596381187439,0.3849646151065826,-4.992472440790152e-06,0.0,0.0002722509088926,0.0,0.0,19.49324989318848,0.0,0.0,0.0,0.3326233029365539,4.0,0.0,1.0
387960,293.1573486328125,297.1499938964844,293.1499938964844,0.0443227179348468,-1299.500244140625,304.1499938964844,0.5329381227493286,0.0885742008686065,0.0826608762145042,293.87164306640625,297.1499938964844,293.1499938964844,0.0039971238002181,-317.36871337890625,296.386962890625,0.4188520312309265,0.050000000745058,0.050509437918663,293.08184814453125,297.1499938964844,293.1499938964844,0.2952227294445038,-4227.5126953125,304.1366577148437,0.87522953748703,0.383322536945343,0.2691867053508758,293.2246398925781,297.1499938964844,293.1499938964844,0.3079283237457275,-5908.876953125,304.1576843261719,0.8842720985412598,0.3940834105014801,0.3756397366523742,293.29888916015625,297.1499938964844,293.1499938964844,0.0079054748639464,-2672.270751953125,300.3800964355469,0.4188520312309265,0.050000000745058,0.2395950257778167,291.1466979980469,291.1499938964844,265.069580078125,263.7801818847656,281.4576416015625,293.4350280761719,291.1472473144531,1.0,0.3127983510494232,0.8382409811019897,0.8382409811019897,1.0,1.0,-1.2212468385696411,0.515815019607544,0.7054317593574524,0.2551629245281219,0.0,0.0,0.4563319683074951,89.46244812011719,100.0,7.303186416625977,-11930.708984375,289.24517822265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7422790527344,309.3365478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17997.306640625,18000.0,0.0,0.0,0.2691786289215088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3850487768650055,0.3850537538528442,-4.9937025323743e-06,0.0,0.000273182085948,0.0,0.0,19.50301742553711,0.0,0.0,0.0,0.3326622247695923,4.0,0.0,1.0
388020,293.1571655273437,297.1499938964844,293.1499938964844,0.0442867837846279,-1298.84375,304.1500549316406,0.5285564661026001,0.0884217768907547,0.0826514437794685,293.8822326660156,297.1499938964844,293.1499938964844,0.0037821526639163,-300.89849853515625,296.1105651855469,0.4154858291149139,0.050000000745058,0.050636664032936,293.07843017578125,297.1499938964844,293.1499938964844,0.2976283729076385,-4254.48095703125,304.1371154785156,0.8712537884712219,0.3857452869415283,0.2710021436214447,293.22430419921875,297.1499938964844,293.1499938964844,0.306150883436203,-5881.7314453125,304.1580810546875,0.8769406080245972,0.3922604918479919,0.374050885438919,293.2994689941406,297.1499938964844,293.1499938964844,0.007862034253776,-2662.450439453125,300.3283386230469,0.4154858291149139,0.050000000745058,0.2401985377073288,291.15191650390625,291.1499938964844,265.1126708984375,263.8182067871094,281.4779052734375,293.437255859375,291.1524353027344,1.0,0.3163557648658752,0.8378077745437622,0.8378077745437622,1.0,1.0,-1.222384691238403,0.5162642598152161,0.7061204314231873,0.2555136978626251,0.0,0.0,0.4557218849658966,92.70369720458984,103.0,7.202471256256104,-11922.896484375,296.4491882324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444763183594,309.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.2707922160625458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845109641551971,0.3845159411430359,-4.992968115402618e-06,0.0,0.0002748196711763,0.0,0.0,19.467437744140625,0.0,0.0,0.0,0.3325226008892059,4.0,0.0,1.0
388080,293.1571655273437,297.1499938964844,293.1499938964844,0.0442867837846279,-1298.84375,304.1500549316406,0.5285564661026001,0.0884217768907547,0.0826514437794685,293.8822326660156,297.1499938964844,293.1499938964844,0.0037821526639163,-300.89849853515625,296.1105651855469,0.4154858291149139,0.050000000745058,0.050636664032936,293.07843017578125,297.1499938964844,293.1499938964844,0.2976283729076385,-4254.48095703125,304.1371154785156,0.8712537884712219,0.3857452869415283,0.2710021436214447,293.22430419921875,297.1499938964844,293.1499938964844,0.306150883436203,-5881.7314453125,304.1580810546875,0.8769406080245972,0.3922604918479919,0.374050885438919,293.2994689941406,297.1499938964844,293.1499938964844,0.007862034253776,-2662.450439453125,300.3283386230469,0.4154858291149139,0.050000000745058,0.2401985377073288,291.15191650390625,291.1499938964844,265.1126708984375,263.8182067871094,281.4779052734375,293.437255859375,291.1524353027344,1.0,0.3163557648658752,0.8378077745437622,0.8378077745437622,1.0,1.0,-1.222384691238403,0.5162642598152161,0.7061204314231873,0.2555136978626251,0.0,0.0,0.4557218849658966,92.70369720458984,103.0,7.202471256256104,-11922.896484375,296.4491882324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7444763183594,309.3339538574219,278.1499938964844,0.0,18000.0,313.1499938964844,18004.484375,18000.0,0.0,0.0,0.2707922160625458,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3845109641551971,0.3845159411430359,-4.992968115402618e-06,0.0,0.0002748196711763,0.0,0.0,19.467437744140625,0.0,0.0,0.0,0.3325226008892059,4.0,0.0,1.0
388140,293.1571960449219,297.1499938964844,293.1499938964844,0.0442252978682518,-1297.77392578125,304.150146484375,0.5243889689445496,0.0882369801402092,0.0826128795742988,293.8929748535156,297.1499938964844,293.1499938964844,0.0035654662642627,-284.1098327636719,295.830078125,0.4123938977718353,0.050000000745058,0.0507627464830875,293.07647705078125,297.1499938964844,293.1499938964844,0.2998489439487457,-4279.2734375,304.1376953125,0.8674260973930359,0.3879563510417938,0.2726680934429168,293.2239990234375,297.1499938964844,293.1499938964844,0.3043860793113708,-5854.8076171875,304.1583251953125,0.8700131773948669,0.3904435336589813,0.3724671602249145,293.3002319335937,297.1499938964844,293.1499938964844,0.0078178206458687,-2652.398681640625,300.2759094238281,0.4123938977718353,0.050000000745058,0.240796610713005,291.15673828125,291.1499938964844,265.1546936035156,263.8554077148437,281.4978332519531,293.4403686523437,291.1571960449219,1.0,0.3198126256465912,0.8373745679855347,0.8373745679855347,1.0,1.0,-1.2233065366744995,0.516639232635498,0.7066672444343567,0.255741149187088,0.0,0.0,0.4544975161552429,95.9109115600586,106.0,6.672636985778809,-11912.248046875,303.50506591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762451171875,309.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.92578125,18000.0,0.0,0.0,0.2720398902893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830744624137878,0.3830794394016266,-4.988147338735871e-06,0.0,0.0002760859206318,0.0,0.0,19.362625122070312,0.0,0.0,0.0,0.3321088254451751,4.0,0.0,1.0
388200,293.1571960449219,297.1499938964844,293.1499938964844,0.0442252978682518,-1297.77392578125,304.150146484375,0.5243889689445496,0.0882369801402092,0.0826128795742988,293.8929748535156,297.1499938964844,293.1499938964844,0.0035654662642627,-284.1098327636719,295.830078125,0.4123938977718353,0.050000000745058,0.0507627464830875,293.07647705078125,297.1499938964844,293.1499938964844,0.2998489439487457,-4279.2734375,304.1376953125,0.8674260973930359,0.3879563510417938,0.2726680934429168,293.2239990234375,297.1499938964844,293.1499938964844,0.3043860793113708,-5854.8076171875,304.1583251953125,0.8700131773948669,0.3904435336589813,0.3724671602249145,293.3002319335937,297.1499938964844,293.1499938964844,0.0078178206458687,-2652.398681640625,300.2759094238281,0.4123938977718353,0.050000000745058,0.240796610713005,291.15673828125,291.1499938964844,265.1546936035156,263.8554077148437,281.4978332519531,293.4403686523437,291.1571960449219,1.0,0.3198126256465912,0.8373745679855347,0.8373745679855347,1.0,1.0,-1.2233065366744995,0.516639232635498,0.7066672444343567,0.255741149187088,0.0,0.0,0.4544975161552429,95.9109115600586,106.0,6.672636985778809,-11912.248046875,303.50506591796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7762451171875,309.3451538085937,278.1499938964844,0.0,18000.0,313.1499938964844,18010.92578125,18000.0,0.0,0.0,0.2720398902893066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3830744624137878,0.3830794394016266,-4.988147338735871e-06,0.0,0.0002760859206318,0.0,0.0,19.362625122070312,0.0,0.0,0.0,0.3321088254451751,4.0,0.0,1.0
388260,293.1573791503906,297.1499938964844,293.1499938964844,0.0441366992890834,-1296.26904296875,304.1502380371094,0.5204033851623535,0.0880169048905372,0.0825423151254654,293.90380859375,297.1499938964844,293.1499938964844,0.0033467423636466,-267.0065002441406,295.5453796386719,0.4095230400562286,0.050000000745058,0.0508879572153091,293.0757141113281,297.1499938964844,293.1499938964844,0.3018999397754669,-4302.1005859375,304.1383972167969,0.8637248873710632,0.3899719715118408,0.2741943001747131,293.22369384765625,297.1499938964844,293.1499938964844,0.3026403188705444,-5828.19189453125,304.158447265625,0.8634542226791382,0.3886303007602691,0.3708864748477936,293.3011474609375,297.1499938964844,293.1499938964844,0.0077729392796754,-2642.160400390625,300.2225952148437,0.4095230400562286,0.050000000745058,0.2413905560970306,291.160888671875,291.1499938964844,265.1957397460937,263.89178466796875,281.5176086425781,293.4441833496094,291.1612548828125,1.0,0.3231812417507171,0.8369413614273071,0.8369413614273071,1.0,1.0,-1.2240197658538818,0.5169299244880676,0.7070897817611694,0.2558859288692474,0.0,0.0,0.452759176492691,99.09211730957033,109.0,5.798268795013428,-11898.4130859375,310.4288024902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8318786621094,309.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30078125,18000.0,0.0,0.0,0.2728724479675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808748424053192,0.3808798193931579,-4.979804998583859e-06,0.0,0.0002769308339338,0.0,0.0,19.199392318725582,0.0,0.0,0.0,0.3314624428749084,4.0,0.0,1.0
388320,293.1573791503906,297.1499938964844,293.1499938964844,0.0441366992890834,-1296.26904296875,304.1502380371094,0.5204033851623535,0.0880169048905372,0.0825423151254654,293.90380859375,297.1499938964844,293.1499938964844,0.0033467423636466,-267.0065002441406,295.5453796386719,0.4095230400562286,0.050000000745058,0.0508879572153091,293.0757141113281,297.1499938964844,293.1499938964844,0.3018999397754669,-4302.1005859375,304.1383972167969,0.8637248873710632,0.3899719715118408,0.2741943001747131,293.22369384765625,297.1499938964844,293.1499938964844,0.3026403188705444,-5828.19189453125,304.158447265625,0.8634542226791382,0.3886303007602691,0.3708864748477936,293.3011474609375,297.1499938964844,293.1499938964844,0.0077729392796754,-2642.160400390625,300.2225952148437,0.4095230400562286,0.050000000745058,0.2413905560970306,291.160888671875,291.1499938964844,265.1957397460937,263.89178466796875,281.5176086425781,293.4441833496094,291.1612548828125,1.0,0.3231812417507171,0.8369413614273071,0.8369413614273071,1.0,1.0,-1.2240197658538818,0.5169299244880676,0.7070897817611694,0.2558859288692474,0.0,0.0,0.452759176492691,99.09211730957033,109.0,5.798268795013428,-11898.4130859375,310.4288024902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8318786621094,309.3670654296875,278.1499938964844,0.0,18000.0,313.1499938964844,18016.30078125,18000.0,0.0,0.0,0.2728724479675293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3808748424053192,0.3808798193931579,-4.979804998583859e-06,0.0,0.0002769308339338,0.0,0.0,19.199392318725582,0.0,0.0,0.0,0.3314624428749084,4.0,0.0,1.0
388380,293.15771484375,297.1499938964844,293.1499938964844,0.0440207533538341,-1294.3272705078125,304.1503601074219,0.5165775418281555,0.087760642170906,0.0824386551976203,293.91473388671875,297.1499938964844,293.1499938964844,0.0031257125083357,-249.5961761474609,295.2563171386719,0.4068278074264526,0.050000000745058,0.0510124713182449,293.075927734375,297.1499938964844,293.1499938964844,0.3038013279438019,-4323.21337890625,304.1390991210937,0.8601400852203369,0.3918113708496094,0.2755943238735199,293.2234191894531,297.1499938964844,293.1499938964844,0.300918310880661,-5801.9462890625,304.15850830078125,0.8572335243225098,0.3868195116519928,0.3693076074123382,293.3021850585937,297.1499938964844,293.1499938964844,0.0077274963259696,-2631.7744140625,300.1683959960937,0.4068278074264526,0.050000000745058,0.2419812083244323,291.16424560546875,291.1499938964844,265.2357482910156,263.9273681640625,281.5374755859375,293.44854736328125,291.1645202636719,1.0,0.3264715671539306,0.8365082144737244,0.8365082144737244,1.0,1.0,-1.2245391607284546,0.5171306729316711,0.7074084877967834,0.2559875845909118,0.0,0.0,0.4506275355815887,102.25294494628906,112.0,4.6988959312438965,-11881.30078125,317.2348327636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,309.3963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.2732695937156677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780839145183563,0.378088891506195,-4.968690973328194e-06,0.0,0.0002773338928818,0.0,0.0,18.99152565002441,0.0,0.0,0.0,0.3306375443935394,4.0,0.0,1.0
388440,293.15771484375,297.1499938964844,293.1499938964844,0.0440207533538341,-1294.3272705078125,304.1503601074219,0.5165775418281555,0.087760642170906,0.0824386551976203,293.91473388671875,297.1499938964844,293.1499938964844,0.0031257125083357,-249.5961761474609,295.2563171386719,0.4068278074264526,0.050000000745058,0.0510124713182449,293.075927734375,297.1499938964844,293.1499938964844,0.3038013279438019,-4323.21337890625,304.1390991210937,0.8601400852203369,0.3918113708496094,0.2755943238735199,293.2234191894531,297.1499938964844,293.1499938964844,0.300918310880661,-5801.9462890625,304.15850830078125,0.8572335243225098,0.3868195116519928,0.3693076074123382,293.3021850585937,297.1499938964844,293.1499938964844,0.0077274963259696,-2631.7744140625,300.1683959960937,0.4068278074264526,0.050000000745058,0.2419812083244323,291.16424560546875,291.1499938964844,265.2357482910156,263.9273681640625,281.5374755859375,293.44854736328125,291.1645202636719,1.0,0.3264715671539306,0.8365082144737244,0.8365082144737244,1.0,1.0,-1.2245391607284546,0.5171306729316711,0.7074084877967834,0.2559875845909118,0.0,0.0,0.4506275355815887,102.25294494628906,112.0,4.6988959312438965,-11881.30078125,317.2348327636719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9050598144531,309.3963317871094,278.1499938964844,0.0,18000.0,313.1499938964844,18020.36328125,18000.0,0.0,0.0,0.2732695937156677,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3780839145183563,0.378088891506195,-4.968690973328194e-06,0.0,0.0002773338928818,0.0,0.0,18.99152565002441,0.0,0.0,0.0,0.3306375443935394,4.0,0.0,1.0
388500,293.157958984375,297.1499938964844,293.1499938964844,0.0439525358378887,-1293.1934814453125,304.1504211425781,0.5147192478179932,0.0876189097762107,0.0823742821812629,293.9201965332031,297.1499938964844,293.1499938964844,0.0030141156166791,-240.76744079589844,295.110107421875,0.4055335223674774,0.050000000745058,0.0510745011270046,293.07635498046875,297.1499938964844,293.1499938964844,0.304699569940567,-4333.173828125,304.1394348144531,0.8583879470825195,0.3926674425601959,0.2762494385242462,293.2232971191406,297.1499938964844,293.1499938964844,0.3000671863555908,-5788.974609375,304.15850830078125,0.8542416095733643,0.3859148919582367,0.3685186803340912,293.302734375,297.1499938964844,293.1499938964844,0.0077045639045536,-2626.52783203125,300.14093017578125,0.4055335223674774,0.050000000745058,0.2422754466533661,291.16558837890625,291.1499938964844,265.2554016113281,263.94488525390625,281.5474853515625,293.450927734375,291.16583251953125,1.0,0.3280894756317138,0.8362916111946106,0.8362916111946106,1.0,1.0,-1.2247289419174194,0.5171960592269897,0.7075328230857849,0.2560299932956695,0.0,0.0,0.4494507312774658,103.8267593383789,112.0,4.100014686584473,-11871.5048828125,320.59600830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9463195800781,309.4127502441406,278.1499938964844,0.0,18000.0,313.1499938964844,18021.876953125,18000.0,0.0,0.0,0.2733028829097748,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3765197098255157,0.3765246570110321,-4.962335879099555e-06,0.0,0.000277367682429,0.0,0.0,18.875118255615234,0.0,0.0,0.0,0.3301748037338257,4.0,0.0,1.0
388560,293.158203125,297.1499938964844,293.1499938964844,0.0438779219985008,-1291.9581298828125,304.1504821777344,0.512895405292511,0.0874686688184738,0.0823019966483116,293.9256896972656,297.1499938964844,293.1499938964844,0.0029018870554864,-231.8677978515625,294.9627990722656,0.4042681753635406,0.050000000745058,0.051136415451765,293.07696533203125,297.1499938964844,293.1499938964844,0.3055640161037445,-4342.75146484375,304.1397705078125,0.8566598892211914,0.3934811651706695,0.2768754661083221,293.22314453125,297.1499938964844,293.1499938964844,0.2992227375507355,-5776.1044921875,304.15850830078125,0.8513233065605164,0.3850107192993164,0.3677300214767456,293.3033447265625,297.1499938964844,293.1499938964844,0.0076815271750092,-2621.254150390625,300.1132507324219,0.4042681753635406,0.050000000745058,0.2425691336393356,291.16668701171875,291.1499938964844,265.2747802734375,263.9621887207031,281.5575256347656,293.4533996582031,291.1669006347656,1.0,0.3296906948089599,0.8360764980316162,0.8360764980316162,1.0,1.0,-1.2248739004135132,0.5172383785247803,0.7076354622840881,0.2560693919658661,0.0,0.0,0.4482226073741913,105.39713287353516,115.0,3.486759662628174,-11860.919921875,323.9315185546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9895324707031,309.4297790527344,278.1499938964844,0.0,18000.0,313.1499938964844,18023.05859375,18000.0,0.0,0.0,0.273231953382492,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3748764097690582,0.3748813569545746,-4.95560288982233e-06,0.0,0.0002772957086563,0.0,0.0,18.7530460357666,0.0,0.0,0.0,0.3296889364719391,4.0,0.0,1.0
388620,293.1587829589844,297.1499938964844,293.1499938964844,0.04371078312397,-1289.203857421875,304.1506042480469,0.5093463063240051,0.0871442332863807,0.0821352899074554,293.9366760253906,297.1499938964844,293.1499938964844,0.0026752159465104,-213.84274291992188,294.6649475097656,0.4018061757087707,0.050000000745058,0.0512599684298038,293.0787353515625,297.1499938964844,293.1499938964844,0.3071857392787933,-4360.6904296875,304.1404724121094,0.8532631993293762,0.394974023103714,0.27803635597229,293.2229309082031,297.1499938964844,293.1499938964844,0.2975534200668335,-5750.65771484375,304.158447265625,0.8456926345825195,0.383203774690628,0.3661537766456604,293.3045959472656,297.1499938964844,293.1499938964844,0.0076351235620677,-2610.615966796875,300.0571594238281,0.4018061757087707,0.050000000745058,0.243155226111412,291.16827392578125,291.1499938964844,265.3128662109375,263.9962463378906,281.577880859375,293.45867919921875,291.1683959960937,1.0,0.3328459560871124,0.8356463313102722,0.8356463313102722,1.0,1.0,-1.225027084350586,0.5172504782676697,0.7077766060829163,0.2561441957950592,0.0,0.0,0.4456691145896911,108.52970886230467,103.0,2.2878189086914062,-11837.455078125,330.5277099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,309.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.49609375,18000.0,0.0,0.0,0.2727989256381988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714377880096435,0.3714427351951599,-4.941398401570041e-06,0.0,0.0002768562408164,0.0,0.0,18.49857711791992,0.0,0.0,0.0,0.3286739885807037,4.0,0.0,1.0
388680,293.1587829589844,297.1499938964844,293.1499938964844,0.04371078312397,-1289.203857421875,304.1506042480469,0.5093463063240051,0.0871442332863807,0.0821352899074554,293.9366760253906,297.1499938964844,293.1499938964844,0.0026752159465104,-213.84274291992188,294.6649475097656,0.4018061757087707,0.050000000745058,0.0512599684298038,293.0787353515625,297.1499938964844,293.1499938964844,0.3071857392787933,-4360.6904296875,304.1404724121094,0.8532631993293762,0.394974023103714,0.27803635597229,293.2229309082031,297.1499938964844,293.1499938964844,0.2975534200668335,-5750.65771484375,304.158447265625,0.8456926345825195,0.383203774690628,0.3661537766456604,293.3045959472656,297.1499938964844,293.1499938964844,0.0076351235620677,-2610.615966796875,300.0571594238281,0.4018061757087707,0.050000000745058,0.243155226111412,291.16827392578125,291.1499938964844,265.3128662109375,263.9962463378906,281.577880859375,293.45867919921875,291.1683959960937,1.0,0.3328459560871124,0.8356463313102722,0.8356463313102722,1.0,1.0,-1.225027084350586,0.5172504782676697,0.7077766060829163,0.2561441957950592,0.0,0.0,0.4456691145896911,108.52970886230467,103.0,2.2878189086914062,-11837.455078125,330.5277099609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.078857421875,309.4643249511719,278.1499938964844,0.0,18000.0,313.1499938964844,18024.49609375,18000.0,0.0,0.0,0.2727989256381988,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3714377880096435,0.3714427351951599,-4.941398401570041e-06,0.0,0.0002768562408164,0.0,0.0,18.49857711791992,0.0,0.0,0.0,0.3286739885807037,4.0,0.0,1.0
388740,293.15924072265625,297.1499938964844,293.1499938964844,0.0433640368282794,-1283.488525390625,304.1509704589844,0.5100180506706238,0.0868247002363205,0.0817852988839149,293.9476318359375,297.1499938964844,293.1499938964844,0.002436154987663,-194.76773071289065,294.3642272949219,0.4029777646064758,0.050000000745058,0.0512007214128971,293.0809020996094,297.1499938964844,293.1499938964844,0.3084598779678345,-4374.60009765625,304.1415405273437,0.8563522696495056,0.3963410854339599,0.2789574861526489,293.2225952148437,297.1499938964844,293.1499938964844,0.2957016825675964,-5722.24462890625,304.1587219238281,0.8465074896812439,0.3814257085323334,0.3644110858440399,293.30584716796875,297.1499938964844,293.1499938964844,0.0075545809231698,-2590.373779296875,300.0010681152344,0.4029777646064758,0.050000000745058,0.2428741753101349,291.1708374023437,291.1499938964844,265.3500061035156,264.02960205078125,281.5996398925781,293.46405029296875,291.1712646484375,1.0,0.3306993544101715,0.8352161645889282,0.8352161645889282,1.0,1.0,-1.2232134342193604,0.5163513422012329,0.7068621516227722,0.2557801902294159,0.0,0.0,0.4427649080753326,107.00521087646484,91.0,4.217288494110107,-11801.1240234375,326.5567321777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,309.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.970703125,18000.0,0.0,0.0,0.2720028758049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677326142787933,0.3677375614643097,-4.926481778966263e-06,0.0,0.0002760483475867,0.0,0.0,18.22774314880371,0.0,0.0,0.0,0.3275869488716125,4.0,0.0,1.0
388800,293.15924072265625,297.1499938964844,293.1499938964844,0.0433640368282794,-1283.488525390625,304.1509704589844,0.5100180506706238,0.0868247002363205,0.0817852988839149,293.9476318359375,297.1499938964844,293.1499938964844,0.002436154987663,-194.76773071289065,294.3642272949219,0.4029777646064758,0.050000000745058,0.0512007214128971,293.0809020996094,297.1499938964844,293.1499938964844,0.3084598779678345,-4374.60009765625,304.1415405273437,0.8563522696495056,0.3963410854339599,0.2789574861526489,293.2225952148437,297.1499938964844,293.1499938964844,0.2957016825675964,-5722.24462890625,304.1587219238281,0.8465074896812439,0.3814257085323334,0.3644110858440399,293.30584716796875,297.1499938964844,293.1499938964844,0.0075545809231698,-2590.373779296875,300.0010681152344,0.4029777646064758,0.050000000745058,0.2428741753101349,291.1708374023437,291.1499938964844,265.3500061035156,264.02960205078125,281.5996398925781,293.46405029296875,291.1712646484375,1.0,0.3306993544101715,0.8352161645889282,0.8352161645889282,1.0,1.0,-1.2232134342193604,0.5163513422012329,0.7068621516227722,0.2557801902294159,0.0,0.0,0.4427649080753326,107.00521087646484,91.0,4.217288494110107,-11801.1240234375,326.5567321777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1689147949219,309.5013122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18026.970703125,18000.0,0.0,0.0,0.2720028758049011,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3677326142787933,0.3677375614643097,-4.926481778966263e-06,0.0,0.0002760483475867,0.0,0.0,18.22774314880371,0.0,0.0,0.0,0.3275869488716125,4.0,0.0,1.0
388860,293.154296875,297.1499938964844,293.1499938964844,0.0436435379087924,-1288.09716796875,304.150146484375,0.5161036849021912,0.0876033902168273,0.0820892006158828,293.9525756835937,297.1499938964844,293.1499938964844,0.0022040086332708,-176.2266082763672,294.07537841796875,0.4071115553379059,0.050000000745058,0.0509990714490413,293.0785217285156,297.1499938964844,293.1499938964844,0.310254156589508,-4394.70361328125,304.1413269042969,0.8654741048812866,0.398586630821228,0.2802594602108001,293.2169189453125,297.1499938964844,293.1499938964844,0.2945392727851867,-5704.86279296875,304.15771484375,0.8532233834266663,0.3807442784309387,0.3633527159690857,293.30078125,297.1499938964844,293.1499938964844,0.0074726934544742,-2569.00927734375,299.9615478515625,0.4071115553379059,0.050000000745058,0.2419176250696182,291.1719055175781,291.1499938964844,265.3866577148437,264.06268310546875,281.6205444335937,293.4686889648437,291.171630859375,1.0,0.3252736628055572,0.8348002433776855,0.8348002433776855,1.0,1.0,-1.2224799394607544,0.5159236192703247,0.7065563201904297,0.2557448148727417,0.0,0.0,0.4396715462207794,101.89276885986328,79.0,0.1026882752776146,-11760.236328125,315.6022644042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,309.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.916015625,18000.0,0.0,0.0,0.2708529233932495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634325563907623,0.3634374439716339,-4.909191829938209e-06,0.0,0.0002748812839854,0.0,0.0,17.91613006591797,0.0,0.0,0.0,0.3263457715511322,4.0,0.0,1.0
388920,293.154296875,297.1499938964844,293.1499938964844,0.0436435379087924,-1288.09716796875,304.150146484375,0.5161036849021912,0.0876033902168273,0.0820892006158828,293.9525756835937,297.1499938964844,293.1499938964844,0.0022040086332708,-176.2266082763672,294.07537841796875,0.4071115553379059,0.050000000745058,0.0509990714490413,293.0785217285156,297.1499938964844,293.1499938964844,0.310254156589508,-4394.70361328125,304.1413269042969,0.8654741048812866,0.398586630821228,0.2802594602108001,293.2169189453125,297.1499938964844,293.1499938964844,0.2945392727851867,-5704.86279296875,304.15771484375,0.8532233834266663,0.3807442784309387,0.3633527159690857,293.30078125,297.1499938964844,293.1499938964844,0.0074726934544742,-2569.00927734375,299.9615478515625,0.4071115553379059,0.050000000745058,0.2419176250696182,291.1719055175781,291.1499938964844,265.3866577148437,264.06268310546875,281.6205444335937,293.4686889648437,291.171630859375,1.0,0.3252736628055572,0.8348002433776855,0.8348002433776855,1.0,1.0,-1.2224799394607544,0.5159236192703247,0.7065563201904297,0.2557448148727417,0.0,0.0,0.4396715462207794,101.89276885986328,79.0,0.1026882752776146,-11760.236328125,315.6022644042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2583312988281,309.52691650390625,278.1499938964844,0.0,18000.0,313.1499938964844,18028.916015625,18000.0,0.0,0.0,0.2708529233932495,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3634325563907623,0.3634374439716339,-4.909191829938209e-06,0.0,0.0002748812839854,0.0,0.0,17.91613006591797,0.0,0.0,0.0,0.3263457715511322,4.0,0.0,1.0
388980,293.1520080566406,297.1499938964844,293.1499938964844,0.0437496677041053,-1289.8218994140625,304.14996337890625,0.5247876644134521,0.0879592522978782,0.0822071209549903,293.9593505859375,297.1499938964844,293.1499938964844,0.0019631125032901,-156.9676055908203,293.77960205078125,0.4134785830974579,0.050000000745058,0.0507174916565418,293.0795288085937,297.1499938964844,293.1499938964844,0.3116465210914612,-4410.04638671875,304.1419372558594,0.8785555362701416,0.4001919627189636,0.2812488973140716,293.2138671875,297.1499938964844,293.1499938964844,0.2932292520999908,-5684.93359375,304.1573486328125,0.8638378381729126,0.3796690702438354,0.3621241748332977,293.2974853515625,297.1499938964844,293.1499938964844,0.007370906881988,-2542.043701171875,299.9189453125,0.4134785830974579,0.050000000745058,0.2405819445848465,291.1727600097656,291.1499938964844,265.42333984375,264.0959777832031,281.64678955078125,293.4797668457031,291.1731262207031,1.0,0.3175291419029236,0.8343843221664429,0.8343843221664429,1.0,1.0,-1.2203940153121948,0.5148504972457886,0.7055434584617615,0.2554629147052765,0.0,0.0,0.4366541504859924,94.73846435546876,67.0,2.59032678604126,-11715.896484375,299.8544006347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34149169921875,309.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7109375,18000.0,0.0,0.0,0.2694182395935058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596157729625702,0.3596206605434418,-4.893389359494904e-06,0.0,0.0002734252775553,0.0,0.0,17.640411376953125,0.0,0.0,0.0,0.3252281248569488,4.0,0.0,1.0
389040,293.1520080566406,297.1499938964844,293.1499938964844,0.0437496677041053,-1289.8218994140625,304.14996337890625,0.5247876644134521,0.0879592522978782,0.0822071209549903,293.9593505859375,297.1499938964844,293.1499938964844,0.0019631125032901,-156.9676055908203,293.77960205078125,0.4134785830974579,0.050000000745058,0.0507174916565418,293.0795288085937,297.1499938964844,293.1499938964844,0.3116465210914612,-4410.04638671875,304.1419372558594,0.8785555362701416,0.4001919627189636,0.2812488973140716,293.2138671875,297.1499938964844,293.1499938964844,0.2932292520999908,-5684.93359375,304.1573486328125,0.8638378381729126,0.3796690702438354,0.3621241748332977,293.2974853515625,297.1499938964844,293.1499938964844,0.007370906881988,-2542.043701171875,299.9189453125,0.4134785830974579,0.050000000745058,0.2405819445848465,291.1727600097656,291.1499938964844,265.42333984375,264.0959777832031,281.64678955078125,293.4797668457031,291.1731262207031,1.0,0.3175291419029236,0.8343843221664429,0.8343843221664429,1.0,1.0,-1.2203940153121948,0.5148504972457886,0.7055434584617615,0.2554629147052765,0.0,0.0,0.4366541504859924,94.73846435546876,67.0,2.59032678604126,-11715.896484375,299.8544006347656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34149169921875,309.5574035644531,278.1499938964844,0.0,18000.0,313.1499938964844,18027.7109375,18000.0,0.0,0.0,0.2694182395935058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3596157729625702,0.3596206605434418,-4.893389359494904e-06,0.0,0.0002734252775553,0.0,0.0,17.640411376953125,0.0,0.0,0.0,0.3252281248569488,4.0,0.0,1.0
389100,293.1512756347656,297.1499938964844,293.1499938964844,0.0437127202749252,-1289.1927490234375,304.1500244140625,0.5300332903862,0.0880809128284454,0.0821767300367355,293.9632263183594,297.1499938964844,293.1499938964844,0.0018417886458337,-147.25962829589844,293.63055419921875,0.4175775647163391,0.050000000745058,0.0505564212799072,293.0805969238281,297.1499938964844,293.1499938964844,0.31216561794281,-4415.66162109375,304.1424560546875,0.886515200138092,0.4008776843547821,0.2816307842731476,293.2127380371094,297.1499938964844,293.1499938964844,0.2924664914608001,-5673.21337890625,304.15740966796875,0.8705424666404724,0.3790802657604217,0.3614212572574615,293.2962951660156,297.1499938964844,293.1499938964844,0.0073155630379915,-2527.146484375,299.8971862792969,0.4175775647163391,0.050000000745058,0.2398178875446319,291.1744384765625,291.1499938964844,265.4416809082031,264.1126708984375,281.66070556640625,293.4856872558594,291.1747131347656,1.0,0.3129886090755462,0.8341763615608215,0.8341763615608215,1.0,1.0,-1.2188619375228882,0.5140819549560547,0.7047799229621887,0.2552292048931122,0.0,0.0,0.4348541498184204,90.64109802246094,67.0,3.1857430934906006,-11685.322265625,290.72174072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.38067626953125,309.56787109375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.373046875,18000.0,0.0,0.0,0.2686040699481964,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3573505878448486,0.3573554754257202,-4.884866939391941e-06,0.0,0.0002725989907048,0.0,0.0,17.480607986450195,0.0,0.0,0.0,0.3245852291584015,4.0,0.0,1.0
389160,293.1506652832031,297.1499938964844,293.1499938964844,0.0436483286321163,-1288.12109375,304.150146484375,0.5359838008880615,0.0881822034716606,0.0821143239736557,293.96734619140625,297.1499938964844,293.1499938964844,0.0017194539541378,-137.47384643554688,293.479736328125,0.4224181175231933,0.050000000745058,0.0503852702677249,293.0819091796875,297.1499938964844,293.1499938964844,0.3126270771026611,-4420.63525390625,304.1429748535156,0.8954631090164185,0.4015006721019745,0.2819592654705047,293.2117614746094,297.1499938964844,293.1499938964844,0.2916913032531738,-5661.298828125,304.157470703125,0.8782492876052856,0.3784776329994201,0.360689640045166,293.2953491210937,297.1499938964844,293.1499938964844,0.0072585721500217,-2511.7646484375,299.87481689453125,0.4224181175231933,0.050000000745058,0.2390060275793075,291.1755676269531,291.1499938964844,265.4599914550781,264.12945556640625,281.6749572753906,293.4915771484375,291.1757202148437,1.0,0.3080799877643585,0.8339785933494568,0.8339785933494568,1.0,1.0,-1.2171233892440796,0.5132132768630981,0.7039101123809814,0.2549659013748169,0.0,0.0,0.4330371916294098,86.28601837158203,55.0,2.925532817840576,-11651.8369140625,280.9952087402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4188232421875,309.5765075683594,278.1499938964844,0.0,18000.0,313.1499938964844,18031.83203125,18000.0,0.0,0.0,0.2677225768566131,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3549860119819641,0.3549908995628357,-4.875744707533158e-06,0.0,0.0002717043971642,0.0,0.0,17.313867568969727,0.0,0.0,0.0,0.3239153623580932,4.0,0.0,1.0
389220,293.1498107910156,297.1499938964844,293.1499938964844,0.0434590764343738,-1284.9951171875,304.1504211425781,0.5502365231513977,0.0883414074778556,0.0819238349795341,293.9761047363281,297.1499938964844,293.1499938964844,0.0014736717566847,-117.81612396240234,293.1741638183594,0.4349156022071838,0.050000000745058,0.0500208176672458,293.0851745605469,297.1499938964844,293.1499938964844,0.3133629262447357,-4428.4833984375,304.14410400390625,0.9174439311027528,0.4025641083717346,0.2824718654155731,293.2100830078125,297.1499938964844,293.1499938964844,0.2901078164577484,-5636.93896484375,304.1576232910156,0.8969319462776184,0.37725430727005,0.3591795265674591,293.29400634765625,297.1499938964844,293.1499938964844,0.0071412785910069,-2479.8623046875,299.8288879394531,0.4349156022071838,0.050000000745058,0.2372772246599197,291.1772766113281,291.1499938964844,265.4966735839844,264.1630859375,281.7043151855469,293.5034484863281,291.1773986816406,1.0,0.2973158955574035,0.8335829973220825,0.8335829973220825,1.0,1.0,-1.21318519115448,0.5112441182136536,0.7019410729408264,0.2543910145759582,0.0,0.0,0.4292863011360168,77.00972747802734,43.0,2.481891393661499,-11579.6298828125,260.2782287597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,309.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.89453125,18000.0,0.0,0.0,0.2657703161239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501696586608886,0.3501745164394378,-4.856960913457442e-06,0.0,0.0002697230665944,0.0,0.0,16.976131439208984,0.0,0.0,0.0,0.3225510418415069,4.0,0.0,1.0
389280,293.1498107910156,297.1499938964844,293.1499938964844,0.0434590764343738,-1284.9951171875,304.1504211425781,0.5502365231513977,0.0883414074778556,0.0819238349795341,293.9761047363281,297.1499938964844,293.1499938964844,0.0014736717566847,-117.81612396240234,293.1741638183594,0.4349156022071838,0.050000000745058,0.0500208176672458,293.0851745605469,297.1499938964844,293.1499938964844,0.3133629262447357,-4428.4833984375,304.14410400390625,0.9174439311027528,0.4025641083717346,0.2824718654155731,293.2100830078125,297.1499938964844,293.1499938964844,0.2901078164577484,-5636.93896484375,304.1576232910156,0.8969319462776184,0.37725430727005,0.3591795265674591,293.29400634765625,297.1499938964844,293.1499938964844,0.0071412785910069,-2479.8623046875,299.8288879394531,0.4349156022071838,0.050000000745058,0.2372772246599197,291.1772766113281,291.1499938964844,265.4966735839844,264.1630859375,281.7043151855469,293.5034484863281,291.1773986816406,1.0,0.2973158955574035,0.8335829973220825,0.8335829973220825,1.0,1.0,-1.21318519115448,0.5112441182136536,0.7019410729408264,0.2543910145759582,0.0,0.0,0.4292863011360168,77.00972747802734,43.0,2.481891393661499,-11579.6298828125,260.2782287597656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916687011719,309.5907897949219,278.1499938964844,0.0,18000.0,313.1499938964844,18032.89453125,18000.0,0.0,0.0,0.2657703161239624,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3501696586608886,0.3501745164394378,-4.856960913457442e-06,0.0,0.0002697230665944,0.0,0.0,16.976131439208984,0.0,0.0,0.0,0.3225510418415069,4.0,0.0,1.0
389340,293.1492614746094,297.1499938964844,293.1499938964844,0.0432152710855007,-1280.988037109375,304.1506652832031,0.5679977536201477,0.0884582102298736,0.0816737934947013,293.9853515625,297.1499938964844,293.1499938964844,0.0012279058573767,-98.16360473632812,292.8638000488281,0.4524068236351013,0.050000000745058,0.0496376864612102,293.0892333984375,297.1499938964844,293.1499938964844,0.3138580918312073,-4433.6435546875,304.1452331542969,0.9465596079826356,0.4033814072608948,0.2828007638454437,293.2086486816406,297.1499938964844,293.1499938964844,0.2885099053382873,-5612.34619140625,304.1577453613281,0.9220006465911864,0.3760244250297546,0.3576402962207794,293.2931823730469,297.1499938964844,293.1499938964844,0.0070219584740698,-2447.08203125,299.78179931640625,0.4524068236351013,0.050000000745058,0.2354598045349121,291.178466796875,291.1499938964844,265.5333251953125,264.1968994140625,281.7349548339844,293.5155639648437,291.17852783203125,1.0,0.2854658961296081,0.8331874012947083,0.8331874012947083,1.0,1.0,-1.2087910175323486,0.5090364813804626,0.699754536151886,0.2537959218025207,0.0,0.0,0.4254017770290375,67.25611877441406,31.0,1.6444004774093628,-11500.27734375,238.5443420410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.558837890625,309.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4375,18000.0,0.0,0.0,0.2635942101478576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452043533325195,0.3452091813087463,-4.837791038880823e-06,0.0,0.0002675146097317,0.0,0.0,16.63213348388672,0.0,0.0,0.0,0.3211579620838165,4.0,0.0,1.0
389400,293.1492614746094,297.1499938964844,293.1499938964844,0.0432152710855007,-1280.988037109375,304.1506652832031,0.5679977536201477,0.0884582102298736,0.0816737934947013,293.9853515625,297.1499938964844,293.1499938964844,0.0012279058573767,-98.16360473632812,292.8638000488281,0.4524068236351013,0.050000000745058,0.0496376864612102,293.0892333984375,297.1499938964844,293.1499938964844,0.3138580918312073,-4433.6435546875,304.1452331542969,0.9465596079826356,0.4033814072608948,0.2828007638454437,293.2086486816406,297.1499938964844,293.1499938964844,0.2885099053382873,-5612.34619140625,304.1577453613281,0.9220006465911864,0.3760244250297546,0.3576402962207794,293.2931823730469,297.1499938964844,293.1499938964844,0.0070219584740698,-2447.08203125,299.78179931640625,0.4524068236351013,0.050000000745058,0.2354598045349121,291.178466796875,291.1499938964844,265.5333251953125,264.1968994140625,281.7349548339844,293.5155639648437,291.17852783203125,1.0,0.2854658961296081,0.8331874012947083,0.8331874012947083,1.0,1.0,-1.2087910175323486,0.5090364813804626,0.699754536151886,0.2537959218025207,0.0,0.0,0.4254017770290375,67.25611877441406,31.0,1.6444004774093628,-11500.27734375,238.5443420410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.558837890625,309.5992431640625,278.1499938964844,0.0,18000.0,313.1499938964844,18033.4375,18000.0,0.0,0.0,0.2635942101478576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3452043533325195,0.3452091813087463,-4.837791038880823e-06,0.0,0.0002675146097317,0.0,0.0,16.63213348388672,0.0,0.0,0.0,0.3211579620838165,4.0,0.0,1.0
389460,293.14892578125,297.1499938964844,293.1499938964844,0.0429353639483451,-1276.4039306640625,304.1509094238281,0.5897833704948425,0.0885429680347442,0.0813831984996795,293.99493408203125,297.1499938964844,293.1499938964844,0.0009823407744988,-78.53060150146484,292.5488586425781,0.474647045135498,0.050000000745058,0.0492442846298217,293.09405517578125,297.1499938964844,293.1499938964844,0.314114898443222,-4436.1494140625,304.1463928222656,0.9787927269935608,0.4039433896541595,0.28294637799263,293.2073669433594,297.1499938964844,293.1499938964844,0.2869190573692322,-5587.8603515625,304.1578063964844,0.9554078578948976,0.3747975826263428,0.3560918867588043,293.2926940917969,297.1499938964844,293.1499938964844,0.0069024208933115,-2413.92919921875,299.7337951660156,0.474647045135498,0.050000000745058,0.2335936874151229,291.17901611328125,291.1499938964844,265.57000732421875,264.2308654785156,281.76690673828125,293.5281677246094,291.1790466308594,1.0,0.2726497650146484,0.8328338861465454,0.8328338861465454,1.0,1.0,-1.204046368598938,0.5066394805908203,0.6974068880081177,0.2532157897949219,0.0,0.0,0.4214900135993957,57.23993682861328,34.0,0.890828013420105,-11416.0234375,216.3056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6191711425781,309.6024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.068359375,18000.0,0.0,0.0,0.2612302303314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402380347251892,0.3402428328990936,-4.818733486899873e-06,0.0,0.0002651154936756,0.0,0.0,16.29200553894043,0.0,0.0,0.0,0.3197763860225677,4.0,0.0,1.0
389520,293.14892578125,297.1499938964844,293.1499938964844,0.0429353639483451,-1276.4039306640625,304.1509094238281,0.5897833704948425,0.0885429680347442,0.0813831984996795,293.99493408203125,297.1499938964844,293.1499938964844,0.0009823407744988,-78.53060150146484,292.5488586425781,0.474647045135498,0.050000000745058,0.0492442846298217,293.09405517578125,297.1499938964844,293.1499938964844,0.314114898443222,-4436.1494140625,304.1463928222656,0.9787927269935608,0.4039433896541595,0.28294637799263,293.2073669433594,297.1499938964844,293.1499938964844,0.2869190573692322,-5587.8603515625,304.1578063964844,0.9554078578948976,0.3747975826263428,0.3560918867588043,293.2926940917969,297.1499938964844,293.1499938964844,0.0069024208933115,-2413.92919921875,299.7337951660156,0.474647045135498,0.050000000745058,0.2335936874151229,291.17901611328125,291.1499938964844,265.57000732421875,264.2308654785156,281.76690673828125,293.5281677246094,291.1790466308594,1.0,0.2726497650146484,0.8328338861465454,0.8328338861465454,1.0,1.0,-1.204046368598938,0.5066394805908203,0.6974068880081177,0.2532157897949219,0.0,0.0,0.4214900135993957,57.23993682861328,34.0,0.890828013420105,-11416.0234375,216.3056640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6191711425781,309.6024475097656,278.1499938964844,0.0,18000.0,313.1499938964844,18033.068359375,18000.0,0.0,0.0,0.2612302303314209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3402380347251892,0.3402428328990936,-4.818733486899873e-06,0.0,0.0002651154936756,0.0,0.0,16.29200553894043,0.0,0.0,0.0,0.3197763860225677,4.0,0.0,1.0
389580,293.14892578125,297.1499938964844,293.1499938964844,0.042755089700222,-1273.485107421875,304.1509094238281,0.6057490706443787,0.088570736348629,0.0811889395117759,294.00469970703125,297.1499938964844,293.1499938964844,0.0007399559253826,-59.156646728515625,292.228515625,0.4875029921531677,0.050000000745058,0.0489949584007263,293.099853515625,297.1499938964844,293.1499938964844,0.3142114579677582,-4437.11474609375,304.1474609375,0.9984567761421204,0.4041888117790222,0.282969981431961,293.2063293457031,297.1499938964844,293.1499938964844,0.2855032086372375,-5566.1875,304.1575622558594,0.9778169393539428,0.3735557496547699,0.3546813428401947,293.2925720214844,297.1499938964844,293.1499938964844,0.0068085105158388,-2388.077392578125,299.6843566894531,0.4875029921531677,0.050000000745058,0.2324109822511673,291.1778869628906,291.1499938964844,265.6066589355469,264.2649230957031,281.7994384765625,293.5416564941406,291.17755126953125,1.0,0.2645597755908966,0.8324803709983826,0.8324803709983826,1.0,1.0,-1.2003967761993408,0.5047048926353455,0.6956918239593506,0.253007024526596,0.0,0.0,0.4178062379360199,50.89073181152344,37.0,-2.008885383605957,-11335.0087890625,202.0896148681641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707763671875,309.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.97265625,18000.0,0.0,0.0,0.2587310969829559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354510366916656,0.33545583486557,-4.800273472937988e-06,0.0,0.0002625791821628,0.0,0.0,15.967238426208496,0.0,0.0,0.0,0.3184559643268585,4.0,0.0,1.0
