time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
389640,293.14892578125,297.1499938964844,293.1499938964844,0.042755089700222,-1273.485107421875,304.1509094238281,0.6057490706443787,0.088570736348629,0.0811889395117759,294.00469970703125,297.1499938964844,293.1499938964844,0.0007399559253826,-59.156646728515625,292.228515625,0.4875029921531677,0.050000000745058,0.0489949584007263,293.099853515625,297.1499938964844,293.1499938964844,0.3142114579677582,-4437.11474609375,304.1474609375,0.9984567761421204,0.4041888117790222,0.282969981431961,293.2063293457031,297.1499938964844,293.1499938964844,0.2855032086372375,-5566.1875,304.1575622558594,0.9778169393539428,0.3735557496547699,0.3546813428401947,293.2925720214844,297.1499938964844,293.1499938964844,0.0068085105158388,-2388.077392578125,299.6843566894531,0.4875029921531677,0.050000000745058,0.2324109822511673,291.1778869628906,291.1499938964844,265.6066589355469,264.2649230957031,281.7994384765625,293.5416564941406,291.17755126953125,1.0,0.2645597755908966,0.8324803709983826,0.8324803709983826,1.0,1.0,-1.2003967761993408,0.5047048926353455,0.6956918239593506,0.253007024526596,0.0,0.0,0.4178062379360199,50.89073181152344,37.0,-2.008885383605957,-11335.0087890625,202.0896148681641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6707763671875,309.59716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18030.97265625,18000.0,0.0,0.0,0.2587310969829559,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3354510366916656,0.33545583486557,-4.800273472937988e-06,0.0,0.0002625791821628,0.0,0.0,15.967238426208496,0.0,0.0,0.0,0.3184559643268585,4.0,0.0,1.0
389700,293.1490478515625,297.1499938964844,293.1499938964844,0.0426884293556213,-1272.39404296875,304.1508483886719,0.610209047794342,0.0885607451200485,0.0811232924461364,294.00958251953125,297.1499938964844,293.1499938964844,0.0006205882527865,-49.61255645751953,292.06768798828125,0.4910025894641876,0.050000000745058,0.0489295162260532,293.1004943847656,297.1499938964844,293.1499938964844,0.3088472783565521,-4374.81494140625,304.1578063964844,0.9990000128746032,0.4046955108642578,0.278827428817749,293.2059020996094,297.1499938964844,293.1499938964844,0.28481525182724,-5555.62109375,304.1574401855469,0.9834579229354858,0.3729293644428253,0.3540269732475281,293.2926025390625,297.1499938964844,293.1499938964844,0.0067718033678829,-2377.95654296875,299.6596374511719,0.4910025894641876,0.050000000745058,0.232100561261177,291.177978515625,291.1499938964844,265.625,264.2820129394531,281.8177490234375,293.5450134277344,291.1788330078125,1.0,0.2616467773914337,0.8323036432266235,0.8323036432266235,1.0,1.0,-1.1939903497695925,0.5016095638275146,0.6923807263374329,0.251917153596878,0.0,0.0,0.4159605205059051,49.15177536010742,37.0,3.870748281478882,-11277.8251953125,196.458236694336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6929016113281,309.60601806640625,278.1499938964844,0.0,18000.0,313.1499938964844,18029.392578125,18000.0,0.0,0.0,0.2574458420276642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3332848846912384,0.3332896828651428,-4.791874289367115e-06,0.0,0.0002612748066894,0.0,0.0,15.821219444274902,0.0,0.0,0.0,0.3178553581237793,4.0,0.0,1.0
389760,293.1492919921875,297.1499938964844,293.1499938964844,0.0425860248506069,-1270.6239013671875,304.15087890625,0.6134369969367981,0.0885286182165145,0.0810601934790611,294.0144958496094,297.1499938964844,293.1499938964844,0.0005077412934042,-38.31205749511719,291.91290283203125,0.4936174750328064,0.050000000745058,0.0488824360072612,293.09625244140625,297.1499938964844,293.1499938964844,0.3030968010425567,-4306.9814453125,304.16680908203125,0.9990000128746032,0.4061484038829803,0.2744235098361969,293.2055358886719,297.1499938964844,293.1499938964844,0.2839592397212982,-5542.22509765625,304.1576538085937,0.9873659014701844,0.3722900152206421,0.3533854484558105,293.29266357421875,297.1499938964844,293.1499938964844,0.0067355027422308,-2367.336669921875,299.637451171875,0.4936174750328064,0.050000000745058,0.2318772226572036,291.185546875,291.1499938964844,265.6433410644531,264.2991027832031,281.8338623046875,293.5429077148437,291.1872253417969,1.0,0.2593404352664947,0.8321467638015747,0.8321467638015747,1.0,1.0,-1.187688231468201,0.498555988073349,0.6891322135925293,0.2508801221847534,0.0,0.0,0.4128569662570953,47.87983703613281,40.0,12.727333068847656,-11210.099609375,191.81393432617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7157592773437,309.60809326171875,278.1499938964844,0.0,18000.0,313.1499938964844,18037.498046875,18000.0,0.0,0.0,0.2561087906360626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3303322494029999,0.3303370475769043,-4.78284300697851e-06,0.0,0.0002599178696982,0.0,0.0,15.630501747131348,0.0,0.0,0.0,0.3170647919178009,4.0,0.0,1.0
389820,293.14990234375,297.1499938964844,293.1499938964844,0.0424342639744281,-1268.1182861328125,304.1508483886719,0.6173734664916992,0.0884225666522979,0.0809195861220359,294.0244140625,297.1499938964844,293.1499938964844,0.0001582333934493,-0.0,291.5908508300781,0.4970792531967163,0.050000000745058,0.0488228686153888,293.0859375,297.1499938964844,293.1499938964844,0.295439213514328,-4219.05029296875,304.1736145019531,0.9990000128746032,0.4096085131168365,0.2687483131885528,293.2050170898437,297.1499938964844,293.1499938964844,0.2825666964054107,-5520.79638671875,304.1573791503906,0.9919421076774596,0.3709903359413147,0.3521085083484649,293.29266357421875,297.1499938964844,293.1499938964844,0.0066724591888487,-2349.854736328125,299.58953857421875,0.4970792531967163,0.050000000745058,0.2315946668386459,291.1896667480469,291.1499938964844,265.67999267578125,264.3333740234375,281.8660583496094,293.5387268066406,291.1890563964844,1.0,0.2563256323337555,0.8318331241607666,0.8318331241607666,1.0,1.0,-1.1787623167037964,0.4939963817596435,0.6847658753395081,0.250060111284256,0.0,0.0,0.407022476196289,46.275508880615234,43.0,1.7309794425964355,-11066.0673828125,185.74180603027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7692565917969,309.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.544921875,18000.0,0.0,0.0,0.2532068789005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228381872177124,0.3228429555892944,-4.757359874929534e-06,0.0,0.0002569727948866,0.0,0.0,15.143924713134766,0.0,0.0,0.0,0.3151088356971741,4.0,0.0,1.0
389880,293.14990234375,297.1499938964844,293.1499938964844,0.0424342639744281,-1268.1182861328125,304.1508483886719,0.6173734664916992,0.0884225666522979,0.0809195861220359,294.0244140625,297.1499938964844,293.1499938964844,0.0001582333934493,-0.0,291.5908508300781,0.4970792531967163,0.050000000745058,0.0488228686153888,293.0859375,297.1499938964844,293.1499938964844,0.295439213514328,-4219.05029296875,304.1736145019531,0.9990000128746032,0.4096085131168365,0.2687483131885528,293.2050170898437,297.1499938964844,293.1499938964844,0.2825666964054107,-5520.79638671875,304.1573791503906,0.9919421076774596,0.3709903359413147,0.3521085083484649,293.29266357421875,297.1499938964844,293.1499938964844,0.0066724591888487,-2349.854736328125,299.58953857421875,0.4970792531967163,0.050000000745058,0.2315946668386459,291.1896667480469,291.1499938964844,265.67999267578125,264.3333740234375,281.8660583496094,293.5387268066406,291.1890563964844,1.0,0.2563256323337555,0.8318331241607666,0.8318331241607666,1.0,1.0,-1.1787623167037964,0.4939963817596435,0.6847658753395081,0.250060111284256,0.0,0.0,0.407022476196289,46.275508880615234,43.0,1.7309794425964355,-11066.0673828125,185.74180603027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7692565917969,309.5804443359375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.544921875,18000.0,0.0,0.0,0.2532068789005279,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3228381872177124,0.3228429555892944,-4.757359874929534e-06,0.0,0.0002569727948866,0.0,0.0,15.143924713134766,0.0,0.0,0.0,0.3151088356971741,4.0,0.0,1.0
389940,293.1507568359375,297.1499938964844,293.1499938964844,0.0422997437417507,-1265.98583984375,304.1507873535156,0.618688702583313,0.088249385356903,0.0807555690407753,294.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74273681640625,0.4985140264034271,0.050000000745058,0.0487991571426391,293.08221435546875,297.1499938964844,293.1499938964844,0.2922237515449524,-4183.607421875,304.1708984375,0.9990000128746032,0.4120042324066162,0.2664558291435241,293.2046203613281,297.1499938964844,293.1499938964844,0.2813887894153595,-5502.85302734375,304.1568908691406,0.9932230710983276,0.3696795105934143,0.350854754447937,293.2927551269531,297.1499938964844,293.1499938964844,0.0066187633201479,-2335.5947265625,299.5382995605469,0.4985140264034271,0.050000000745058,0.2314821779727935,291.1851501464844,291.1499938964844,265.7166748046875,264.3677062988281,281.904541015625,293.5457763671875,291.1845703125,1.0,0.2550673186779022,0.8315194249153137,0.8315194249153137,1.0,1.0,-1.1741441488265991,0.4912630617618561,0.6828811168670654,0.2506527006626129,0.0,0.0,0.4026555120944977,45.65129470825195,46.0,-4.313597202301025,-10965.1318359375,183.0430603027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82080078125,309.5649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.013671875,18000.0,0.0,0.0,0.250107079744339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173114657402038,0.3173162043094635,-4.735690708912443e-06,0.0,0.0002538269036449,0.0,0.0,14.78156566619873,0.0,0.0,0.0,0.3136134445667267,4.0,0.0,1.0
390000,293.1507568359375,297.1499938964844,293.1499938964844,0.0422997437417507,-1265.98583984375,304.1507873535156,0.618688702583313,0.088249385356903,0.0807555690407753,294.0372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.74273681640625,0.4985140264034271,0.050000000745058,0.0487991571426391,293.08221435546875,297.1499938964844,293.1499938964844,0.2922237515449524,-4183.607421875,304.1708984375,0.9990000128746032,0.4120042324066162,0.2664558291435241,293.2046203613281,297.1499938964844,293.1499938964844,0.2813887894153595,-5502.85302734375,304.1568908691406,0.9932230710983276,0.3696795105934143,0.350854754447937,293.2927551269531,297.1499938964844,293.1499938964844,0.0066187633201479,-2335.5947265625,299.5382995605469,0.4985140264034271,0.050000000745058,0.2314821779727935,291.1851501464844,291.1499938964844,265.7166748046875,264.3677062988281,281.904541015625,293.5457763671875,291.1845703125,1.0,0.2550673186779022,0.8315194249153137,0.8315194249153137,1.0,1.0,-1.1741441488265991,0.4912630617618561,0.6828811168670654,0.2506527006626129,0.0,0.0,0.4026555120944977,45.65129470825195,46.0,-4.313597202301025,-10965.1318359375,183.0430603027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.82080078125,309.5649108886719,278.1499938964844,0.0,18000.0,313.1499938964844,18035.013671875,18000.0,0.0,0.0,0.250107079744339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3173114657402038,0.3173162043094635,-4.735690708912443e-06,0.0,0.0002538269036449,0.0,0.0,14.78156566619873,0.0,0.0,0.0,0.3136134445667267,4.0,0.0,1.0
390060,293.1516418457031,297.1499938964844,293.1499938964844,0.0421827845275402,-1264.1824951171875,304.1507263183594,0.6179836988449097,0.0880549103021621,0.080591969192028,294.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.498264729976654,0.050000000745058,0.048803225159645,293.0877990722656,297.1499938964844,293.1499938964844,0.2925805449485779,-4189.86767578125,304.1632385253906,0.9990000128746032,0.412607342004776,0.2668514251708984,293.2043151855469,297.1499938964844,293.1499938964844,0.2803139984607696,-5486.5439453125,304.1564025878906,0.9919368028640748,0.3683538138866424,0.3496160507202148,293.2932434082031,297.1499938964844,293.1499938964844,0.0065696840174496,-2322.89697265625,299.4848022460937,0.498264729976654,0.050000000745058,0.2315014898777008,291.177490234375,291.1499938964844,265.7533264160156,264.402099609375,281.9463806152344,293.5601501464844,291.1766052246094,1.0,0.2551988065242767,0.831270158290863,0.831270158290863,1.0,1.0,-1.1729631423950195,0.4900073707103729,0.682955801486969,0.2523263096809387,0.0,0.0,0.3994627296924591,45.78672409057617,49.0,-9.709026336669922,-10889.4248046875,182.944580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8545227050781,309.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.650390625,18000.0,0.0,0.0,0.2470114380121231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130150139331817,0.3130197525024414,-4.718666332337307e-06,0.0,0.0002506852033548,0.0,0.0,14.502324104309082,0.0,0.0,0.0,0.3124630153179168,4.0,0.0,1.0
390120,293.1516418457031,297.1499938964844,293.1499938964844,0.0421827845275402,-1264.1824951171875,304.1507263183594,0.6179836988449097,0.0880549103021621,0.080591969192028,294.0462951660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795654296875,0.498264729976654,0.050000000745058,0.048803225159645,293.0877990722656,297.1499938964844,293.1499938964844,0.2925805449485779,-4189.86767578125,304.1632385253906,0.9990000128746032,0.412607342004776,0.2668514251708984,293.2043151855469,297.1499938964844,293.1499938964844,0.2803139984607696,-5486.5439453125,304.1564025878906,0.9919368028640748,0.3683538138866424,0.3496160507202148,293.2932434082031,297.1499938964844,293.1499938964844,0.0065696840174496,-2322.89697265625,299.4848022460937,0.498264729976654,0.050000000745058,0.2315014898777008,291.177490234375,291.1499938964844,265.7533264160156,264.402099609375,281.9463806152344,293.5601501464844,291.1766052246094,1.0,0.2551988065242767,0.831270158290863,0.831270158290863,1.0,1.0,-1.1729631423950195,0.4900073707103729,0.682955801486969,0.2523263096809387,0.0,0.0,0.3994627296924591,45.78672409057617,49.0,-9.709026336669922,-10889.4248046875,182.944580078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8545227050781,309.5421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,18025.650390625,18000.0,0.0,0.0,0.2470114380121231,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3130150139331817,0.3130197525024414,-4.718666332337307e-06,0.0,0.0002506852033548,0.0,0.0,14.502324104309082,0.0,0.0,0.0,0.3124630153179168,4.0,0.0,1.0
390180,293.1528015136719,297.1499938964844,293.1499938964844,0.0420313887298107,-1261.813720703125,304.1507263183594,0.6155539751052856,0.0877779796719551,0.0803912356495857,294.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4966806769371032,0.050000000745058,0.0488295368850231,293.10272216796875,297.1499938964844,293.1499938964844,0.2958086431026459,-4229.146484375,304.1534423828125,0.9990000128746032,0.41118124127388,0.2693914175033569,293.2042541503906,297.1499938964844,293.1499938964844,0.2792443335056305,-5470.2392578125,304.1560363769531,0.9885042905807496,0.3669917285442352,0.3483714759349823,293.2944030761719,297.1499938964844,293.1499938964844,0.0065224226564168,-2310.703369140625,299.4291687011719,0.4966806769371032,0.050000000745058,0.2316263020038604,291.16949462890625,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.5861511230469,291.168701171875,1.0,0.256428599357605,0.8310208916664124,0.8310208916664124,1.0,1.0,-1.174458146095276,0.4899328351020813,0.6845253705978394,0.2547430992126465,0.0,0.0,0.397405594587326,46.52690887451172,52.0,-10.674731254577637,-10837.6923828125,184.8905639648437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8609924316406,309.5133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7890625,18000.0,0.0,0.0,0.2441061437129974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102465569972992,0.3102512657642364,-4.707178050011862e-06,0.0,0.0002477366942912,0.0,0.0,14.322305679321287,0.0,0.0,0.0,0.3117129206657409,4.0,0.0,1.0
390240,293.1528015136719,297.1499938964844,293.1499938964844,0.0420313887298107,-1261.813720703125,304.1507263183594,0.6155539751052856,0.0877779796719551,0.0803912356495857,294.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.4966806769371032,0.050000000745058,0.0488295368850231,293.10272216796875,297.1499938964844,293.1499938964844,0.2958086431026459,-4229.146484375,304.1534423828125,0.9990000128746032,0.41118124127388,0.2693914175033569,293.2042541503906,297.1499938964844,293.1499938964844,0.2792443335056305,-5470.2392578125,304.1560363769531,0.9885042905807496,0.3669917285442352,0.3483714759349823,293.2944030761719,297.1499938964844,293.1499938964844,0.0065224226564168,-2310.703369140625,299.4291687011719,0.4966806769371032,0.050000000745058,0.2316263020038604,291.16949462890625,291.1499938964844,265.7900085449219,264.4365539550781,281.9935607910156,293.5861511230469,291.168701171875,1.0,0.256428599357605,0.8310208916664124,0.8310208916664124,1.0,1.0,-1.174458146095276,0.4899328351020813,0.6845253705978394,0.2547430992126465,0.0,0.0,0.397405594587326,46.52690887451172,52.0,-10.674731254577637,-10837.6923828125,184.8905639648437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8609924316406,309.5133056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.7890625,18000.0,0.0,0.0,0.2441061437129974,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3102465569972992,0.3102512657642364,-4.707178050011862e-06,0.0,0.0002477366942912,0.0,0.0,14.322305679321287,0.0,0.0,0.0,0.3117129206657409,4.0,0.0,1.0
390300,293.1535339355469,297.1499938964844,293.1499938964844,0.0419271886348724,-1260.1610107421875,304.1507873535156,0.6137402653694153,0.0875977426767349,0.0802615657448768,294.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1665344238281,0.4954920709133148,0.050000000745058,0.0488497428596019,293.113525390625,297.1499938964844,293.1499938964844,0.2983309924602508,-4259.08251953125,304.1482238769531,0.9990000128746032,0.409658819437027,0.2713258862495422,293.2043151855469,297.1499938964844,293.1499938964844,0.2786986231803894,-5461.88818359375,304.15594482421875,0.9860653281211852,0.3662900924682617,0.34773850440979,293.2952575683594,297.1499938964844,293.1499938964844,0.0064989132806658,-2304.622802734375,299.4004211425781,0.4954920709133148,0.050000000745058,0.2317221611738205,291.1656494140625,291.1499938964844,265.8083190917969,264.4537658691406,282.0186767578125,293.6033020019531,291.16485595703125,1.0,0.2573799788951874,0.830896258354187,0.830896258354187,1.0,1.0,-1.1760040521621704,0.4902659952640533,0.6857380270957947,0.2561237812042236,0.0,0.0,0.3967500030994415,47.08687973022461,52.0,-10.729230880737305,-10817.83203125,186.49673461914065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8526916503906,309.49432373046875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.0078125,18000.0,0.0,0.0,0.2427747994661331,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3093020319938659,0.3093067407608032,-4.70310897071613e-06,0.0,0.0002463855489622,0.0,0.0,14.26071834564209,0.0,0.0,0.0,0.3114559650421142,4.0,0.0,1.0
390360,293.15435791015625,297.1499938964844,293.1499938964844,0.0418016165494918,-1258.1568603515625,304.15087890625,0.6115528345108032,0.0873890817165374,0.0801103264093399,294.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.16278076171875,0.4940928518772125,0.050000000745058,0.0488740317523479,293.12646484375,297.1499938964844,293.1499938964844,0.3013715744018554,-4294.80859375,304.1430358886719,0.9990000128746032,0.4075770080089569,0.273632675409317,293.2044677734375,297.1499938964844,293.1499938964844,0.2781407833099365,-5453.328125,304.1558837890625,0.9831844568252563,0.3655727207660675,0.3470954298973083,293.2963562011719,297.1499938964844,293.1499938964844,0.0064753135666251,-2298.496826171875,299.3709411621094,0.4940928518772125,0.050000000745058,0.2318373769521713,291.16192626953125,291.1499938964844,265.82666015625,264.47100830078125,282.0447692871094,293.62335205078125,291.16119384765625,1.0,0.2585189640522003,0.8307270407676697,0.8307270407676697,1.0,1.0,-1.1779868602752686,0.490810751914978,0.6871761083602905,0.257563054561615,0.0,0.0,0.3963292837142944,47.75559997558594,55.0,-10.424195289611816,-10801.6025390625,188.4634246826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8367004394531,309.4726257324219,278.1499938964844,0.0,18000.0,313.1499938964844,18009.375,18000.0,0.0,0.0,0.2415444552898407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.308646023273468,0.3086507022380829,-4.700061253970489e-06,0.0,0.0002451369073241,0.0,0.0,14.217400550842283,0.0,0.0,0.0,0.3112739324569702,4.0,0.0,1.0
390420,293.15631103515625,297.1499938964844,293.1499938964844,0.0414808578789234,-1252.9981689453125,304.151123046875,0.6061819791793823,0.0868860632181167,0.0797411128878593,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.4907828867435455,0.050000000745058,0.0489335134625434,293.15869140625,297.1499938964844,293.1499938964844,0.3087811768054962,-4380.90771484375,304.1330261230469,0.9990000128746032,0.401661068201065,0.279200941324234,293.2050170898437,297.1499938964844,293.1499938964844,0.2769668996334076,-5435.228515625,304.1558837890625,0.976181983947754,0.3640871047973633,0.3457733690738678,293.2991638183594,297.1499938964844,293.1499938964844,0.0064273285679519,-2285.90185546875,299.31011962890625,0.4907828867435455,0.050000000745058,0.2321195304393768,291.1555480957031,291.1499938964844,265.86334228515625,264.5054626464844,282.1004638671875,293.6741943359375,291.15496826171875,1.0,0.2612749338150024,0.8303887248039246,0.8303887248039246,1.0,1.0,-1.183038592338562,0.4924711585044861,0.6905674338340759,0.2604922354221344,0.0,0.0,0.3960361778736114,49.38027191162109,58.0,-8.810864448547363,-10776.998046875,193.344482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78277587890625,309.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.2394368052482605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080509305000305,0.3080556094646454,-4.69669157610042e-06,0.0,0.0002429979213047,0.0,0.0,14.176472663879396,0.0,0.0,0.0,0.3110980987548828,4.0,0.0,1.0
390480,293.15631103515625,297.1499938964844,293.1499938964844,0.0414808578789234,-1252.9981689453125,304.151123046875,0.6061819791793823,0.0868860632181167,0.0797411128878593,294.08465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1561889648437,0.4907828867435455,0.050000000745058,0.0489335134625434,293.15869140625,297.1499938964844,293.1499938964844,0.3087811768054962,-4380.90771484375,304.1330261230469,0.9990000128746032,0.401661068201065,0.279200941324234,293.2050170898437,297.1499938964844,293.1499938964844,0.2769668996334076,-5435.228515625,304.1558837890625,0.976181983947754,0.3640871047973633,0.3457733690738678,293.2991638183594,297.1499938964844,293.1499938964844,0.0064273285679519,-2285.90185546875,299.31011962890625,0.4907828867435455,0.050000000745058,0.2321195304393768,291.1555480957031,291.1499938964844,265.86334228515625,264.5054626464844,282.1004638671875,293.6741943359375,291.15496826171875,1.0,0.2612749338150024,0.8303887248039246,0.8303887248039246,1.0,1.0,-1.183038592338562,0.4924711585044861,0.6905674338340759,0.2604922354221344,0.0,0.0,0.3960361778736114,49.38027191162109,58.0,-8.810864448547363,-10776.998046875,193.344482421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.78277587890625,309.4207458496094,278.1499938964844,0.0,18000.0,313.1499938964844,18003.3828125,18000.0,0.0,0.0,0.2394368052482605,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3080509305000305,0.3080556094646454,-4.69669157610042e-06,0.0,0.0002429979213047,0.0,0.0,14.176472663879396,0.0,0.0,0.0,0.3110980987548828,4.0,0.0,1.0
390540,293.1584777832031,297.1499938964844,293.1499938964844,0.0410520173609256,-1245.9361572265625,304.1514587402344,0.5978794097900391,0.0862857848405838,0.0793181359767913,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.48548224568367,0.050000000745058,0.0490337088704109,293.1899108886719,297.1499938964844,293.1499938964844,0.3071979880332947,-4360.08984375,304.14208984375,0.9907603859901428,0.3950754404067993,0.277750551700592,293.2057189941406,297.1499938964844,293.1499938964844,0.2755168676376343,-5412.466796875,304.1563720703125,0.9648646712303162,0.3625459969043731,0.3444362282752991,293.3025207519531,297.1499938964844,293.1499938964844,0.0063804951496422,-2272.74658203125,299.2503967285156,0.48548224568367,0.050000000745058,0.2325948029756546,291.1590270996094,291.1499938964844,265.8999938964844,264.5399169921875,282.16943359375,293.7292175292969,291.1612548828125,1.0,0.2642811834812164,0.8300504088401794,0.8300504088401794,1.0,1.0,-1.1799238920211792,0.4902160763740539,0.6897078156471252,0.2619971930980682,0.0,0.0,0.3949111998081207,51.92992401123047,61.0,10.588279724121094,-10713.529296875,197.4530334472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084045410156,309.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.2377963811159134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075268566608429,0.3075315654277801,-4.695517873187782e-06,0.0,0.0002413330948911,0.0,0.0,14.145479202270508,0.0,0.0,0.0,0.3109545409679413,4.0,0.0,1.0
390600,293.1584777832031,297.1499938964844,293.1499938964844,0.0410520173609256,-1245.9361572265625,304.1514587402344,0.5978794097900391,0.0862857848405838,0.0793181359767913,294.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1573486328125,0.48548224568367,0.050000000745058,0.0490337088704109,293.1899108886719,297.1499938964844,293.1499938964844,0.3071979880332947,-4360.08984375,304.14208984375,0.9907603859901428,0.3950754404067993,0.277750551700592,293.2057189941406,297.1499938964844,293.1499938964844,0.2755168676376343,-5412.466796875,304.1563720703125,0.9648646712303162,0.3625459969043731,0.3444362282752991,293.3025207519531,297.1499938964844,293.1499938964844,0.0063804951496422,-2272.74658203125,299.2503967285156,0.48548224568367,0.050000000745058,0.2325948029756546,291.1590270996094,291.1499938964844,265.8999938964844,264.5399169921875,282.16943359375,293.7292175292969,291.1612548828125,1.0,0.2642811834812164,0.8300504088401794,0.8300504088401794,1.0,1.0,-1.1799238920211792,0.4902160763740539,0.6897078156471252,0.2619971930980682,0.0,0.0,0.3949111998081207,51.92992401123047,61.0,10.588279724121094,-10713.529296875,197.4530334472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7084045410156,309.3807678222656,278.1499938964844,0.0,18000.0,313.1499938964844,18006.021484375,18000.0,0.0,0.0,0.2377963811159134,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3075268566608429,0.3075315654277801,-4.695517873187782e-06,0.0,0.0002413330948911,0.0,0.0,14.145479202270508,0.0,0.0,0.0,0.3109545409679413,4.0,0.0,1.0
390660,293.1607971191406,297.1499938964844,293.1499938964844,0.0405120141804218,-1236.9560546875,304.1518859863281,0.5888115763664246,0.0855986401438713,0.0788252204656601,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.4797092974185943,0.050000000745058,0.0491463840007782,293.209716796875,297.1499938964844,293.1499938964844,0.3023786544799804,-4303.13818359375,304.1525573730469,0.97769033908844,0.3900441825389862,0.2742007374763489,293.2066650390625,297.1499938964844,293.1499938964844,0.2738116681575775,-5385.525390625,304.15704345703125,0.9520885944366456,0.3609477877616882,0.3430571556091308,293.3059997558594,297.1499938964844,293.1499938964844,0.0063302693888545,-2257.8564453125,299.19342041015625,0.4797092974185943,0.050000000745058,0.2331292778253555,291.1733093261719,291.1499938964844,265.9366760253906,264.5743408203125,282.2336120605469,293.7684020996094,291.173583984375,1.0,0.2673274576663971,0.8296951055526733,0.8296951055526733,1.0,1.0,-1.17416250705719,0.4867271780967712,0.6874352693557739,0.2629286646842956,0.0,0.0,0.3906016647815704,54.757930755615234,64.0,10.966084480285645,-10583.1484375,201.23960876464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64532470703125,309.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.982421875,18000.0,0.0,0.0,0.236329048871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031215965747833,0.3031262755393982,-4.685281055571977e-06,0.0,0.0002398439391981,0.0,0.0,13.885099411010742,0.0,0.0,0.0,0.3099168539047241,4.0,0.0,1.0
390720,293.1607971191406,297.1499938964844,293.1499938964844,0.0405120141804218,-1236.9560546875,304.1518859863281,0.5888115763664246,0.0855986401438713,0.0788252204656601,294.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.172607421875,0.4797092974185943,0.050000000745058,0.0491463840007782,293.209716796875,297.1499938964844,293.1499938964844,0.3023786544799804,-4303.13818359375,304.1525573730469,0.97769033908844,0.3900441825389862,0.2742007374763489,293.2066650390625,297.1499938964844,293.1499938964844,0.2738116681575775,-5385.525390625,304.15704345703125,0.9520885944366456,0.3609477877616882,0.3430571556091308,293.3059997558594,297.1499938964844,293.1499938964844,0.0063302693888545,-2257.8564453125,299.19342041015625,0.4797092974185943,0.050000000745058,0.2331292778253555,291.1733093261719,291.1499938964844,265.9366760253906,264.5743408203125,282.2336120605469,293.7684020996094,291.173583984375,1.0,0.2673274576663971,0.8296951055526733,0.8296951055526733,1.0,1.0,-1.17416250705719,0.4867271780967712,0.6874352693557739,0.2629286646842956,0.0,0.0,0.3906016647815704,54.757930755615234,64.0,10.966084480285645,-10583.1484375,201.23960876464844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64532470703125,309.3020324707031,278.1499938964844,0.0,18000.0,313.1499938964844,18025.982421875,18000.0,0.0,0.0,0.236329048871994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3031215965747833,0.3031262755393982,-4.685281055571977e-06,0.0,0.0002398439391981,0.0,0.0,13.885099411010742,0.0,0.0,0.0,0.3099168539047241,4.0,0.0,1.0
390780,293.1630554199219,297.1499938964844,293.1499938964844,0.0399741344153881,-1228.132080078125,304.1521301269531,0.5797529220581055,0.0848668068647384,0.0782860144972801,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4737035632133484,0.050000000745058,0.0492621809244155,293.2282409667969,297.1499938964844,293.1499938964844,0.2977457344532013,-4249.078125,304.1593933105469,0.9634487628936768,0.384772390127182,0.2706999182701111,293.2075500488281,297.1499938964844,293.1499938964844,0.2722997665405273,-5361.87451171875,304.1572265625,0.9390870332717896,0.3593299090862274,0.3416538536548614,293.3092956542969,297.1499938964844,293.1499938964844,0.0062834615819156,-2244.621337890625,299.1318054199219,0.4737035632133484,0.050000000745058,0.2336785793304443,291.17730712890625,291.1499938964844,265.97332763671875,264.6087341308594,282.2970275878906,293.80908203125,291.1779479980469,1.0,0.270423948764801,0.829339861869812,0.829339861869812,1.0,1.0,-1.1684277057647705,0.4833293855190277,0.6850983500480652,0.2636391222476959,0.0,0.0,0.3867447078227997,57.65972900390625,67.0,8.637709617614746,-10463.3564453125,205.13433837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6081237792969,309.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.11328125,18000.0,0.0,0.0,0.2348018735647201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988757491111755,0.2988804280757904,-4.671316219173605e-06,0.0,0.0002382940583629,0.0,0.0,13.625028610229492,0.0,0.0,0.0,0.3088472783565521,4.0,0.0,1.0
390840,293.1630554199219,297.1499938964844,293.1499938964844,0.0399741344153881,-1228.132080078125,304.1521301269531,0.5797529220581055,0.0848668068647384,0.0782860144972801,294.1272277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1766662597656,0.4737035632133484,0.050000000745058,0.0492621809244155,293.2282409667969,297.1499938964844,293.1499938964844,0.2977457344532013,-4249.078125,304.1593933105469,0.9634487628936768,0.384772390127182,0.2706999182701111,293.2075500488281,297.1499938964844,293.1499938964844,0.2722997665405273,-5361.87451171875,304.1572265625,0.9390870332717896,0.3593299090862274,0.3416538536548614,293.3092956542969,297.1499938964844,293.1499938964844,0.0062834615819156,-2244.621337890625,299.1318054199219,0.4737035632133484,0.050000000745058,0.2336785793304443,291.17730712890625,291.1499938964844,265.97332763671875,264.6087341308594,282.2970275878906,293.80908203125,291.1779479980469,1.0,0.270423948764801,0.829339861869812,0.829339861869812,1.0,1.0,-1.1684277057647705,0.4833293855190277,0.6850983500480652,0.2636391222476959,0.0,0.0,0.3867447078227997,57.65972900390625,67.0,8.637709617614746,-10463.3564453125,205.13433837890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6081237792969,309.2423095703125,278.1499938964844,0.0,18000.0,313.1499938964844,18026.11328125,18000.0,0.0,0.0,0.2348018735647201,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2988757491111755,0.2988804280757904,-4.671316219173605e-06,0.0,0.0002382940583629,0.0,0.0,13.625028610229492,0.0,0.0,0.0,0.3088472783565521,4.0,0.0,1.0
390900,293.16412353515625,297.1499938964844,293.1499938964844,0.0396924540400505,-1223.5023193359375,304.1522521972656,0.5752483606338501,0.0844937562942504,0.0780074968934059,294.1327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1796264648437,0.4705078601837158,0.050000000745058,0.0493214949965477,293.2379455566406,297.1499938964844,293.1499938964844,0.2951967120170593,-4219.50048828125,304.16229248046875,0.9557681679725648,0.3818799257278442,0.2688149213790893,293.207763671875,297.1499938964844,293.1499938964844,0.27153080701828,-5349.82568359375,304.1573181152344,0.932607114315033,0.3585608899593353,0.3409597277641296,293.3108825683594,297.1499938964844,293.1499938964844,0.0062598185613751,-2237.835205078125,299.10113525390625,0.4705078601837158,0.050000000745058,0.2339599281549453,291.1802673339844,291.1499938964844,265.9916687011719,264.6258850097656,282.3285217285156,293.8300170898437,291.1807556152344,1.0,0.2719773054122925,0.8291621804237366,0.8291621804237366,1.0,1.0,-1.1654069423675537,0.4815930426120758,0.6838138699531555,0.2638646960258484,0.0,0.0,0.3844256401062011,59.141845703125,67.0,7.91412878036499,-10400.033203125,207.0763397216797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5977478027344,309.2143859863281,278.1499938964844,0.0,18000.0,313.1499938964844,18028.580078125,18000.0,0.0,0.0,0.234000563621521,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2964224219322204,0.2964270710945129,-4.6638870117021725e-06,0.0,0.0002374808245804,0.0,0.0,13.477499961853027,0.0,0.0,0.0,0.3082426786422729,4.0,0.0,1.0
390960,293.1649169921875,297.1499938964844,293.1499938964844,0.0394302457571029,-1219.20849609375,304.15234375,0.5708398818969727,0.0841588154435157,0.0777433216571807,294.13201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1817321777344,0.4671396911144256,0.050000000745058,0.0493815653026104,293.24908447265625,297.1499938964844,293.1499938964844,0.2923796772956848,-4186.869140625,304.1651916503906,0.9476099610328674,0.378576397895813,0.266710489988327,293.2068786621094,297.1499938964844,293.1499938964844,0.2709054052829742,-5340.12841796875,304.1571044921875,0.9263575673103333,0.3580013215541839,0.3403905034065246,293.3123474121094,297.1499938964844,293.1499938964844,0.0062367217615246,-2231.285400390625,299.07012939453125,0.4671396911144256,0.050000000745058,0.2342448830604553,291.1820678710937,291.1499938964844,266.010009765625,264.6430358886719,282.3567810058594,293.8464050292969,291.1822509765625,1.0,0.2735289633274078,0.82904052734375,0.82904052734375,1.0,1.0,-1.1622949838638306,0.4798448085784912,0.6824501752853394,0.2640002071857452,0.0,0.0,0.3820981681346893,60.639984130859375,70.0,5.638666152954102,-10336.9208984375,209.00808715820312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.59307861328125,309.1878356933594,278.1499938964844,0.0,18000.0,313.1499938964844,18029.97265625,18000.0,0.0,0.0,0.233157217502594,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2938455641269684,0.2938502132892608,-4.655889370042132e-06,0.0,0.0002366249391343,0.0,0.0,13.322799682617188,0.0,0.0,0.0,0.3076105713844299,4.0,0.0,1.0
391020,293.16534423828125,297.1499938964844,293.1499938964844,0.039072211831808,-1213.3826904296875,304.1521301269531,0.5627501010894775,0.0836904570460319,0.0773762986063957,294.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4599252939224243,0.050000000745058,0.0495028756558895,293.2738952636719,297.1499938964844,293.1499938964844,0.2858260571956634,-4111.01123046875,304.1710205078125,0.930080235004425,0.3710388243198395,0.2617707252502441,293.2025756835937,297.1499938964844,293.1499938964844,0.2702389657497406,-5330.1787109375,304.15582275390625,0.9150384664535522,0.3574238419532776,0.3398038744926452,293.3145446777344,297.1499938964844,293.1499938964844,0.0061931917443871,-2219.115234375,299.0081481933594,0.4599252939224243,0.050000000745058,0.2348203212022781,291.1827392578125,291.1499938964844,266.0466613769531,264.67724609375,282.4073486328125,293.8724365234375,291.1827392578125,1.0,0.2766228020191192,0.8287971019744873,0.8287971019744873,1.0,1.0,-1.1560577154159546,0.4764369428157806,0.6796207427978516,0.2640050053596496,0.0,0.0,0.3776715397834778,63.65907287597656,73.0,1.822615146636963,-10219.66015625,212.8758544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979919433594,309.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.80859375,18000.0,0.0,0.0,0.2313306778669357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889110743999481,0.2889157235622406,-4.639929557015421e-06,0.0,0.000234771228861,0.0,0.0,13.027097702026367,0.0,0.0,0.0,0.306395024061203,4.0,0.0,1.0
391080,293.16534423828125,297.1499938964844,293.1499938964844,0.039072211831808,-1213.3826904296875,304.1521301269531,0.5627501010894775,0.0836904570460319,0.0773762986063957,294.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1827087402344,0.4599252939224243,0.050000000745058,0.0495028756558895,293.2738952636719,297.1499938964844,293.1499938964844,0.2858260571956634,-4111.01123046875,304.1710205078125,0.930080235004425,0.3710388243198395,0.2617707252502441,293.2025756835937,297.1499938964844,293.1499938964844,0.2702389657497406,-5330.1787109375,304.15582275390625,0.9150384664535522,0.3574238419532776,0.3398038744926452,293.3145446777344,297.1499938964844,293.1499938964844,0.0061931917443871,-2219.115234375,299.0081481933594,0.4599252939224243,0.050000000745058,0.2348203212022781,291.1827392578125,291.1499938964844,266.0466613769531,264.67724609375,282.4073486328125,293.8724365234375,291.1827392578125,1.0,0.2766228020191192,0.8287971019744873,0.8287971019744873,1.0,1.0,-1.1560577154159546,0.4764369428157806,0.6796207427978516,0.2640050053596496,0.0,0.0,0.3776715397834778,63.65907287597656,73.0,1.822615146636963,-10219.66015625,212.8758544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5979919433594,309.1462707519531,278.1499938964844,0.0,18000.0,313.1499938964844,18028.80859375,18000.0,0.0,0.0,0.2313306778669357,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2889110743999481,0.2889157235622406,-4.639929557015421e-06,0.0,0.000234771228861,0.0,0.0,13.027097702026367,0.0,0.0,0.0,0.306395024061203,4.0,0.0,1.0
391140,293.16455078125,297.1499938964844,293.1499938964844,0.0389263667166233,-1211.03271484375,304.15167236328125,0.5556931495666504,0.0834598615765571,0.0772305727005004,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.4530776143074035,0.050000000745058,0.0496251694858074,293.2998352050781,297.1499938964844,293.1499938964844,0.2783612012863159,-4024.548583984375,304.17645263671875,0.912223756313324,0.3626432716846466,0.2561627030372619,293.1964416503906,297.1499938964844,293.1499938964844,0.2700920104980469,-5328.47119140625,304.1541442871094,0.9053703546524048,0.3573341071605682,0.3397448062896728,293.3156433105469,297.1499938964844,293.1499938964844,0.0061519839800894,-2207.559814453125,298.9482421875,0.4530776143074035,0.050000000745058,0.2354004383087158,291.1829833984375,291.1499938964844,266.0833435058594,264.7113952636719,282.4554443359375,293.8995666503906,291.1829833984375,1.0,0.2796987891197204,0.8285537362098694,0.8285537362098694,1.0,1.0,-1.1499238014221191,0.4732120037078857,0.6767118573188782,0.2636578381061554,0.0,0.0,0.3732576072216034,66.6951904296875,76.0,0.5826359391212463,-10108.5283203125,216.76319885253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6157531738281,309.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.78515625,18000.0,0.0,0.0,0.229327991604805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841481566429138,0.2841528058052063,-4.624818302545464e-06,0.0,0.0002327387483092,0.0,0.0,12.745243072509766,0.0,0.0,0.0,0.3052331209182739,4.0,0.0,1.0
391200,293.16455078125,297.1499938964844,293.1499938964844,0.0389263667166233,-1211.03271484375,304.15167236328125,0.5556931495666504,0.0834598615765571,0.0772305727005004,294.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1829528808594,0.4530776143074035,0.050000000745058,0.0496251694858074,293.2998352050781,297.1499938964844,293.1499938964844,0.2783612012863159,-4024.548583984375,304.17645263671875,0.912223756313324,0.3626432716846466,0.2561627030372619,293.1964416503906,297.1499938964844,293.1499938964844,0.2700920104980469,-5328.47119140625,304.1541442871094,0.9053703546524048,0.3573341071605682,0.3397448062896728,293.3156433105469,297.1499938964844,293.1499938964844,0.0061519839800894,-2207.559814453125,298.9482421875,0.4530776143074035,0.050000000745058,0.2354004383087158,291.1829833984375,291.1499938964844,266.0833435058594,264.7113952636719,282.4554443359375,293.8995666503906,291.1829833984375,1.0,0.2796987891197204,0.8285537362098694,0.8285537362098694,1.0,1.0,-1.1499238014221191,0.4732120037078857,0.6767118573188782,0.2636578381061554,0.0,0.0,0.3732576072216034,66.6951904296875,76.0,0.5826359391212463,-10108.5283203125,216.76319885253903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6157531738281,309.1158142089844,278.1499938964844,0.0,18000.0,313.1499938964844,18027.78515625,18000.0,0.0,0.0,0.229327991604805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2841481566429138,0.2841528058052063,-4.624818302545464e-06,0.0,0.0002327387483092,0.0,0.0,12.745243072509766,0.0,0.0,0.0,0.3052331209182739,4.0,0.0,1.0
391260,293.15887451171875,297.1499938964844,293.1499938964844,0.0393727123737335,-1218.3895263671875,304.1503295898437,0.5508784055709839,0.0842287167906761,0.0777126252651214,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.4468307495117187,0.050000000745058,0.0497479923069477,293.325439453125,297.1499938964844,293.1499938964844,0.2702592015266418,-3930.49609375,304.1810913085937,0.8958891034126282,0.3536498248577118,0.2500990033149719,293.1925964355469,297.1499938964844,293.1499938964844,0.2699494361877441,-5326.5986328125,304.1530456542969,0.8968480229377747,0.3569529950618744,0.3396696746349334,293.31573486328125,297.1499938964844,293.1499938964844,0.0061134067364037,-2196.65771484375,298.8908996582031,0.4468307495117187,0.050000000745058,0.235983058810234,291.1835327148437,291.1499938964844,266.1199951171875,264.7453918457031,282.5020446777344,293.92999267578125,291.1838073730469,1.0,0.2827530801296234,0.8283302783966064,0.8283302783966064,1.0,1.0,-1.143980622291565,0.4702127575874328,0.6737679243087769,0.2629797756671905,0.0,0.0,0.3687740564346313,69.738037109375,79.0,1.8492645025253296,-10008.912109375,220.6801300048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6409606933594,309.0840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.265625,18000.0,0.0,0.0,0.227163091301918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794328033924103,0.279437392950058,-4.610229098034324e-06,0.0,0.0002305416564922,0.0,0.0,12.46981143951416,0.0,0.0,0.0,0.3040982484817505,4.0,0.0,1.0
391320,293.15887451171875,297.1499938964844,293.1499938964844,0.0393727123737335,-1218.3895263671875,304.1503295898437,0.5508784055709839,0.0842287167906761,0.0777126252651214,294.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.183349609375,0.4468307495117187,0.050000000745058,0.0497479923069477,293.325439453125,297.1499938964844,293.1499938964844,0.2702592015266418,-3930.49609375,304.1810913085937,0.8958891034126282,0.3536498248577118,0.2500990033149719,293.1925964355469,297.1499938964844,293.1499938964844,0.2699494361877441,-5326.5986328125,304.1530456542969,0.8968480229377747,0.3569529950618744,0.3396696746349334,293.31573486328125,297.1499938964844,293.1499938964844,0.0061134067364037,-2196.65771484375,298.8908996582031,0.4468307495117187,0.050000000745058,0.235983058810234,291.1835327148437,291.1499938964844,266.1199951171875,264.7453918457031,282.5020446777344,293.92999267578125,291.1838073730469,1.0,0.2827530801296234,0.8283302783966064,0.8283302783966064,1.0,1.0,-1.143980622291565,0.4702127575874328,0.6737679243087769,0.2629797756671905,0.0,0.0,0.3687740564346313,69.738037109375,79.0,1.8492645025253296,-10008.912109375,220.6801300048828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6409606933594,309.0840759277344,278.1499938964844,0.0,18000.0,313.1499938964844,18027.265625,18000.0,0.0,0.0,0.227163091301918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2794328033924103,0.279437392950058,-4.610229098034324e-06,0.0,0.0002305416564922,0.0,0.0,12.46981143951416,0.0,0.0,0.0,0.3040982484817505,4.0,0.0,1.0
391380,293.1493225097656,297.1499938964844,293.1499938964844,0.040800429880619,-1241.741943359375,304.1478271484375,0.5494134426116943,0.0859414488077163,0.0792407989501953,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4411329627037048,0.050000000745058,0.0498713701963424,293.3497314453125,297.1499938964844,293.1499938964844,0.2616645991802215,-3830.31689453125,304.1850280761719,0.8801714181900024,0.3442739844322204,0.243723452091217,293.1920166015625,297.1499938964844,293.1499938964844,0.269176572561264,-5314.3642578125,304.1533203125,0.8882988691329956,0.3559898436069488,0.3389820754528045,293.31494140625,297.1499938964844,293.1499938964844,0.0060759163461625,-2185.74462890625,298.8373413085937,0.4411329627037048,0.050000000745058,0.2365683019161224,291.1874084472656,291.1499938964844,266.1566772460937,264.7792358398437,282.5475158691406,293.96368408203125,291.18768310546875,1.0,0.285783588886261,0.8281068205833435,0.8281068205833435,1.0,1.0,-1.1381876468658447,0.4674060642719269,0.6707816123962402,0.2619989514350891,0.0,0.0,0.3635260164737701,72.78877258300781,82.0,3.846869707107544,-9909.6689453125,224.61627197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,309.0326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.28125,18000.0,0.0,0.0,0.2248945832252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741720378398895,0.2741766571998596,-4.595066911861068e-06,0.0,0.0002282394125359,0.0,0.0,12.16836166381836,0.0,0.0,0.0,0.302861213684082,4.0,0.0,1.0
