time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
391440,293.1493225097656,297.1499938964844,293.1499938964844,0.040800429880619,-1241.741943359375,304.1478271484375,0.5494134426116943,0.0859414488077163,0.0792407989501953,294.0647277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.18701171875,0.4411329627037048,0.050000000745058,0.0498713701963424,293.3497314453125,297.1499938964844,293.1499938964844,0.2616645991802215,-3830.31689453125,304.1850280761719,0.8801714181900024,0.3442739844322204,0.243723452091217,293.1920166015625,297.1499938964844,293.1499938964844,0.269176572561264,-5314.3642578125,304.1533203125,0.8882988691329956,0.3559898436069488,0.3389820754528045,293.31494140625,297.1499938964844,293.1499938964844,0.0060759163461625,-2185.74462890625,298.8373413085937,0.4411329627037048,0.050000000745058,0.2365683019161224,291.1874084472656,291.1499938964844,266.1566772460937,264.7792358398437,282.5475158691406,293.96368408203125,291.18768310546875,1.0,0.285783588886261,0.8281068205833435,0.8281068205833435,1.0,1.0,-1.1381876468658447,0.4674060642719269,0.6707816123962402,0.2619989514350891,0.0,0.0,0.3635260164737701,72.78877258300781,82.0,3.846869707107544,-9909.6689453125,224.61627197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6662902832031,309.0326232910156,278.1499938964844,0.0,18000.0,313.1499938964844,18030.28125,18000.0,0.0,0.0,0.2248945832252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2741720378398895,0.2741766571998596,-4.595066911861068e-06,0.0,0.0002282394125359,0.0,0.0,12.16836166381836,0.0,0.0,0.0,0.302861213684082,4.0,0.0,1.0
391500,293.14483642578125,297.1499938964844,293.1499938964844,0.0416330322623252,-1255.37255859375,304.146728515625,0.5490673184394836,0.0868282467126846,0.0801130905747413,294.05694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1874389648437,0.4384812712669372,0.050000000745058,0.0499331094324588,293.3587951660156,297.1499938964844,293.1499938964844,0.2574727833271026,-3781.418701171875,304.1862487792969,0.872613787651062,0.3399597704410553,0.2405777275562286,293.192138671875,297.1499938964844,293.1499938964844,0.2687555849552154,-5307.74853515625,304.1534729003906,0.884122908115387,0.3554367423057556,0.3385385274887085,293.3143615722656,297.1499938964844,293.1499938964844,0.006058232858777,-2180.786376953125,298.810302734375,0.4384812712669372,0.050000000745058,0.2368611693382263,291.18719482421875,291.1499938964844,266.17498779296875,264.7961120605469,282.5667724609375,293.9766540527344,291.1864318847656,1.0,0.2872890532016754,0.8279951214790344,0.8279951214790344,1.0,1.0,-1.1353517770767212,0.4660722613334656,0.6692795753479004,0.2614094018936157,0.0,0.0,0.3610459268093109,74.31352233886719,82.0,-2.0761876106262207,-9843.8427734375,226.5865173339844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6800537109375,309.0162048339844,278.1499938964844,0.0,18000.0,313.1499938964844,18030.15234375,18000.0,0.0,0.0,0.2237108945846557,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2714553475379944,0.2714599370956421,-4.58697832073085e-06,0.0,0.0002270381228299,0.0,0.0,12.013269424438477,0.0,0.0,0.0,0.3022281229496002,4.0,0.0,1.0
391560,293.14178466796875,297.1499938964844,293.1499938964844,0.042398352175951,-1267.9632568359375,304.1459350585937,0.5485215187072754,0.0874982625246048,0.0808789953589439,294.0499572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1825256347656,0.4360055327415466,0.050000000745058,0.0499935448169708,293.36260986328125,297.1499938964844,293.1499938964844,0.2540693283081054,-3742.022216796875,304.1858215332031,0.8659518361091614,0.3365621268749237,0.2379575371742248,293.1922607421875,297.1499938964844,293.1499938964844,0.2684546411037445,-5303.18798828125,304.1534118652344,0.8801290392875671,0.3548779785633087,0.3380749523639679,293.3136901855469,297.1499938964844,293.1499938964844,0.00604232493788,-2176.81982421875,298.7810974121094,0.4360055327415466,0.050000000745058,0.2371478527784347,291.1809997558594,291.1499938964844,266.1933288574219,264.8129577636719,282.57745361328125,293.9773864746094,291.1791687011719,1.0,0.2887989282608032,0.8278881311416626,0.8278881311416626,1.0,1.0,-1.1329859495162964,0.4649913012981415,0.6679946184158325,0.2608270943164825,0.0,0.0,0.3595744371414184,75.80952453613281,85.0,-11.574610710144045,-9793.4453125,228.653076171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.69580078125,309.008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.505859375,18000.0,0.0,0.0,0.2224775552749633,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2693566083908081,0.2693611681461334,-4.579532287607435e-06,0.0,0.0002257864398416,0.0,0.0,11.891104698181152,0.0,0.0,0.0,0.3017275035381317,4.0,0.0,1.0
391620,293.1397399902344,297.1499938964844,293.1499938964844,0.0433105304837226,-1282.9705810546875,304.14581298828125,0.5458086133003235,0.0881298333406448,0.0817607641220092,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4314289689064026,0.050000000745058,0.0501132383942604,293.36279296875,297.1499938964844,293.1499938964844,0.2488574683666229,-3682.08056640625,304.1825561523437,0.8547261953353882,0.3311258852481842,0.2339907437562942,293.1923522949219,297.1499938964844,293.1499938964844,0.2678314745426178,-5293.66259765625,304.1533203125,0.8725619912147522,0.3537869453430176,0.3371593356132507,293.3124084472656,297.1499938964844,293.1499938964844,0.0060110343620181,-2168.873046875,298.7228698730469,0.4314289689064026,0.050000000745058,0.2377156317234039,291.1686096191406,291.1499938964844,266.2300109863281,264.8464660644531,282.588134765625,293.9652404785156,291.1679077148437,1.0,0.2918347716331482,0.8276742696762085,0.8276742696762085,1.0,1.0,-1.1290087699890137,0.4632470607757568,0.6657617688179016,0.2596412301063537,0.0,0.0,0.3580533266067505,78.77752685546875,88.0,-12.274303436279297,-9743.703125,232.9751892089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177734375,309.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.19921875,18000.0,0.0,0.0,0.2200229316949844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674107551574707,0.267415314912796,-4.570847522700205e-06,0.0,0.0002232953120255,0.0,0.0,11.774004936218262,0.0,0.0,0.0,0.3012179434299469,4.0,0.0,1.0
391680,293.1397399902344,297.1499938964844,293.1499938964844,0.0433105304837226,-1282.9705810546875,304.14581298828125,0.5458086133003235,0.0881298333406448,0.0817607641220092,294.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.16949462890625,0.4314289689064026,0.050000000745058,0.0501132383942604,293.36279296875,297.1499938964844,293.1499938964844,0.2488574683666229,-3682.08056640625,304.1825561523437,0.8547261953353882,0.3311258852481842,0.2339907437562942,293.1923522949219,297.1499938964844,293.1499938964844,0.2678314745426178,-5293.66259765625,304.1533203125,0.8725619912147522,0.3537869453430176,0.3371593356132507,293.3124084472656,297.1499938964844,293.1499938964844,0.0060110343620181,-2168.873046875,298.7228698730469,0.4314289689064026,0.050000000745058,0.2377156317234039,291.1686096191406,291.1499938964844,266.2300109863281,264.8464660644531,282.588134765625,293.9652404785156,291.1679077148437,1.0,0.2918347716331482,0.8276742696762085,0.8276742696762085,1.0,1.0,-1.1290087699890137,0.4632470607757568,0.6657617688179016,0.2596412301063537,0.0,0.0,0.3580533266067505,78.77752685546875,88.0,-12.274303436279297,-9743.703125,232.9751892089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7177734375,309.00982666015625,278.1499938964844,0.0,18000.0,313.1499938964844,18011.19921875,18000.0,0.0,0.0,0.2200229316949844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2674107551574707,0.267415314912796,-4.570847522700205e-06,0.0,0.0002232953120255,0.0,0.0,11.774004936218262,0.0,0.0,0.0,0.3012179434299469,4.0,0.0,1.0
391740,293.1405029296875,297.1499938964844,293.1499938964844,0.043639563024044,-1288.342041015625,304.14666748046875,0.5416849255561829,0.0882358774542808,0.0820623636245727,294.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.427212655544281,0.050000000745058,0.0502339862287044,293.3596496582031,297.1499938964844,293.1499938964844,0.2444098442792892,-3630.75634765625,304.1791381835937,0.8448302149772644,0.3263691067695617,0.2306913286447525,293.1923217773437,297.1499938964844,293.1499938964844,0.2670882046222687,-5282.083984375,304.1534423828125,0.8653988242149353,0.3527241945266723,0.3362748622894287,293.31134033203125,297.1499938964844,293.1499938964844,0.0059775919653475,-2159.7197265625,298.667236328125,0.427212655544281,0.050000000745058,0.238288402557373,291.1630249023437,291.1499938964844,266.26666259765625,264.8798217773437,282.59600830078125,293.95068359375,291.1624450683594,1.0,0.2948743999004364,0.8274603486061096,0.8274603486061096,1.0,1.0,-1.1251811981201172,0.4616202116012573,0.6635609865188599,0.2583590149879455,0.0,0.0,0.3566933572292328,81.7713394165039,76.0,-8.976436614990234,-9699.13671875,237.36561584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71600341796875,308.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.2177661061286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659110426902771,0.2659156024456024,-4.565823019220261e-06,0.0,0.0002210049133282,0.0,0.0,11.68813705444336,0.0,0.0,0.0,0.3008583188056946,4.0,0.0,1.0
391800,293.1405029296875,297.1499938964844,293.1499938964844,0.043639563024044,-1288.342041015625,304.14666748046875,0.5416849255561829,0.0882358774542808,0.0820623636245727,294.0311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.16363525390625,0.427212655544281,0.050000000745058,0.0502339862287044,293.3596496582031,297.1499938964844,293.1499938964844,0.2444098442792892,-3630.75634765625,304.1791381835937,0.8448302149772644,0.3263691067695617,0.2306913286447525,293.1923217773437,297.1499938964844,293.1499938964844,0.2670882046222687,-5282.083984375,304.1534423828125,0.8653988242149353,0.3527241945266723,0.3362748622894287,293.31134033203125,297.1499938964844,293.1499938964844,0.0059775919653475,-2159.7197265625,298.667236328125,0.427212655544281,0.050000000745058,0.238288402557373,291.1630249023437,291.1499938964844,266.26666259765625,264.8798217773437,282.59600830078125,293.95068359375,291.1624450683594,1.0,0.2948743999004364,0.8274603486061096,0.8274603486061096,1.0,1.0,-1.1251811981201172,0.4616202116012573,0.6635609865188599,0.2583590149879455,0.0,0.0,0.3566933572292328,81.7713394165039,76.0,-8.976436614990234,-9699.13671875,237.36561584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71600341796875,308.9984741210937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.197265625,18000.0,0.0,0.0,0.2177661061286926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2659110426902771,0.2659156024456024,-4.565823019220261e-06,0.0,0.0002210049133282,0.0,0.0,11.68813705444336,0.0,0.0,0.0,0.3008583188056946,4.0,0.0,1.0
391860,293.14215087890625,297.1499938964844,293.1499938964844,0.0435664132237434,-1287.0784912109375,304.1479187011719,0.543237030506134,0.0881407931447029,0.0819653272628784,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4287428259849548,0.050000000745058,0.0501889511942863,293.3556823730469,297.1499938964844,293.1499938964844,0.2400570213794708,-3580.020263671875,304.1766967773437,0.8432473540306091,0.3218604922294616,0.2274856716394424,293.19207763671875,297.1499938964844,293.1499938964844,0.2661185264587402,-5266.76171875,304.1539306640625,0.8668555021286011,0.3516967892646789,0.3352515995502472,293.3105163574219,297.1499938964844,293.1499938964844,0.0059204432182013,-2142.62646484375,298.6129455566406,0.4287428259849548,0.050000000745058,0.238074779510498,291.16131591796875,291.1499938964844,266.3033447265625,264.9129333496094,282.6073303222656,293.938232421875,291.1615905761719,1.0,0.2924806773662567,0.8272320032119751,0.8272320032119751,1.0,1.0,-1.1196790933609009,0.4592093527317047,0.6604697108268738,0.2567436397075653,0.0,0.0,0.3553956151008606,80.54552459716797,64.0,-1.598921298980713,-9650.6396484375,233.0845489501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,308.98052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19140625,18000.0,0.0,0.0,0.2157610058784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647216022014618,0.2647261619567871,-4.562166395771783e-06,0.0,0.0002189699880545,0.0,0.0,11.621011734008787,0.0,0.0,0.0,0.3005761504173279,4.0,0.0,1.0
391920,293.14215087890625,297.1499938964844,293.1499938964844,0.0435664132237434,-1287.0784912109375,304.1479187011719,0.543237030506134,0.0881407931447029,0.0819653272628784,294.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1611633300781,0.4287428259849548,0.050000000745058,0.0501889511942863,293.3556823730469,297.1499938964844,293.1499938964844,0.2400570213794708,-3580.020263671875,304.1766967773437,0.8432473540306091,0.3218604922294616,0.2274856716394424,293.19207763671875,297.1499938964844,293.1499938964844,0.2661185264587402,-5266.76171875,304.1539306640625,0.8668555021286011,0.3516967892646789,0.3352515995502472,293.3105163574219,297.1499938964844,293.1499938964844,0.0059204432182013,-2142.62646484375,298.6129455566406,0.4287428259849548,0.050000000745058,0.238074779510498,291.16131591796875,291.1499938964844,266.3033447265625,264.9129333496094,282.6073303222656,293.938232421875,291.1615905761719,1.0,0.2924806773662567,0.8272320032119751,0.8272320032119751,1.0,1.0,-1.1196790933609009,0.4592093527317047,0.6604697108268738,0.2567436397075653,0.0,0.0,0.3553956151008606,80.54552459716797,64.0,-1.598921298980713,-9650.6396484375,233.0845489501953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6939697265625,308.98052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.19140625,18000.0,0.0,0.0,0.2157610058784485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2647216022014618,0.2647261619567871,-4.562166395771783e-06,0.0,0.0002189699880545,0.0,0.0,11.621011734008787,0.0,0.0,0.0,0.3005761504173279,4.0,0.0,1.0
391980,293.1439819335937,297.1499938964844,293.1499938964844,0.0432772897183895,-1282.2564697265625,304.1490783691406,0.5497032999992371,0.0879737585783004,0.0816656500101089,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4350849390029907,0.050000000745058,0.0500169023871421,293.3514404296875,297.1499938964844,293.1499938964844,0.235713854432106,-3528.951416015625,304.175048828125,0.8481277227401733,0.3175130486488342,0.2243091464042663,293.1916198730469,297.1499938964844,293.1499938964844,0.2649859189987182,-5248.79052734375,304.1545104980469,0.8753123879432678,0.3507265150547027,0.3341530859470367,293.309814453125,297.1499938964844,293.1499938964844,0.005846002139151,-2119.583251953125,298.5604248046875,0.4350849390029907,0.050000000745058,0.237258642911911,291.1637268066406,291.1499938964844,266.3399963378906,264.94580078125,282.62158203125,293.9277648925781,291.16387939453125,1.0,0.2864875495433807,0.8270036578178406,0.8270036578178406,1.0,1.0,-1.1130021810531616,0.4562512040138244,0.6567510366439819,0.2548959851264953,0.0,0.0,0.3533944189548492,76.0886001586914,52.0,1.7823385000228882,-9581.4560546875,222.31300354003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660888671875,308.94873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.2139808237552642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628543078899383,0.2628588676452636,-4.557525244308636e-06,0.0,0.0002171633386751,0.0,0.0,11.51857566833496,0.0,0.0,0.0,0.3001608550548553,4.0,0.0,1.0
392040,293.1439819335937,297.1499938964844,293.1499938964844,0.0432772897183895,-1282.2564697265625,304.1490783691406,0.5497032999992371,0.0879737585783004,0.0816656500101089,294.024169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.4350849390029907,0.050000000745058,0.0500169023871421,293.3514404296875,297.1499938964844,293.1499938964844,0.235713854432106,-3528.951416015625,304.175048828125,0.8481277227401733,0.3175130486488342,0.2243091464042663,293.1916198730469,297.1499938964844,293.1499938964844,0.2649859189987182,-5248.79052734375,304.1545104980469,0.8753123879432678,0.3507265150547027,0.3341530859470367,293.309814453125,297.1499938964844,293.1499938964844,0.005846002139151,-2119.583251953125,298.5604248046875,0.4350849390029907,0.050000000745058,0.237258642911911,291.1637268066406,291.1499938964844,266.3399963378906,264.94580078125,282.62158203125,293.9277648925781,291.16387939453125,1.0,0.2864875495433807,0.8270036578178406,0.8270036578178406,1.0,1.0,-1.1130021810531616,0.4562512040138244,0.6567510366439819,0.2548959851264953,0.0,0.0,0.3533944189548492,76.0886001586914,52.0,1.7823385000228882,-9581.4560546875,222.31300354003903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.660888671875,308.94873046875,278.1499938964844,0.0,18000.0,313.1499938964844,18010.33203125,18000.0,0.0,0.0,0.2139808237552642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2628543078899383,0.2628588676452636,-4.557525244308636e-06,0.0,0.0002171633386751,0.0,0.0,11.51857566833496,0.0,0.0,0.0,0.3001608550548553,4.0,0.0,1.0
392100,293.1448669433594,297.1499938964844,293.1499938964844,0.0430856458842754,-1279.0863037109375,304.14959716796875,0.5545254349708557,0.0878721177577972,0.08146683126688,294.0238037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1644897460937,0.4399729967117309,0.050000000745058,0.0498982146382331,293.3492736816406,297.1499938964844,293.1499938964844,0.2335756719112396,-3503.694580078125,304.17437744140625,0.8526230454444885,0.3153875768184662,0.2227321714162826,293.1912841796875,297.1499938964844,293.1499938964844,0.2644084393978119,-5239.64501953125,304.1547241210937,0.8818086385726929,0.3502614498138428,0.333590567111969,293.3094787597656,297.1499938964844,293.1499938964844,0.0058048064820468,-2106.72900390625,298.5341186523437,0.4399729967117309,0.050000000745058,0.236695647239685,291.1647033691406,291.1499938964844,266.3583374023437,264.962158203125,282.6296691894531,293.92340087890625,291.1649475097656,1.0,0.2824555337429046,0.8268895149230957,0.8268895149230957,1.0,1.0,-1.1093772649765017,0.454636663198471,0.654740571975708,0.2539232075214386,0.0,0.0,0.3523166477680206,73.02979278564453,52.0,2.5889110565185547,-9543.744140625,215.30831909179688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.64361572265625,308.9314880371094,278.1499938964844,0.0,18000.0,313.1499938964844,18011.052734375,18000.0,0.0,0.0,0.213149294257164,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2618200778961181,0.2618246376514435,-4.554741281026509e-06,0.0,0.0002163194440072,0.0,0.0,11.46148681640625,0.0,0.0,0.0,0.2999279201030731,4.0,0.0,1.0
392160,293.1457824707031,297.1499938964844,293.1499938964844,0.0428676716983318,-1275.48681640625,304.1500549316406,0.5603857040405273,0.0877616703510284,0.0812431573867797,294.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1657409667969,0.4461154341697693,0.050000000745058,0.0497631132602691,293.3470458984375,297.1499938964844,293.1499938964844,0.231453001499176,-3478.542236328125,304.173828125,0.8584988713264465,0.3132987916469574,0.2211658954620361,293.19091796875,297.1499938964844,293.1499938964844,0.2638181746006012,-5230.29541015625,304.1549377441406,0.8898090720176697,0.3498114049434662,0.3330245614051819,293.30914306640625,297.1499938964844,293.1499938964844,0.0057617286220192,-2093.188720703125,298.50799560546875,0.4461154341697693,0.050000000745058,0.23605477809906,291.1660461425781,291.1499938964844,266.3766784667969,264.9784240722656,282.63824462890625,293.9194030761719,291.1663513183594,1.0,0.2778575718402862,0.8267965912818909,0.8267965912818909,1.0,1.0,-1.1056181192398071,0.4529581665992737,0.6526599526405334,0.2529358565807342,0.0,0.0,0.3511146903038025,69.55393981933594,40.0,3.3597991466522217,-9504.11328125,207.51795959472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.62677001953125,308.9137878417969,278.1499938964844,0.0,18000.0,313.1499938964844,18011.9609375,18000.0,0.0,0.0,0.212347462773323,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2607002258300781,0.260704755783081,-4.551768142846413e-06,0.0,0.0002155056718038,0.0,0.0,11.399895668029783,0.0,0.0,0.0,0.2996758818626404,4.0,0.0,1.0
392220,293.14715576171875,297.1499938964844,293.1499938964844,0.0424791648983955,-1269.0902099609375,304.1507263183594,0.5719627737998962,0.0875667557120323,0.0808449164032936,294.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1679382324219,0.4589053392410278,0.050000000745058,0.0495207346975803,293.3432922363281,297.1499938964844,293.1499938964844,0.2281295359134674,-3439.038818359375,304.1729736328125,0.8710249662399292,0.310054212808609,0.218703806400299,293.190185546875,297.1499938964844,293.1499938964844,0.2628792822360992,-5215.4453125,304.1551818847656,0.905925750732422,0.3491292893886566,0.3321267068386078,293.3086242675781,297.1499938964844,293.1499938964844,0.0056900875642895,-2070.533203125,298.46630859375,0.4589053392410278,0.050000000745058,0.2349050492048263,291.168212890625,291.1499938964844,266.406005859375,265.0043334960937,282.65234375,293.9128723144531,291.1684265136719,1.0,0.2694977819919586,0.8266478776931763,0.8266478776931763,1.0,1.0,-1.0994361639022827,0.4501849412918091,0.6492512226104736,0.2513560056686401,0.0,0.0,0.3489947617053985,63.32789611816406,40.0,3.5040745735168457,-9437.1318359375,193.86105346679688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6023864746094,308.88397216796875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.5546875,18000.0,0.0,0.0,0.2111061066389084,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2586912214756012,0.2586957514286041,-4.546461241261568e-06,0.0,0.0002142458542948,0.0,0.0,11.28979778289795,0.0,0.0,0.0,0.2992268800735473,4.0,0.0,1.0
392280,293.14752197265625,297.1499938964844,293.1499938964844,0.0423750504851341,-1267.379638671875,304.1508483886719,0.5752822160720825,0.0875131264328956,0.0807378962635994,294.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683959960937,0.4627342522144317,0.050000000745058,0.0494563020765781,293.34234619140625,297.1499938964844,293.1499938964844,0.2273143082857132,-3429.32763671875,304.1727905273437,0.8748070597648621,0.3092581033706665,0.2180972397327423,293.1899719238281,297.1499938964844,293.1499938964844,0.2626480162143707,-5211.79248046875,304.1552429199219,0.9108822345733644,0.348964661359787,0.3319046199321747,293.3085021972656,297.1499938964844,293.1499938964844,0.0056718853302299,-2064.755859375,298.45587158203125,0.4627342522144317,0.050000000745058,0.2345994114875793,291.1686706542969,291.1499938964844,266.413330078125,265.01080322265625,282.6560363769531,293.91131591796875,291.1688842773437,1.0,0.2672392725944519,0.8266106843948364,0.8266106843948364,1.0,1.0,-1.097869038581848,0.4494789242744446,0.6483900547027588,0.2509650886058807,0.0,0.0,0.3484411239624023,61.67418670654297,28.0,3.4612979888916016,-9420.09375,190.2812347412109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5969543457031,308.87652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18013.85546875,18000.0,0.0,0.0,0.2108005434274673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2581622004508972,0.2581667602062225,-4.545044248516206e-06,0.0,0.0002139357529813,0.0,0.0,11.260830879211426,0.0,0.0,0.0,0.2991086542606354,4.0,0.0,1.0
392340,293.1493225097656,297.1499938964844,293.1499938964844,0.0418099053204059,-1258.1070556640625,304.1515197753906,0.5945984721183777,0.0872128531336784,0.0801581889390945,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.481232613325119,0.050000000745058,0.0491170585155487,293.3376159667969,297.1499938964844,293.1499938964844,0.2233030498027801,-3381.4033203125,304.171875,0.8983268141746521,0.3053431212902069,0.2151042819023132,293.1889343261719,297.1499938964844,293.1499938964844,0.2614971995353699,-5193.62060546875,304.1553955078125,0.9423285722732544,0.348166674375534,0.3308048248291015,293.3078918457031,297.1499938964844,293.1499938964844,0.0055793435312807,-2035.22265625,298.40380859375,0.481232613325119,0.050000000745058,0.2329901903867721,291.1711120605469,291.1499938964844,266.45001220703125,265.0428466796875,282.6758728027344,293.9046936035156,291.17138671875,1.0,0.2550266683101654,0.8264248371124268,0.8264248371124268,1.0,1.0,-1.089921951293945,0.4458760321140289,0.644045889377594,0.2490534335374832,0.0,0.0,0.3454692661762237,52.97371673583984,25.0,3.640478610992432,-9333.3935546875,171.69488525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5745849609375,308.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.244140625,18000.0,0.0,0.0,0.2092841416597366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553606033325195,0.2553651332855224,-4.537543645710684e-06,0.0,0.0002123968006344,0.0,0.0,11.107921600341797,0.0,0.0,0.0,0.298483669757843,4.0,0.0,1.0
392400,293.1493225097656,297.1499938964844,293.1499938964844,0.0418099053204059,-1258.1070556640625,304.1515197753906,0.5945984721183777,0.0872128531336784,0.0801581889390945,294.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708068847656,0.481232613325119,0.050000000745058,0.0491170585155487,293.3376159667969,297.1499938964844,293.1499938964844,0.2233030498027801,-3381.4033203125,304.171875,0.8983268141746521,0.3053431212902069,0.2151042819023132,293.1889343261719,297.1499938964844,293.1499938964844,0.2614971995353699,-5193.62060546875,304.1553955078125,0.9423285722732544,0.348166674375534,0.3308048248291015,293.3078918457031,297.1499938964844,293.1499938964844,0.0055793435312807,-2035.22265625,298.40380859375,0.481232613325119,0.050000000745058,0.2329901903867721,291.1711120605469,291.1499938964844,266.45001220703125,265.0428466796875,282.6758728027344,293.9046936035156,291.17138671875,1.0,0.2550266683101654,0.8264248371124268,0.8264248371124268,1.0,1.0,-1.089921951293945,0.4458760321140289,0.644045889377594,0.2490534335374832,0.0,0.0,0.3454692661762237,52.97371673583984,25.0,3.640478610992432,-9333.3935546875,171.69488525390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5745849609375,308.840087890625,278.1499938964844,0.0,18000.0,313.1499938964844,18015.244140625,18000.0,0.0,0.0,0.2092841416597366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2553606033325195,0.2553651332855224,-4.537543645710684e-06,0.0,0.0002123968006344,0.0,0.0,11.107921600341797,0.0,0.0,0.0,0.298483669757843,4.0,0.0,1.0
392460,293.1623229980469,297.1499938964844,293.1499938964844,0.0397420674562454,-1224.157958984375,304.1545104980469,0.6070784330368042,0.0845793709158897,0.0780216008424758,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4950453042984009,0.050000000745058,0.0488579273223876,293.34283447265625,297.1499938964844,293.1499938964844,0.218005284667015,-3317.140869140625,304.1734619140625,0.9196536540985109,0.2995157241821289,0.2111131846904754,293.1979064941406,297.1499938964844,293.1499938964844,0.2589063048362732,-5151.85986328125,304.1579895019531,0.9680966734886168,0.3453419506549835,0.3282711207866668,293.31964111328125,297.1499938964844,293.1499938964844,0.0054622185416519,-1997.5611572265625,298.3197631835937,0.4950453042984009,0.050000000745058,0.2317609637975692,291.17822265625,291.1499938964844,266.4866638183594,265.0747375488281,282.7018737792969,293.89764404296875,291.1796264648437,1.0,0.2447444796562194,0.8262791633605957,0.8262791633605957,1.0,1.0,-1.0777406692504885,0.4402806460857391,0.6374600529670715,0.2463835030794143,0.0,0.0,0.3413724899291992,46.250118255615234,25.0,11.460118293762209,-9222.6826171875,155.8325653076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632019042969,308.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.76171875,18000.0,0.0,0.0,0.2077278047800064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519096434116363,0.2519141733646393,-4.5290557864063885e-06,0.0,0.0002108173212036,0.0,0.0,10.922408103942873,0.0,0.0,0.0,0.2977248430252075,4.0,0.0,1.0
392520,293.1623229980469,297.1499938964844,293.1499938964844,0.0397420674562454,-1224.157958984375,304.1545104980469,0.6070784330368042,0.0845793709158897,0.0780216008424758,294.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.17694091796875,0.4950453042984009,0.050000000745058,0.0488579273223876,293.34283447265625,297.1499938964844,293.1499938964844,0.218005284667015,-3317.140869140625,304.1734619140625,0.9196536540985109,0.2995157241821289,0.2111131846904754,293.1979064941406,297.1499938964844,293.1499938964844,0.2589063048362732,-5151.85986328125,304.1579895019531,0.9680966734886168,0.3453419506549835,0.3282711207866668,293.31964111328125,297.1499938964844,293.1499938964844,0.0054622185416519,-1997.5611572265625,298.3197631835937,0.4950453042984009,0.050000000745058,0.2317609637975692,291.17822265625,291.1499938964844,266.4866638183594,265.0747375488281,282.7018737792969,293.89764404296875,291.1796264648437,1.0,0.2447444796562194,0.8262791633605957,0.8262791633605957,1.0,1.0,-1.0777406692504885,0.4402806460857391,0.6374600529670715,0.2463835030794143,0.0,0.0,0.3413724899291992,46.250118255615234,25.0,11.460118293762209,-9222.6826171875,155.8325653076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5632019042969,308.8150939941406,278.1499938964844,0.0,18000.0,313.1499938964844,18019.76171875,18000.0,0.0,0.0,0.2077278047800064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2519096434116363,0.2519141733646393,-4.5290557864063885e-06,0.0,0.0002108173212036,0.0,0.0,10.922408103942873,0.0,0.0,0.0,0.2977248430252075,4.0,0.0,1.0
392580,293.171630859375,297.1499938964844,293.1499938964844,0.0375977344810962,-1189.039306640625,304.1565246582031,0.6157720685005188,0.0823769718408584,0.0757946223020553,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5069767832756042,0.050000000745058,0.048671469092369,293.341552734375,297.1499938964844,293.1499938964844,0.2133568823337555,-3260.85595703125,304.17333984375,0.9387667775154114,0.2948828041553497,0.2075953036546707,293.20098876953125,297.1499938964844,293.1499938964844,0.256786972284317,-5118.14306640625,304.1587829589844,0.9869305491447448,0.3434996902942657,0.326200008392334,293.327880859375,297.1499938964844,293.1499938964844,0.0053662005811929,-1966.6312255859373,298.2403564453125,0.5069767832756042,0.050000000745058,0.2308764904737472,291.18292236328125,291.1499938964844,266.5233459472656,265.1065368652344,282.71551513671875,293.8739929199219,291.1824951171875,1.0,0.2368163019418716,0.8261334896087646,0.8261334896087646,1.0,1.0,-1.0670729875564575,0.4354366660118103,0.6316362619400024,0.2439133822917938,0.0,0.0,0.3364726901054382,41.38477325439453,25.0,2.8569540977478027,-9100.94921875,144.07217407226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712890625,308.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.912109375,18000.0,0.0,0.0,0.2059847265481948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471281737089157,0.2471327036619186,-4.517027264228091e-06,0.0,0.0002090483176289,0.0,0.0,10.66672706604004,0.0,0.0,0.0,0.2966966331005096,4.0,0.0,1.0
392640,293.171630859375,297.1499938964844,293.1499938964844,0.0375977344810962,-1189.039306640625,304.1565246582031,0.6157720685005188,0.0823769718408584,0.0757946223020553,294.0555725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1830444335937,0.5069767832756042,0.050000000745058,0.048671469092369,293.341552734375,297.1499938964844,293.1499938964844,0.2133568823337555,-3260.85595703125,304.17333984375,0.9387667775154114,0.2948828041553497,0.2075953036546707,293.20098876953125,297.1499938964844,293.1499938964844,0.256786972284317,-5118.14306640625,304.1587829589844,0.9869305491447448,0.3434996902942657,0.326200008392334,293.327880859375,297.1499938964844,293.1499938964844,0.0053662005811929,-1966.6312255859373,298.2403564453125,0.5069767832756042,0.050000000745058,0.2308764904737472,291.18292236328125,291.1499938964844,266.5233459472656,265.1065368652344,282.71551513671875,293.8739929199219,291.1824951171875,1.0,0.2368163019418716,0.8261334896087646,0.8261334896087646,1.0,1.0,-1.0670729875564575,0.4354366660118103,0.6316362619400024,0.2439133822917938,0.0,0.0,0.3364726901054382,41.38477325439453,25.0,2.8569540977478027,-9100.94921875,144.07217407226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5712890625,308.77264404296875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.912109375,18000.0,0.0,0.0,0.2059847265481948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2471281737089157,0.2471327036619186,-4.517027264228091e-06,0.0,0.0002090483176289,0.0,0.0,10.66672706604004,0.0,0.0,0.0,0.2966966331005096,4.0,0.0,1.0
392700,293.1740417480469,297.1499938964844,293.1499938964844,0.0367575511336326,-1175.307861328125,304.1568603515625,0.6195592880249023,0.0816245749592781,0.0749078914523124,294.0618896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1815490722656,0.5125215649604797,0.050000000745058,0.0485977344214916,293.3400573730469,297.1499938964844,293.1499938964844,0.2113396674394607,-3236.48876953125,304.1727600097656,0.946966290473938,0.2927517294883728,0.2060251235961914,293.20269775390625,297.1499938964844,293.1499938964844,0.2558954954147339,-5104.09130859375,304.1588134765625,0.9941771030426024,0.3425177633762359,0.3252591788768768,293.3310241699219,297.1499938964844,293.1499938964844,0.0053234486840665,-1953.0435791015625,298.2003479003906,0.5125215649604797,0.050000000745058,0.2305267304182052,291.1811828613281,291.1499938964844,266.5416564941406,265.1224060058594,282.72137451171875,293.8627624511719,291.1807861328125,1.0,0.2335381805896759,0.8260606527328491,0.8260606527328491,1.0,1.0,-1.0624860525131226,0.4333738088607788,0.6291122436523438,0.2428022772073745,0.0,0.0,0.3345715701580047,39.45508575439453,25.0,-0.4670481085777282,-9052.3623046875,139.37591552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.58111572265625,308.7602844238281,278.1499938964844,0.0,18000.0,313.1499938964844,18021.16015625,18000.0,0.0,0.0,0.2050340473651886,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2452041357755661,0.2452086508274078,-4.511255156103289e-06,0.0,0.0002080834965454,0.0,0.0,10.562414169311523,0.0,0.0,0.0,0.2962660789489746,4.0,0.0,1.0
392760,293.1754150390625,297.1499938964844,293.1499938964844,0.0361358635127544,-1165.1385498046875,304.15673828125,0.6231855154037476,0.0810484066605568,0.0742549076676368,294.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1802673339844,0.5176292657852173,0.050000000745058,0.048536017537117,293.3383483886719,297.1499938964844,293.1499938964844,0.2093900889158249,-3212.884521484375,304.1721496582031,0.9538612961769104,0.2906756401062011,0.2045156508684158,293.2045288085937,297.1499938964844,293.1499938964844,0.2544265389442444,-5080.1953125,304.159912109375,0.9990000128746032,0.3414871990680694,0.3236574530601501,293.3336486816406,297.1499938964844,293.1499938964844,0.00528299016878,-1940.1007080078125,298.16143798828125,0.5176292657852173,0.050000000745058,0.2302339822053909,291.1800537109375,291.1499938964844,266.5599975585937,265.13824462890625,282.7281799316406,293.8529968261719,291.1799011230469,1.0,0.2306158393621444,0.8260241746902466,0.8260241746902466,1.0,1.0,-1.0575915575027466,0.4311709403991699,0.6264206171035767,0.2416365891695022,0.0,0.0,0.332683652639389,37.82613754272461,28.0,-1.002516269683838,-9005.4326171875,135.1739959716797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5921325683594,308.7524719238281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.33984375,18000.0,0.0,0.0,0.204050600528717,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2434342801570892,0.2434387803077697,-4.506140157900518e-06,0.0,0.0002070854243356,0.0,0.0,10.467241287231444,0.0,0.0,0.0,0.2958716154098511,4.0,0.0,1.0
392820,293.1769714355469,297.1499938964844,293.1499938964844,0.0351735204458236,-1149.23828125,304.1560974121094,0.6258495450019836,0.0800885707139968,0.0732908099889755,294.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.5228272080421448,0.050000000745058,0.0484785549342632,293.3349304199219,297.1499938964844,293.1499938964844,0.2054870724678039,-3165.278564453125,304.1712951660156,0.9580959677696228,0.2866007387638092,0.2016235291957855,293.2029724121094,297.1499938964844,293.1499938964844,0.2467908859252929,-4956.29443359375,304.1690979003906,0.9990000128746032,0.340409368276596,0.3157570660114288,293.33770751953125,297.1499938964844,293.1499938964844,0.0052100699394941,-1916.0340576171875,298.0901184082031,0.5228272080421448,0.050000000745058,0.2299613952636718,291.1875,291.1499938964844,266.5966796875,265.1698913574219,282.7465515136719,293.829345703125,291.1886901855469,1.0,0.2266725599765777,0.8259512186050415,0.8259512186050415,1.0,1.0,-1.04304039478302,0.4245689809322357,0.6184714436531067,0.2383529096841812,0.0,0.0,0.327360987663269,36.17975234985352,31.0,9.66487979888916,-8883.0078125,128.5892791748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197509765625,308.74676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.99609375,18000.0,0.0,0.0,0.2019540667533874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391551584005355,0.2391596585512161,-4.4959556362300646e-06,0.0,0.0002049577160505,0.0,0.0,10.243230819702148,0.0,0.0,0.0,0.2949560880661011,4.0,0.0,1.0
392880,293.1769714355469,297.1499938964844,293.1499938964844,0.0351735204458236,-1149.23828125,304.1560974121094,0.6258495450019836,0.0800885707139968,0.0732908099889755,294.08062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.18621826171875,0.5228272080421448,0.050000000745058,0.0484785549342632,293.3349304199219,297.1499938964844,293.1499938964844,0.2054870724678039,-3165.278564453125,304.1712951660156,0.9580959677696228,0.2866007387638092,0.2016235291957855,293.2029724121094,297.1499938964844,293.1499938964844,0.2467908859252929,-4956.29443359375,304.1690979003906,0.9990000128746032,0.340409368276596,0.3157570660114288,293.33770751953125,297.1499938964844,293.1499938964844,0.0052100699394941,-1916.0340576171875,298.0901184082031,0.5228272080421448,0.050000000745058,0.2299613952636718,291.1875,291.1499938964844,266.5966796875,265.1698913574219,282.7465515136719,293.829345703125,291.1886901855469,1.0,0.2266725599765777,0.8259512186050415,0.8259512186050415,1.0,1.0,-1.04304039478302,0.4245689809322357,0.6184714436531067,0.2383529096841812,0.0,0.0,0.327360987663269,36.17975234985352,31.0,9.66487979888916,-8883.0078125,128.5892791748047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6197509765625,308.74676513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18023.99609375,18000.0,0.0,0.0,0.2019540667533874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2391551584005355,0.2391596585512161,-4.4959556362300646e-06,0.0,0.0002049577160505,0.0,0.0,10.243230819702148,0.0,0.0,0.0,0.2949560880661011,4.0,0.0,1.0
392940,293.177978515625,297.1499938964844,293.1499938964844,0.0343843288719654,-1136.249267578125,304.1553955078125,0.6260426640510559,0.0792031362652778,0.0724599510431289,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5253013968467712,0.050000000745058,0.0484528802335262,293.331787109375,297.1499938964844,293.1499938964844,0.2018358707427978,-3120.71142578125,304.1702575683594,0.957484245300293,0.2825513482093811,0.198782593011856,293.1993408203125,297.1499938964844,293.1499938964844,0.2429670095443725,-4895.54541015625,304.1688842773437,0.9990000128746032,0.3398082554340362,0.3118703663349151,293.3406066894531,297.1499938964844,293.1499938964844,0.0051441844552755,-1894.7894287109373,298.01715087890625,0.5253013968467712,0.050000000745058,0.2298396080732345,291.1874084472656,291.1499938964844,266.6333312988281,265.20147705078125,282.759765625,293.8110656738281,291.1863708496094,1.0,0.2245567440986633,0.8258782625198364,0.8258782625198364,1.0,1.0,-1.033785104751587,0.4204761087894439,0.6133089661598206,0.2359974533319473,0.0,0.0,0.3221519291400909,35.402767181396484,34.0,-3.050775051116944,-8765.3759765625,124.95509338378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65936279296875,308.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.263671875,18000.0,0.0,0.0,0.1996026635169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340121418237686,0.2340166270732879,-4.482757049117936e-06,0.0,0.0002025713329203,0.0,0.0,9.974267959594728,0.0,0.0,0.0,0.293875128030777,4.0,0.0,1.0
393000,293.177978515625,297.1499938964844,293.1499938964844,0.0343843288719654,-1136.249267578125,304.1553955078125,0.6260426640510559,0.0792031362652778,0.0724599510431289,294.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1881103515625,0.5253013968467712,0.050000000745058,0.0484528802335262,293.331787109375,297.1499938964844,293.1499938964844,0.2018358707427978,-3120.71142578125,304.1702575683594,0.957484245300293,0.2825513482093811,0.198782593011856,293.1993408203125,297.1499938964844,293.1499938964844,0.2429670095443725,-4895.54541015625,304.1688842773437,0.9990000128746032,0.3398082554340362,0.3118703663349151,293.3406066894531,297.1499938964844,293.1499938964844,0.0051441844552755,-1894.7894287109373,298.01715087890625,0.5253013968467712,0.050000000745058,0.2298396080732345,291.1874084472656,291.1499938964844,266.6333312988281,265.20147705078125,282.759765625,293.8110656738281,291.1863708496094,1.0,0.2245567440986633,0.8258782625198364,0.8258782625198364,1.0,1.0,-1.033785104751587,0.4204761087894439,0.6133089661598206,0.2359974533319473,0.0,0.0,0.3221519291400909,35.402767181396484,34.0,-3.050775051116944,-8765.3759765625,124.95509338378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65936279296875,308.71148681640625,278.1499938964844,0.0,18000.0,313.1499938964844,18024.263671875,18000.0,0.0,0.0,0.1996026635169983,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2340121418237686,0.2340166270732879,-4.482757049117936e-06,0.0,0.0002025713329203,0.0,0.0,9.974267959594728,0.0,0.0,0.0,0.293875128030777,4.0,0.0,1.0
393060,293.1788330078125,297.1499938964844,293.1499938964844,0.0336729846894741,-1124.586669921875,304.15478515625,0.6240447759628296,0.0783223658800125,0.0716698765754699,294.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5254594683647156,0.050000000745058,0.0484513081610202,293.3289794921875,297.1499938964844,293.1499938964844,0.198381632566452,-3078.4755859375,304.1692810058594,0.9528691172599792,0.2785184681415558,0.1959717720746994,293.19940185546875,297.1499938964844,293.1499938964844,0.2426684647798538,-4892.8251953125,304.1629943847656,0.9990000128746032,0.3385530710220337,0.3116257786750793,293.34283447265625,297.1499938964844,293.1499938964844,0.0050843390636146,-1875.9493408203125,297.9408264160156,0.5254594683647156,0.050000000745058,0.2298321425914764,291.1785583496094,291.1499938964844,266.6700134277344,265.2330017089844,282.7734375,293.8078308105469,291.17742919921875,1.0,0.2239553332328796,0.8258455395698547,0.8258455395698547,1.0,1.0,-1.0291569232940674,0.4185898303985595,0.6105670928955078,0.2344026565551757,0.0,0.0,0.3189342319965362,35.290157318115234,37.0,-10.264699935913086,-8695.6552734375,123.6413116455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6963806152344,308.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1171875,18000.0,0.0,0.0,0.1971162259578704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307632565498352,0.2307677417993545,-4.472676209843485e-06,0.0,0.0002000479144044,0.0,0.0,9.802048683166504,0.0,0.0,0.0,0.293157011270523,4.0,0.0,1.0
393120,293.1788330078125,297.1499938964844,293.1499938964844,0.0336729846894741,-1124.586669921875,304.15478515625,0.6240447759628296,0.0783223658800125,0.0716698765754699,294.1096496582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1795349121094,0.5254594683647156,0.050000000745058,0.0484513081610202,293.3289794921875,297.1499938964844,293.1499938964844,0.198381632566452,-3078.4755859375,304.1692810058594,0.9528691172599792,0.2785184681415558,0.1959717720746994,293.19940185546875,297.1499938964844,293.1499938964844,0.2426684647798538,-4892.8251953125,304.1629943847656,0.9990000128746032,0.3385530710220337,0.3116257786750793,293.34283447265625,297.1499938964844,293.1499938964844,0.0050843390636146,-1875.9493408203125,297.9408264160156,0.5254594683647156,0.050000000745058,0.2298321425914764,291.1785583496094,291.1499938964844,266.6700134277344,265.2330017089844,282.7734375,293.8078308105469,291.17742919921875,1.0,0.2239553332328796,0.8258455395698547,0.8258455395698547,1.0,1.0,-1.0291569232940674,0.4185898303985595,0.6105670928955078,0.2344026565551757,0.0,0.0,0.3189342319965362,35.290157318115234,37.0,-10.264699935913086,-8695.6552734375,123.6413116455078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6963806152344,308.69342041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18016.1171875,18000.0,0.0,0.0,0.1971162259578704,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2307632565498352,0.2307677417993545,-4.472676209843485e-06,0.0,0.0002000479144044,0.0,0.0,9.802048683166504,0.0,0.0,0.0,0.293157011270523,4.0,0.0,1.0
393180,293.1798095703125,297.1499938964844,293.1499938964844,0.0329618938267231,-1112.8818359375,304.1543884277344,0.6200723648071289,0.0773941576480865,0.0708673670887947,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5236848592758179,0.050000000745058,0.048469640314579,293.3264465332031,297.1499938964844,293.1499938964844,0.1950034499168396,-3036.994873046875,304.1684875488281,0.9447193145751952,0.2744953036308288,0.1931831985712051,293.2049255371094,297.1499938964844,293.1499938964844,0.2452593594789505,-4937.12353515625,304.154296875,0.9990000128746032,0.3361958265304565,0.3143986165523529,293.34490966796875,297.1499938964844,293.1499938964844,0.0050272364169359,-1858.02734375,297.8632507324219,0.5236848592758179,0.050000000745058,0.2299191057682037,291.1679992675781,291.1499938964844,266.7066650390625,265.264404296875,282.7887878417969,293.8207092285156,291.1666259765625,1.0,0.2245998382568359,0.8258128762245178,0.8258128762245178,1.0,1.0,-1.0282998085021973,0.4185349941253662,0.609764814376831,0.2333206683397293,0.0,0.0,0.3172181248664856,35.72266387939453,40.0,-14.419516563415527,-8656.642578125,124.1923599243164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71319580078125,308.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1015625,18000.0,0.0,0.0,0.1947209388017654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288393378257751,0.2288438081741333,-4.466260179469828e-06,0.0,0.0001976170024136,0.0,0.0,9.699668884277344,0.0,0.0,0.0,0.2927269041538238,4.0,0.0,1.0
