time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
393240,293.1798095703125,297.1499938964844,293.1499938964844,0.0329618938267231,-1112.8818359375,304.1543884277344,0.6200723648071289,0.0773941576480865,0.0708673670887947,294.1287536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5236848592758179,0.050000000745058,0.048469640314579,293.3264465332031,297.1499938964844,293.1499938964844,0.1950034499168396,-3036.994873046875,304.1684875488281,0.9447193145751952,0.2744953036308288,0.1931831985712051,293.2049255371094,297.1499938964844,293.1499938964844,0.2452593594789505,-4937.12353515625,304.154296875,0.9990000128746032,0.3361958265304565,0.3143986165523529,293.34490966796875,297.1499938964844,293.1499938964844,0.0050272364169359,-1858.02734375,297.8632507324219,0.5236848592758179,0.050000000745058,0.2299191057682037,291.1679992675781,291.1499938964844,266.7066650390625,265.264404296875,282.7887878417969,293.8207092285156,291.1666259765625,1.0,0.2245998382568359,0.8258128762245178,0.8258128762245178,1.0,1.0,-1.0282998085021973,0.4185349941253662,0.609764814376831,0.2333206683397293,0.0,0.0,0.3172181248664856,35.72266387939453,40.0,-14.419516563415527,-8656.642578125,124.1923599243164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.71319580078125,308.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1015625,18000.0,0.0,0.0,0.1947209388017654,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2288393378257751,0.2288438081741333,-4.466260179469828e-06,0.0,0.0001976170024136,0.0,0.0,9.699668884277344,0.0,0.0,0.0,0.2927269041538238,4.0,0.0,1.0
393300,293.1803894042969,297.1499938964844,293.1499938964844,0.0325927808880806,-1106.7777099609375,304.1542663574219,0.617347240447998,0.076898954808712,0.0704481899738311,294.13970947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1635131835937,0.5221632719039917,0.050000000745058,0.0484857596457004,293.3253173828125,297.1499938964844,293.1499938964844,0.1933348774909973,-3016.437744140625,304.16815185546875,0.9393923282623292,0.272486001253128,0.1917957812547683,293.20977783203125,297.1499938964844,293.1499938964844,0.2473866045475006,-4972.72802734375,304.149658203125,0.9990000128746032,0.334547758102417,0.3166495859622955,293.34600830078125,297.1499938964844,293.1499938964844,0.0049991481937468,-1849.205810546875,297.8237609863281,0.5221632719039917,0.050000000745058,0.2299955636262893,291.1622619628906,291.1499938964844,266.7250061035156,265.28009033203125,282.7973022460937,293.8330993652344,291.16094970703125,1.0,0.2253182530403137,0.8257965445518494,0.8257965445518494,1.0,1.0,-1.0289191007614136,0.4190318584442138,0.6098872423171997,0.2328797578811645,0.0,0.0,0.3169774115085602,36.12544250488281,40.0,-15.05691623687744,-8647.8701171875,125.0497055053711,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7109069824219,308.6632385253906,278.1499938964844,0.0,18000.0,313.1499938964844,18005.455078125,18000.0,0.0,0.0,0.1936187297105789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2284311056137085,0.2284355759620666,-4.464415724214632e-06,0.0,0.00019649839669,0.0,0.0,9.676997184753418,0.0,0.0,0.0,0.2926270663738251,4.0,0.0,1.0
393360,293.1810607910156,297.1499938964844,293.1499938964844,0.0322117246687412,-1100.427734375,304.1541748046875,0.6131951212882996,0.0763837993144989,0.0700228065252304,294.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15869140625,0.5193962454795837,0.050000000745058,0.0485161207616329,293.32421875,297.1499938964844,293.1499938964844,0.1916564851999282,-2995.679931640625,304.1679077148437,0.9316840767860411,0.2704818248748779,0.190420851111412,293.21484375,297.1499938964844,293.1499938964844,0.2472195774316787,-4970.05078125,304.150146484375,0.99629408121109,0.3327953815460205,0.3163754940032959,293.3471374511719,297.1499938964844,293.1499938964844,0.0049724662676453,-1840.7200927734373,297.7846069335937,0.5193962454795837,0.050000000745058,0.2301395833492279,291.15789794921875,291.1499938964844,266.74334716796875,265.2957763671875,282.8103332519531,293.84674072265625,291.15753173828125,1.0,0.2261905074119568,0.8257287740707397,0.8257287740707397,1.0,1.0,-1.026610255241394,0.4181558489799499,0.6084543466567993,0.2319029569625854,0.0,0.0,0.3169108629226684,36.85417938232422,43.0,-9.71104335784912,-8632.244140625,125.76901245117188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7008972167969,308.6615295410156,278.1499938964844,0.0,18000.0,313.1499938964844,18002.53515625,18000.0,0.0,0.0,0.192606121301651,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2283091396093368,0.2283135950565338,-4.463450750336051e-06,0.0,0.0001954707404365,0.0,0.0,9.669371604919434,0.0,0.0,0.0,0.2925878465175628,4.0,0.0,1.0
393420,293.1825561523437,297.1499938964844,293.1499938964844,0.031351801007986,-1085.75927734375,304.1542053222656,0.602918803691864,0.0752969905734062,0.0691373869776725,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5128197073936462,0.050000000745058,0.0485942848026752,293.322265625,297.1499938964844,293.1499938964844,0.1880475580692291,-2950.57177734375,304.16796875,0.9141442775726318,0.2664628326892853,0.1876836717128753,293.2201843261719,297.1499938964844,293.1499938964844,0.2445708662271499,-4925.9912109375,304.1544494628906,0.9849874377250672,0.3300597667694092,0.3136627972126007,293.3495788574219,297.1499938964844,293.1499938964844,0.0049163857474923,-1821.631103515625,297.71368408203125,0.5128197073936462,0.050000000745058,0.2305103540420532,291.1663513183594,291.1499938964844,266.7799987792969,265.3270568847656,282.8348693847656,293.8645935058594,291.1672668457031,1.0,0.228290170431137,0.8255932331085205,0.8255932331085205,1.0,1.0,-1.019600749015808,0.4153450429439544,0.604255735874176,0.2293647825717926,0.0,0.0,0.3143069148063659,38.72163772583008,46.0,6.7856059074401855,-8567.42578125,127.313232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,308.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.638671875,18000.0,0.0,0.0,0.1907954514026641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267900556325912,0.2267945259809494,-4.461278422240866e-06,0.0,0.0001936331245815,0.0,0.0,9.594874382019045,0.0,0.0,0.0,0.2922886908054352,4.0,0.0,1.0
393480,293.1825561523437,297.1499938964844,293.1499938964844,0.031351801007986,-1085.75927734375,304.1542053222656,0.602918803691864,0.0752969905734062,0.0691373869776725,294.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.16522216796875,0.5128197073936462,0.050000000745058,0.0485942848026752,293.322265625,297.1499938964844,293.1499938964844,0.1880475580692291,-2950.57177734375,304.16796875,0.9141442775726318,0.2664628326892853,0.1876836717128753,293.2201843261719,297.1499938964844,293.1499938964844,0.2445708662271499,-4925.9912109375,304.1544494628906,0.9849874377250672,0.3300597667694092,0.3136627972126007,293.3495788574219,297.1499938964844,293.1499938964844,0.0049163857474923,-1821.631103515625,297.71368408203125,0.5128197073936462,0.050000000745058,0.2305103540420532,291.1663513183594,291.1499938964844,266.7799987792969,265.3270568847656,282.8348693847656,293.8645935058594,291.1672668457031,1.0,0.228290170431137,0.8255932331085205,0.8255932331085205,1.0,1.0,-1.019600749015808,0.4153450429439544,0.604255735874176,0.2293647825717926,0.0,0.0,0.3143069148063659,38.72163772583008,46.0,6.7856059074401855,-8567.42578125,127.313232421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6679077148437,308.6402587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.638671875,18000.0,0.0,0.0,0.1907954514026641,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2267900556325912,0.2267945259809494,-4.461278422240866e-06,0.0,0.0001936331245815,0.0,0.0,9.594874382019045,0.0,0.0,0.0,0.2922886908054352,4.0,0.0,1.0
393540,293.18414306640625,297.1499938964844,293.1499938964844,0.0304883066564798,-1071.0047607421875,304.1542663574219,0.5917019248008728,0.0741504207253456,0.0682040601968765,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.506211519241333,0.050000000745058,0.0486826412379741,293.32061767578125,297.1499938964844,293.1499938964844,0.1845783442258834,-2907.17431640625,304.1677551269531,0.8975940346717834,0.2624317407608032,0.1849434822797775,293.2230529785156,297.1499938964844,293.1499938964844,0.242477148771286,-4891.92041015625,304.1564025878906,0.9721829295158386,0.3276965022087097,0.3114761114120483,293.35211181640625,297.1499938964844,293.1499938964844,0.0048615410923957,-1803.39208984375,297.6385192871094,0.506211519241333,0.050000000745058,0.2309294939041137,291.1681213378906,291.1499938964844,266.8166809082031,265.3582458496094,282.8544311523437,293.8791809082031,291.1679992675781,1.0,0.2308131754398346,0.825457751750946,0.825457751750946,1.0,1.0,-1.0131757259368896,0.412883311510086,0.600292444229126,0.2267455756664276,0.0,0.0,0.3116749823093414,40.85056686401367,49.0,1.969645023345948,-8487.5654296875,129.42994689941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343688964844,308.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.228515625,18000.0,0.0,0.0,0.1891278177499771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243093252182006,0.2243137806653976,-4.4555140448210295e-06,0.0,0.0001919406931847,0.0,0.0,9.469083786010742,0.0,0.0,0.0,0.2917910814285278,4.0,0.0,1.0
393600,293.18414306640625,297.1499938964844,293.1499938964844,0.0304883066564798,-1071.0047607421875,304.1542663574219,0.5917019248008728,0.0741504207253456,0.0682040601968765,294.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1681823730469,0.506211519241333,0.050000000745058,0.0486826412379741,293.32061767578125,297.1499938964844,293.1499938964844,0.1845783442258834,-2907.17431640625,304.1677551269531,0.8975940346717834,0.2624317407608032,0.1849434822797775,293.2230529785156,297.1499938964844,293.1499938964844,0.242477148771286,-4891.92041015625,304.1564025878906,0.9721829295158386,0.3276965022087097,0.3114761114120483,293.35211181640625,297.1499938964844,293.1499938964844,0.0048615410923957,-1803.39208984375,297.6385192871094,0.506211519241333,0.050000000745058,0.2309294939041137,291.1681213378906,291.1499938964844,266.8166809082031,265.3582458496094,282.8544311523437,293.8791809082031,291.1679992675781,1.0,0.2308131754398346,0.825457751750946,0.825457751750946,1.0,1.0,-1.0131757259368896,0.412883311510086,0.600292444229126,0.2267455756664276,0.0,0.0,0.3116749823093414,40.85056686401367,49.0,1.969645023345948,-8487.5654296875,129.42994689941406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6343688964844,308.59130859375,278.1499938964844,0.0,18000.0,313.1499938964844,18011.228515625,18000.0,0.0,0.0,0.1891278177499771,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2243093252182006,0.2243137806653976,-4.4555140448210295e-06,0.0,0.0001919406931847,0.0,0.0,9.469083786010742,0.0,0.0,0.0,0.2917910814285278,4.0,0.0,1.0
393660,293.185791015625,297.1499938964844,293.1499938964844,0.0296156536787748,-1055.63623046875,304.154296875,0.5798361897468567,0.0729471892118454,0.0672286301851272,294.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4997489154338836,0.050000000745058,0.0487801246345043,293.3197021484375,297.1499938964844,293.1499938964844,0.1811041980981826,-2863.52099609375,304.1676330566406,0.8816056251525879,0.2582981884479522,0.1821736842393875,293.2250061035156,297.1499938964844,293.1499938964844,0.2405005395412445,-4859.9345703125,304.1575622558594,0.9578804969787598,0.3254499435424804,0.3094225525856018,293.3546447753906,297.1499938964844,293.1499938964844,0.0048072286881506,-1785.28759765625,297.5616760253906,0.4997489154338836,0.050000000745058,0.2313919216394424,291.16845703125,291.1499938964844,266.85333251953125,265.389404296875,282.8729248046875,293.89581298828125,291.1685485839844,1.0,0.2336470931768417,0.8253769874572754,0.8253769874572754,1.0,1.0,-1.006887435913086,0.4105618596076965,0.5963255763053894,0.223976656794548,0.0,0.0,0.3092080056667328,43.20880126953125,52.0,1.3922213315963743,-8416.6357421875,131.9407196044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024475097656,308.5516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.1875742971897125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222442179918289,0.2222486734390258,-4.450285814527888e-06,0.0,0.0001903640659293,0.0,0.0,9.363929748535156,0.0,0.0,0.0,0.2913607060909271,4.0,0.0,1.0
393720,293.185791015625,297.1499938964844,293.1499938964844,0.0296156536787748,-1055.63623046875,304.154296875,0.5798361897468567,0.0729471892118454,0.0672286301851272,294.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1683654785156,0.4997489154338836,0.050000000745058,0.0487801246345043,293.3197021484375,297.1499938964844,293.1499938964844,0.1811041980981826,-2863.52099609375,304.1676330566406,0.8816056251525879,0.2582981884479522,0.1821736842393875,293.2250061035156,297.1499938964844,293.1499938964844,0.2405005395412445,-4859.9345703125,304.1575622558594,0.9578804969787598,0.3254499435424804,0.3094225525856018,293.3546447753906,297.1499938964844,293.1499938964844,0.0048072286881506,-1785.28759765625,297.5616760253906,0.4997489154338836,0.050000000745058,0.2313919216394424,291.16845703125,291.1499938964844,266.85333251953125,265.389404296875,282.8729248046875,293.89581298828125,291.1685485839844,1.0,0.2336470931768417,0.8253769874572754,0.8253769874572754,1.0,1.0,-1.006887435913086,0.4105618596076965,0.5963255763053894,0.223976656794548,0.0,0.0,0.3092080056667328,43.20880126953125,52.0,1.3922213315963743,-8416.6357421875,131.9407196044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6024475097656,308.5516967773437,278.1499938964844,0.0,18000.0,313.1499938964844,18010.447265625,18000.0,0.0,0.0,0.1875742971897125,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2222442179918289,0.2222486734390258,-4.450285814527888e-06,0.0,0.0001903640659293,0.0,0.0,9.363929748535156,0.0,0.0,0.0,0.2913607060909271,4.0,0.0,1.0
393780,293.18756103515625,297.1499938964844,293.1499938964844,0.0287033822387456,-1042.5909423828125,304.154296875,0.5676217675209045,0.0716845169663429,0.0662072375416755,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.4935254752635956,0.050000000745058,0.0488851107656955,293.3201599121094,297.1499938964844,293.1499938964844,0.1774369776248932,-2817.17578125,304.1678771972656,0.8657914996147156,0.2539081275463104,0.1792273819446563,293.2258605957031,297.1499938964844,293.1499938964844,0.2386721670627594,-4830.466796875,304.1580810546875,0.9427144527435304,0.32337486743927,0.3075438439846039,293.3572082519531,297.1499938964844,293.1499938964844,0.0047532473690807,-1767.1981201171875,297.4839172363281,0.4935254752635956,0.050000000745058,0.2318899184465408,291.1689453125,291.1499938964844,266.8900146484375,265.4204406738281,282.8920593261719,293.9166564941406,291.1689453125,1.0,0.2367007434368133,0.8252962231636047,0.8252962231636047,1.0,1.0,-1.000593662261963,0.4083031117916107,0.5922905802726746,0.2210493683815002,0.0,0.0,0.3066409826278686,45.7541618347168,55.0,0.6753513216972351,-8344.171875,134.7317657470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726928710937,308.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.611328125,18000.0,0.0,0.0,0.1861228346824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200730144977569,0.2200774550437927,-4.445055765245343e-06,0.0,0.0001888910192064,0.0,0.0,9.254339218139648,0.0,0.0,0.0,0.2909174561500549,4.0,0.0,1.0
393840,293.18756103515625,297.1499938964844,293.1499938964844,0.0287033822387456,-1042.5909423828125,304.154296875,0.5676217675209045,0.0716845169663429,0.0662072375416755,294.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689147949219,0.4935254752635956,0.050000000745058,0.0488851107656955,293.3201599121094,297.1499938964844,293.1499938964844,0.1774369776248932,-2817.17578125,304.1678771972656,0.8657914996147156,0.2539081275463104,0.1792273819446563,293.2258605957031,297.1499938964844,293.1499938964844,0.2386721670627594,-4830.466796875,304.1580810546875,0.9427144527435304,0.32337486743927,0.3075438439846039,293.3572082519531,297.1499938964844,293.1499938964844,0.0047532473690807,-1767.1981201171875,297.4839172363281,0.4935254752635956,0.050000000745058,0.2318899184465408,291.1689453125,291.1499938964844,266.8900146484375,265.4204406738281,282.8920593261719,293.9166564941406,291.1689453125,1.0,0.2367007434368133,0.8252962231636047,0.8252962231636047,1.0,1.0,-1.000593662261963,0.4083031117916107,0.5922905802726746,0.2210493683815002,0.0,0.0,0.3066409826278686,45.7541618347168,55.0,0.6753513216972351,-8344.171875,134.7317657470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5726928710937,308.511474609375,278.1499938964844,0.0,18000.0,313.1499938964844,18010.611328125,18000.0,0.0,0.0,0.1861228346824646,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2200730144977569,0.2200774550437927,-4.445055765245343e-06,0.0,0.0001888910192064,0.0,0.0,9.254339218139648,0.0,0.0,0.0,0.2909174561500549,4.0,0.0,1.0
393900,293.1884765625,297.1499938964844,293.1499938964844,0.0279641691595315,-1031.30712890625,304.15478515625,0.5614714622497559,0.0710299164056778,0.0656780004501342,294.2640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.4904952943325043,0.050000000745058,0.0489399656653404,293.3205261230469,297.1499938964844,293.1499938964844,0.1755722314119339,-2793.528076171875,304.1679992675781,0.8581253290176392,0.2516809105873108,0.1777221411466598,293.2261657714844,297.1499938964844,293.1499938964844,0.2377856820821762,-4816.19580078125,304.158203125,0.9350013136863708,0.3223520517349243,0.3066339194774627,293.3585510253906,297.1499938964844,293.1499938964844,0.004726116079837,-1758.076904296875,297.444580078125,0.4904952943325043,0.050000000745058,0.232150137424469,291.1690673828125,291.1499938964844,266.9083251953125,265.4359436035156,282.90142822265625,293.92779541015625,291.1690673828125,1.0,0.2382891029119491,0.8252558708190918,0.8252558708190918,1.0,1.0,-0.997437596321106,0.4071906208992004,0.5902469754219055,0.2195338159799575,0.0,0.0,0.3053603172302246,47.08571243286133,55.0,0.5217904448509216,-8308.54296875,136.20950317382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5592956542969,308.4925231933594,278.1499938964844,0.0,18000.0,313.1499938964844,18010.544921875,18000.0,0.0,0.0,0.1854266971349716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2189980894327163,0.2190025299787521,-4.442449608177412e-06,0.0,0.0001881845237221,0.0,0.0,9.200210571289062,0.0,0.0,0.0,0.2906981408596039,4.0,0.0,1.0
393960,293.1893920898437,297.1499938964844,293.1499938964844,0.0276023652404546,-1022.7858276367188,304.1545715332031,0.555346667766571,0.0703620538115501,0.0651374012231826,294.27801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1691589355469,0.4875036478042602,0.050000000745058,0.0489961169660091,293.3209228515625,297.1499938964844,293.1499938964844,0.1736999750137329,-2769.730712890625,304.16815185546875,0.8506835103034973,0.2494416385889053,0.1762082129716873,293.2264709472656,297.1499938964844,293.1499938964844,0.2369002401828766,-4801.93701171875,304.1583251953125,0.9273338913917542,0.3213278353214264,0.3057264685630798,293.35986328125,297.1499938964844,293.1499938964844,0.0046989084221422,-1748.9017333984375,297.4049377441406,0.4875036478042602,0.050000000745058,0.232416495680809,291.169189453125,291.1499938964844,266.9266662597656,265.451416015625,282.91064453125,293.9392395019531,291.1692199707031,1.0,0.2399062067270279,0.8252230286598206,0.8252230286598206,1.0,1.0,-0.9942694306373596,0.4060849547386169,0.5881844758987427,0.2179888784885406,0.0,0.0,0.3040654361248016,48.449554443359375,58.0,0.4890395402908325,-8273.1484375,137.7279052734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5469970703125,308.4742736816406,278.1499938964844,0.0,18000.0,313.1499938964844,18010.521484375,18000.0,0.0,0.0,0.1847454607486724,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2179210186004638,0.2179254591464996,-4.439859367266763e-06,0.0,0.0001874931622296,0.0,0.0,9.14612102508545,0.0,0.0,0.0,0.2904791235923767,4.0,0.0,1.0
394020,293.1912536621094,297.1499938964844,293.1499938964844,0.0267814788967371,-1005.4110107421876,304.1544494628906,0.5433184504508972,0.0689864009618759,0.0640231221914291,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4815561771392822,0.050000000745058,0.0491114780306816,293.3207702636719,297.1499938964844,293.1499938964844,0.170024499297142,-2722.884521484375,304.168212890625,0.836617112159729,0.2451396435499191,0.1732292026281356,293.2270812988281,297.1499938964844,293.1499938964844,0.2351256310939788,-4773.34228515625,304.15850830078125,0.9126472473144532,0.3192661106586456,0.3039051592350006,293.3625793457031,297.1499938964844,293.1499938964844,0.0046439887955784,-1730.3109130859375,297.3248596191406,0.4815561771392822,0.050000000745058,0.2329637110233307,291.16943359375,291.1499938964844,266.9633483886719,265.4823303222656,282.9264221191406,293.9593811035156,291.1693725585937,1.0,0.2432020902633667,0.8251572251319885,0.8251572251319885,1.0,1.0,-0.9879653453826904,0.4039186537265777,0.5840466618537903,0.2148377448320388,0.0,0.0,0.3014556169509887,51.25414276123047,46.0,-0.0050329477526247,-8203.7685546875,140.8682098388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,308.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5,18000.0,0.0,0.0,0.1834156513214111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157543003559112,0.2157587260007858,-4.434687525645131e-06,0.0,0.0001861435594037,0.0,0.0,9.037705421447754,0.0,0.0,0.0,0.2900407910346985,4.0,0.0,1.0
394080,293.1912536621094,297.1499938964844,293.1499938964844,0.0267814788967371,-1005.4110107421876,304.1544494628906,0.5433184504508972,0.0689864009618759,0.0640231221914291,294.3064270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694030761719,0.4815561771392822,0.050000000745058,0.0491114780306816,293.3207702636719,297.1499938964844,293.1499938964844,0.170024499297142,-2722.884521484375,304.168212890625,0.836617112159729,0.2451396435499191,0.1732292026281356,293.2270812988281,297.1499938964844,293.1499938964844,0.2351256310939788,-4773.34228515625,304.15850830078125,0.9126472473144532,0.3192661106586456,0.3039051592350006,293.3625793457031,297.1499938964844,293.1499938964844,0.0046439887955784,-1730.3109130859375,297.3248596191406,0.4815561771392822,0.050000000745058,0.2329637110233307,291.16943359375,291.1499938964844,266.9633483886719,265.4823303222656,282.9264221191406,293.9593811035156,291.1693725585937,1.0,0.2432020902633667,0.8251572251319885,0.8251572251319885,1.0,1.0,-0.9879653453826904,0.4039186537265777,0.5840466618537903,0.2148377448320388,0.0,0.0,0.3014556169509887,51.25414276123047,46.0,-0.0050329477526247,-8203.7685546875,140.8682098388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5257568359375,308.4390869140625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.5,18000.0,0.0,0.0,0.1834156513214111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157543003559112,0.2157587260007858,-4.434687525645131e-06,0.0,0.0001861435594037,0.0,0.0,9.037705421447754,0.0,0.0,0.0,0.2900407910346985,4.0,0.0,1.0
394140,293.1929626464844,297.1499938964844,293.1499938964844,0.0256674587726593,-985.2485961914062,304.1548156738281,0.5405561923980713,0.0675913393497467,0.0627438202500343,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4829012155532837,0.050000000745058,0.049085222184658,293.31768798828125,297.1499938964844,293.1499938964844,0.1667114496231079,-2680.5732421875,304.1676330566406,0.834585964679718,0.2414344847202301,0.1705395281314849,293.2276306152344,297.1499938964844,293.1499938964844,0.2332264333963394,-4742.64990234375,304.1588439941406,0.9131159782409668,0.317203551530838,0.3019337356090545,293.3652648925781,297.1499938964844,293.1499938964844,0.0045748595148324,-1706.6395263671875,297.24365234375,0.4829012155532837,0.050000000745058,0.2328391671180725,291.16900634765625,291.1499938964844,267.0,265.5131225585937,282.9365539550781,293.968505859375,291.1690673828125,1.0,0.2408646345138549,0.8250914812088013,0.8250914812088013,1.0,1.0,-0.9806545376777648,0.4012956321239471,0.5793588757514954,0.2114952802658081,0.0,0.0,0.2989626228809356,50.46234893798828,34.0,0.2701582312583923,-8135.5791015625,137.7041778564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088806152344,308.4102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1821164339780807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136901319026947,0.2136945575475692,-4.429678938322468e-06,0.0,0.0001848250249167,0.0,0.0,8.93465805053711,0.0,0.0,0.0,0.2896231412887573,4.0,0.0,1.0
394200,293.1929626464844,297.1499938964844,293.1499938964844,0.0256674587726593,-985.2485961914062,304.1548156738281,0.5405561923980713,0.0675913393497467,0.0627438202500343,294.3348999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1689758300781,0.4829012155532837,0.050000000745058,0.049085222184658,293.31768798828125,297.1499938964844,293.1499938964844,0.1667114496231079,-2680.5732421875,304.1676330566406,0.834585964679718,0.2414344847202301,0.1705395281314849,293.2276306152344,297.1499938964844,293.1499938964844,0.2332264333963394,-4742.64990234375,304.1588439941406,0.9131159782409668,0.317203551530838,0.3019337356090545,293.3652648925781,297.1499938964844,293.1499938964844,0.0045748595148324,-1706.6395263671875,297.24365234375,0.4829012155532837,0.050000000745058,0.2328391671180725,291.16900634765625,291.1499938964844,267.0,265.5131225585937,282.9365539550781,293.968505859375,291.1690673828125,1.0,0.2408646345138549,0.8250914812088013,0.8250914812088013,1.0,1.0,-0.9806545376777648,0.4012956321239471,0.5793588757514954,0.2114952802658081,0.0,0.0,0.2989626228809356,50.46234893798828,34.0,0.2701582312583923,-8135.5791015625,137.7041778564453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5088806152344,308.4102783203125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.939453125,18000.0,0.0,0.0,0.1821164339780807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2136901319026947,0.2136945575475692,-4.429678938322468e-06,0.0,0.0001848250249167,0.0,0.0,8.93465805053711,0.0,0.0,0.0,0.2896231412887573,4.0,0.0,1.0
394260,293.1943359375,297.1499938964844,293.1499938964844,0.0245204605162143,-963.6345825195312,304.1551208496094,0.5455688238143921,0.0662234723567962,0.0613740719854831,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4902581572532654,0.050000000745058,0.0489445552229881,293.3138732910156,297.1499938964844,293.1499938964844,0.1635413020849228,-2639.8896484375,304.16705322265625,0.8422859311103821,0.2379550337791443,0.1679813861846923,293.2279357910156,297.1499938964844,293.1499938964844,0.2311989516019821,-4709.76708984375,304.1592712402344,0.9264029264450072,0.3151697516441345,0.2998705506324768,293.3677978515625,297.1499938964844,293.1499938964844,0.0044943741522729,-1678.6728515625,297.1631164550781,0.4902581572532654,0.050000000745058,0.232171893119812,291.17071533203125,291.1499938964844,267.0366516113281,265.5438842773437,282.94586181640625,293.97412109375,291.17095947265625,1.0,0.2345482259988784,0.8250411748886108,0.8250411748886108,1.0,1.0,-0.9724940657615662,0.3982797265052795,0.5742143392562866,0.2080231457948684,0.0,0.0,0.2961026430130005,46.76567077636719,25.0,2.1981029510498047,-8062.95166015625,129.56314086914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4971008300781,308.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.89453125,18000.0,0.0,0.0,0.1808241158723831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114574313163757,0.2114618569612503,-4.424659891810734e-06,0.0,0.000183513489901,0.0,0.0,8.824395179748535,0.0,0.0,0.0,0.2891792953014374,4.0,0.0,1.0
394320,293.1943359375,297.1499938964844,293.1499938964844,0.0245204605162143,-963.6345825195312,304.1551208496094,0.5455688238143921,0.0662234723567962,0.0613740719854831,294.3627319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.17047119140625,0.4902581572532654,0.050000000745058,0.0489445552229881,293.3138732910156,297.1499938964844,293.1499938964844,0.1635413020849228,-2639.8896484375,304.16705322265625,0.8422859311103821,0.2379550337791443,0.1679813861846923,293.2279357910156,297.1499938964844,293.1499938964844,0.2311989516019821,-4709.76708984375,304.1592712402344,0.9264029264450072,0.3151697516441345,0.2998705506324768,293.3677978515625,297.1499938964844,293.1499938964844,0.0044943741522729,-1678.6728515625,297.1631164550781,0.4902581572532654,0.050000000745058,0.232171893119812,291.17071533203125,291.1499938964844,267.0366516113281,265.5438842773437,282.94586181640625,293.97412109375,291.17095947265625,1.0,0.2345482259988784,0.8250411748886108,0.8250411748886108,1.0,1.0,-0.9724940657615662,0.3982797265052795,0.5742143392562866,0.2080231457948684,0.0,0.0,0.2961026430130005,46.76567077636719,25.0,2.1981029510498047,-8062.95166015625,129.56314086914062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4971008300781,308.385009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18010.89453125,18000.0,0.0,0.0,0.1808241158723831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2114574313163757,0.2114618569612503,-4.424659891810734e-06,0.0,0.000183513489901,0.0,0.0,8.824395179748535,0.0,0.0,0.0,0.2891792953014374,4.0,0.0,1.0
394380,293.1954040527344,297.1499938964844,293.1499938964844,0.0233859401196241,-941.6554565429688,304.1553039550781,0.5556166172027588,0.0648824349045753,0.0599831081926822,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5013826489448547,0.050000000745058,0.0487547479569911,293.31005859375,297.1499938964844,293.1499938964844,0.1604459583759308,-2599.9794921875,304.1665344238281,0.8564385771751404,0.234579712152481,0.1654750555753708,293.22808837890625,297.1499938964844,293.1499938964844,0.2291436791419983,-4676.3974609375,304.1596069335937,0.947934865951538,0.3131647408008575,0.2977862954139709,293.3701171875,297.1499938964844,293.1499938964844,0.0044096414931118,-1649.005126953125,297.0824890136719,0.5013826489448547,0.050000000745058,0.2312715202569961,291.1728515625,291.1499938964844,267.0733337402344,265.5745544433594,282.9552307128906,293.97882080078125,291.1730651855469,1.0,0.2263092845678329,0.8249909281730652,0.8249909281730652,1.0,1.0,-0.964006006717682,0.3951059579849243,0.5689000487327576,0.2045327872037887,0.0,0.0,0.2929092347621918,41.82315826416016,25.0,2.6980786323547363,-7985.60400390625,119.42792510986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49237060546875,308.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.005859375,18000.0,0.0,0.0,0.1794948279857635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089476138353347,0.2089520245790481,-4.419081051310059e-06,0.0,0.000182164425496,0.0,0.0,8.701083183288574,0.0,0.0,0.0,0.2886851131916046,4.0,0.0,1.0
394440,293.1954040527344,297.1499938964844,293.1499938964844,0.0233859401196241,-941.6554565429688,304.1553039550781,0.5556166172027588,0.0648824349045753,0.0599831081926822,294.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1726379394531,0.5013826489448547,0.050000000745058,0.0487547479569911,293.31005859375,297.1499938964844,293.1499938964844,0.1604459583759308,-2599.9794921875,304.1665344238281,0.8564385771751404,0.234579712152481,0.1654750555753708,293.22808837890625,297.1499938964844,293.1499938964844,0.2291436791419983,-4676.3974609375,304.1596069335937,0.947934865951538,0.3131647408008575,0.2977862954139709,293.3701171875,297.1499938964844,293.1499938964844,0.0044096414931118,-1649.005126953125,297.0824890136719,0.5013826489448547,0.050000000745058,0.2312715202569961,291.1728515625,291.1499938964844,267.0733337402344,265.5745544433594,282.9552307128906,293.97882080078125,291.1730651855469,1.0,0.2263092845678329,0.8249909281730652,0.8249909281730652,1.0,1.0,-0.964006006717682,0.3951059579849243,0.5689000487327576,0.2045327872037887,0.0,0.0,0.2929092347621918,41.82315826416016,25.0,2.6980786323547363,-7985.60400390625,119.42792510986328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49237060546875,308.3598022460937,278.1499938964844,0.0,18000.0,313.1499938964844,18012.005859375,18000.0,0.0,0.0,0.1794948279857635,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2089476138353347,0.2089520245790481,-4.419081051310059e-06,0.0,0.000182164425496,0.0,0.0,8.701083183288574,0.0,0.0,0.0,0.2886851131916046,4.0,0.0,1.0
394500,293.19586181640625,297.1499938964844,293.1499938964844,0.0228494517505168,-931.033447265625,304.1553039550781,0.5599923133850098,0.0642162784934043,0.0593102797865867,294.402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1735534667969,0.5066445469856262,0.050000000745058,0.0486769564449787,293.3082580566406,297.1499938964844,293.1499938964844,0.1589407473802566,-2580.514892578125,304.166259765625,0.8628839254379272,0.2329043447971344,0.1642500311136245,293.2281188964844,297.1499938964844,293.1499938964844,0.2281429320573806,-4660.15625,304.15966796875,0.957217574119568,0.3121687173843384,0.2967693209648132,293.3712158203125,297.1499938964844,293.1499938964844,0.0043691457249224,-1634.7862548828125,297.0419616699219,0.5066445469856262,0.050000000745058,0.2309025228023529,291.1737365722656,291.1499938964844,267.0916748046875,265.58984375,282.959716796875,293.9812927246094,291.1738586425781,1.0,0.2229631096124649,0.82496577501297,0.82496577501297,1.0,1.0,-0.959970772266388,0.3936143815517425,0.5663564205169678,0.2028369307518005,0.0,0.0,0.2912390232086181,39.78821563720703,25.0,2.282120704650879,-7947.048828125,115.18205261230467,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,308.34716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18012.3515625,18000.0,0.0,0.0,0.1788049489259719,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2076312899589538,0.2076357007026672,-4.416124284034595e-06,0.0,0.0001814643037505,0.0,0.0,8.636569023132324,0.0,0.0,0.0,0.2884263694286346,4.0,0.0,1.0
394560,293.1963195800781,297.1499938964844,293.1499938964844,0.0223314482718706,-920.62939453125,304.1552734375,0.5635284781455994,0.0635468289256095,0.0586489476263523,294.4154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5114235877990723,0.050000000745058,0.0486125797033309,293.306640625,297.1499938964844,293.1499938964844,0.1574544757604599,-2561.258544921875,304.166015625,0.8683655261993408,0.2312180548906326,0.163031131029129,293.2281799316406,297.1499938964844,293.1499938964844,0.2271663695573806,-4644.31640625,304.1596984863281,0.9649040699005128,0.3111724257469177,0.2957668304443359,293.3722839355469,297.1499938964844,293.1499938964844,0.0043301652185618,-1621.0997314453125,297.00103759765625,0.5114235877990723,0.050000000745058,0.2305971384048462,291.1741027832031,291.1499938964844,267.1099853515625,265.6051330566406,282.9642944335937,293.9842224121094,291.1741027832031,1.0,0.219981163740158,0.8249608278274536,0.8249608278274536,1.0,1.0,-0.9560667872428894,0.3921807110309601,0.5638861060142517,0.2011817693710327,0.0,0.0,0.2895922064781189,38.09495162963867,25.0,1.3230643272399902,-7909.11279296875,111.55400848388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4949951171875,308.3348083496094,278.1499938964844,0.0,18000.0,313.1499938964844,18012.41796875,18000.0,0.0,0.0,0.1780959963798523,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2063113003969192,0.2063157111406326,-4.413112037582323e-06,0.0,0.0001807447988539,0.0,0.0,8.571935653686523,0.0,0.0,0.0,0.2881669998168945,4.0,0.0,1.0
394620,293.1971740722656,297.1499938964844,293.1499938964844,0.0213332790881395,-900.1217651367188,304.1551818847656,0.568820595741272,0.0621985718607902,0.057342492043972,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5200034379959106,0.050000000745058,0.0485099665820598,293.3038330078125,297.1499938964844,293.1499938964844,0.1545037776231765,-2522.9013671875,304.16558837890625,0.8772624731063843,0.2278204560279846,0.1605933308601379,293.2282409667969,297.1499938964844,293.1499938964844,0.225251093506813,-4613.23681640625,304.15966796875,0.9769784808158876,0.3091771304607391,0.2937860786914825,293.37432861328125,297.1499938964844,293.1499938964844,0.004254997242242,-1594.655517578125,296.9183959960937,0.5200034379959106,0.050000000745058,0.2301103919744491,291.1740417480469,291.1499938964844,267.14666748046875,265.6356201171875,282.97412109375,293.9910583496094,291.17401123046875,1.0,0.2149564921855926,0.8249509334564209,0.8249509334564209,1.0,1.0,-0.9484876990318298,0.3893993198871612,0.559088408946991,0.1979793161153793,0.0,0.0,0.2863884270191192,35.37504196166992,25.0,0.3143244385719299,-7836.34814453125,105.5044403076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027770996094,308.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.923828125,18000.0,0.0,0.0,0.1766234338283538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037698477506637,0.2037742435932159,-4.407215783430729e-06,0.0,0.0001792503317119,0.0,0.0,8.447737693786621,0.0,0.0,0.0,0.287666767835617,4.0,0.0,1.0
394680,293.1971740722656,297.1499938964844,293.1499938964844,0.0213332790881395,-900.1217651367188,304.1551818847656,0.568820595741272,0.0621985718607902,0.057342492043972,294.4403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1740417480469,0.5200034379959106,0.050000000745058,0.0485099665820598,293.3038330078125,297.1499938964844,293.1499938964844,0.1545037776231765,-2522.9013671875,304.16558837890625,0.8772624731063843,0.2278204560279846,0.1605933308601379,293.2282409667969,297.1499938964844,293.1499938964844,0.225251093506813,-4613.23681640625,304.15966796875,0.9769784808158876,0.3091771304607391,0.2937860786914825,293.37432861328125,297.1499938964844,293.1499938964844,0.004254997242242,-1594.655517578125,296.9183959960937,0.5200034379959106,0.050000000745058,0.2301103919744491,291.1740417480469,291.1499938964844,267.14666748046875,265.6356201171875,282.97412109375,293.9910583496094,291.17401123046875,1.0,0.2149564921855926,0.8249509334564209,0.8249509334564209,1.0,1.0,-0.9484876990318298,0.3893993198871612,0.559088408946991,0.1979793161153793,0.0,0.0,0.2863884270191192,35.37504196166992,25.0,0.3143244385719299,-7836.34814453125,105.5044403076172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5027770996094,308.31365966796875,278.1499938964844,0.0,18000.0,313.1499938964844,18011.923828125,18000.0,0.0,0.0,0.1766234338283538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2037698477506637,0.2037742435932159,-4.407215783430729e-06,0.0,0.0001792503317119,0.0,0.0,8.447737693786621,0.0,0.0,0.0,0.287666767835617,4.0,0.0,1.0
394740,293.1978454589844,297.1499938964844,293.1499938964844,0.0203876886516809,-880.066162109375,304.155029296875,0.5720735788345337,0.0608689039945602,0.0560644455254077,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5272819399833679,0.050000000745058,0.0484337285161018,293.30145263671875,297.1499938964844,293.1499938964844,0.1515738517045974,-2484.639404296875,304.165283203125,0.883634626865387,0.2244057059288025,0.1581584960222244,293.228271484375,297.1499938964844,293.1499938964844,0.2233668118715286,-4582.6162109375,304.1595764160156,0.9855801463127136,0.3071871995925903,0.2918321788311004,293.37628173828125,297.1499938964844,293.1499938964844,0.004182580858469,-1569.0701904296875,296.8352966308594,0.5272819399833679,0.050000000745058,0.2297487556934356,291.17388916015625,291.1499938964844,267.1833190917969,265.6660461425781,282.9818420410156,293.9935913085937,291.1737365722656,1.0,0.2109177410602569,0.8249410390853882,0.8249410390853882,1.0,1.0,-0.9411603808403016,0.3866970539093017,0.5544633269309998,0.194936603307724,0.0,0.0,0.283207505941391,33.32905960083008,25.0,-0.5769159197807312,-7766.32568359375,100.67452239990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130920410156,308.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.59765625,18000.0,0.0,0.0,0.1750888228416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012825161218643,0.2012869119644165,-4.40153735326021e-06,0.0,0.0001776928984327,0.0,0.0,8.32689380645752,0.0,0.0,0.0,0.2871808111667633,4.0,0.0,1.0
394800,293.1978454589844,297.1499938964844,293.1499938964844,0.0203876886516809,-880.066162109375,304.155029296875,0.5720735788345337,0.0608689039945602,0.0560644455254077,294.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739196777344,0.5272819399833679,0.050000000745058,0.0484337285161018,293.30145263671875,297.1499938964844,293.1499938964844,0.1515738517045974,-2484.639404296875,304.165283203125,0.883634626865387,0.2244057059288025,0.1581584960222244,293.228271484375,297.1499938964844,293.1499938964844,0.2233668118715286,-4582.6162109375,304.1595764160156,0.9855801463127136,0.3071871995925903,0.2918321788311004,293.37628173828125,297.1499938964844,293.1499938964844,0.004182580858469,-1569.0701904296875,296.8352966308594,0.5272819399833679,0.050000000745058,0.2297487556934356,291.17388916015625,291.1499938964844,267.1833190917969,265.6660461425781,282.9818420410156,293.9935913085937,291.1737365722656,1.0,0.2109177410602569,0.8249410390853882,0.8249410390853882,1.0,1.0,-0.9411603808403016,0.3866970539093017,0.5544633269309998,0.194936603307724,0.0,0.0,0.283207505941391,33.32905960083008,25.0,-0.5769159197807312,-7766.32568359375,100.67452239990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5130920410156,308.2937316894531,278.1499938964844,0.0,18000.0,313.1499938964844,18011.59765625,18000.0,0.0,0.0,0.1750888228416443,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2012825161218643,0.2012869119644165,-4.40153735326021e-06,0.0,0.0001776928984327,0.0,0.0,8.32689380645752,0.0,0.0,0.0,0.2871808111667633,4.0,0.0,1.0
394860,293.1978759765625,297.1499938964844,293.1499938964844,0.0195471066981554,-861.6898193359375,304.1547546386719,0.5739606022834778,0.0596513375639915,0.0548870749771595,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5333402156829834,0.050000000745058,0.0483764074742794,293.2992858886719,297.1499938964844,293.1499938964844,0.1487047374248504,-2447.03369140625,304.1649780273437,0.8878694176673889,0.2210126519203186,0.1557457745075225,293.22808837890625,297.1499938964844,293.1499938964844,0.2215649783611297,-4553.34228515625,304.1593933105469,0.9916888475418092,0.3052421808242798,0.289929986000061,293.3778381347656,297.1499938964844,293.1499938964844,0.0041132378391921,-1544.553466796875,296.75164794921875,0.5333402156829834,0.050000000745058,0.2294768542051315,291.172119140625,291.1499938964844,267.2200012207031,265.6964111328125,282.984619140625,293.98651123046875,291.1717834472656,1.0,0.2076331079006195,0.8249404430389404,0.8249404430389404,1.0,1.0,-0.9341729283332824,0.3841056525707245,0.5500673055648804,0.1920919418334961,0.0,0.0,0.2803599238395691,31.769420623779297,25.0,-2.4210245609283447,-7702.2138671875,96.75425720214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234375,308.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.1735118180513382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990019381046295,0.1990063339471817,-4.396181338961469e-06,0.0,0.0001760924351401,0.0,0.0,8.216289520263672,0.0,0.0,0.0,0.286735326051712,4.0,0.0,1.0
394920,293.1978759765625,297.1499938964844,293.1499938964844,0.0195471066981554,-861.6898193359375,304.1547546386719,0.5739606022834778,0.0596513375639915,0.0548870749771595,294.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.17236328125,0.5333402156829834,0.050000000745058,0.0483764074742794,293.2992858886719,297.1499938964844,293.1499938964844,0.1487047374248504,-2447.03369140625,304.1649780273437,0.8878694176673889,0.2210126519203186,0.1557457745075225,293.22808837890625,297.1499938964844,293.1499938964844,0.2215649783611297,-4553.34228515625,304.1593933105469,0.9916888475418092,0.3052421808242798,0.289929986000061,293.3778381347656,297.1499938964844,293.1499938964844,0.0041132378391921,-1544.553466796875,296.75164794921875,0.5333402156829834,0.050000000745058,0.2294768542051315,291.172119140625,291.1499938964844,267.2200012207031,265.6964111328125,282.984619140625,293.98651123046875,291.1717834472656,1.0,0.2076331079006195,0.8249404430389404,0.8249404430389404,1.0,1.0,-0.9341729283332824,0.3841056525707245,0.5500673055648804,0.1920919418334961,0.0,0.0,0.2803599238395691,31.769420623779297,25.0,-2.4210245609283447,-7702.2138671875,96.75425720214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5234375,308.2749938964844,278.1499938964844,0.0,18000.0,313.1499938964844,18010.427734375,18000.0,0.0,0.0,0.1735118180513382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1990019381046295,0.1990063339471817,-4.396181338961469e-06,0.0,0.0001760924351401,0.0,0.0,8.216289520263672,0.0,0.0,0.0,0.286735326051712,4.0,0.0,1.0
394980,293.1974182128906,297.1499938964844,293.1499938964844,0.0188080500811338,-845.0427856445312,304.1543884277344,0.5748471021652222,0.0585314594209194,0.0538198538124561,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5383013486862183,0.050000000745058,0.048332966864109,293.29718017578125,297.1499938964844,293.1499938964844,0.1458895355463028,-2409.977783203125,304.1646728515625,0.8903273344039917,0.217655673623085,0.1533670574426651,293.2276611328125,297.1499938964844,293.1499938964844,0.2198286056518554,-4525.0966796875,304.1591491699219,0.9960015416145324,0.3033499121665954,0.2880921363830566,293.37896728515625,297.1499938964844,293.1499938964844,0.0040459977462887,-1520.6827392578125,296.6684875488281,0.5383013486862183,0.050000000745058,0.2292707860469818,291.1701354980469,291.1499938964844,267.25665283203125,265.7266540527344,282.9871520996094,293.9772033691406,291.1698913574219,1.0,0.20493184030056,0.8249398469924927,0.8249398469924927,1.0,1.0,-0.9275314807891846,0.3816175758838653,0.5459138751029968,0.1894680708646774,0.0,0.0,0.2778210341930389,30.5689640045166,25.0,-2.44610857963562,-7644.14697265625,93.5217742919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,308.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1484375,18000.0,0.0,0.0,0.171930119395256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970196962356567,0.1970240920782089,-4.391504262457602e-06,0.0,0.0001744872133713,0.0,0.0,8.120477676391602,0.0,0.0,0.0,0.286347895860672,4.0,0.0,1.0
