time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
395040,293.1974182128906,297.1499938964844,293.1499938964844,0.0188080500811338,-845.0427856445312,304.1543884277344,0.5748471021652222,0.0585314594209194,0.0538198538124561,294.4817199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1702880859375,0.5383013486862183,0.050000000745058,0.048332966864109,293.29718017578125,297.1499938964844,293.1499938964844,0.1458895355463028,-2409.977783203125,304.1646728515625,0.8903273344039917,0.217655673623085,0.1533670574426651,293.2276611328125,297.1499938964844,293.1499938964844,0.2198286056518554,-4525.0966796875,304.1591491699219,0.9960015416145324,0.3033499121665954,0.2880921363830566,293.37896728515625,297.1499938964844,293.1499938964844,0.0040459977462887,-1520.6827392578125,296.6684875488281,0.5383013486862183,0.050000000745058,0.2292707860469818,291.1701354980469,291.1499938964844,267.25665283203125,265.7266540527344,282.9871520996094,293.9772033691406,291.1698913574219,1.0,0.20493184030056,0.8249398469924927,0.8249398469924927,1.0,1.0,-0.9275314807891846,0.3816175758838653,0.5459138751029968,0.1894680708646774,0.0,0.0,0.2778210341930389,30.5689640045166,25.0,-2.44610857963562,-7644.14697265625,93.5217742919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5306396484375,308.2591857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18009.1484375,18000.0,0.0,0.0,0.171930119395256,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970196962356567,0.1970240920782089,-4.391504262457602e-06,0.0,0.0001744872133713,0.0,0.0,8.120477676391602,0.0,0.0,0.0,0.286347895860672,4.0,0.0,1.0
395100,293.19708251953125,297.1499938964844,293.1499938964844,0.0184655934572219,-837.1547241210938,304.1542358398437,0.5749434232711792,0.0579963102936744,0.0533154048025608,294.48583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1695861816406,0.5404090881347656,0.050000000745058,0.0483153611421585,293.2961730957031,297.1499938964844,293.1499938964844,0.1444976478815078,-2391.5927734375,304.16455078125,0.8909788727760315,0.2159918248653412,0.1521907299757003,293.2273864746094,297.1499938964844,293.1499938964844,0.218975082039833,-4511.1875,304.1590270996094,0.9976320266723632,0.3024204969406128,0.2871940732002258,293.37939453125,297.1499938964844,293.1499938964844,0.0040130238048732,-1508.921142578125,296.6273193359375,0.5404090881347656,0.050000000745058,0.2291872650384903,291.16943359375,291.1499938964844,267.2749938964844,265.74176025390625,282.9889831542969,293.9726257324219,291.16925048828125,1.0,0.20375856757164,0.8249395489692688,0.8249395489692688,1.0,1.0,-0.9243147373199464,0.3803975284099579,0.5439172387123108,0.1882412433624267,0.0,0.0,0.27659472823143,30.075571060180664,25.0,-2.079463243484497,-7615.919921875,92.1093521118164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53240966796875,308.2509460449219,278.1499938964844,0.0,18000.0,313.1499938964844,18008.7890625,18000.0,0.0,0.0,0.1711488515138626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1960826963186264,0.1960870921611786,-4.389361038192874e-06,0.0,0.0001736943377181,0.0,0.0,8.075425148010254,0.0,0.0,0.0,0.2861663997173309,4.0,0.0,1.0
395160,293.1966857910156,297.1499938964844,293.1499938964844,0.0181372594088315,-829.4821166992188,304.154052734375,0.57479327917099,0.0574735179543495,0.0528254583477973,294.48974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690368652344,0.5422618985176086,0.050000000745058,0.0483002699911594,293.2951354980469,297.1499938964844,293.1499938964844,0.1431172490119934,-2373.31787109375,304.1643981933594,0.8912500143051147,0.2143407166004181,0.1510236412286758,293.22705078125,297.1499938964844,293.1499938964844,0.2180437892675399,-4495.935546875,304.1590881347656,0.9988608360290528,0.3015057146549225,0.2862105965614319,293.3797607421875,297.1499938964844,293.1499938964844,0.0039804084226489,-1497.253173828125,296.5863647460937,0.5422618985176086,0.050000000745058,0.229115679860115,291.1689453125,291.1499938964844,267.2933349609375,265.7568359375,282.9913635253906,293.96807861328125,291.1688232421875,1.0,0.202680617570877,0.8249464631080627,0.8249464631080627,1.0,1.0,-0.9210416078567504,0.3791330456733703,0.5419085621833801,0.1870571821928024,0.0,0.0,0.2753822803497314,29.646541595458984,25.0,-1.5538926124572754,-7587.482421875,90.79541015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5329895019531,308.2424621582031,278.1499938964844,0.0,18000.0,313.1499938964844,18008.54296875,18000.0,0.0,0.0,0.170377492904663,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1951645761728286,0.1951689571142196,-4.3872914829989895e-06,0.0,0.0001729114883346,0.0,0.0,8.03140640258789,0.0,0.0,0.0,0.2859895229339599,4.0,0.0,1.0
395220,293.19586181640625,297.1499938964844,293.1499938964844,0.01751528121531,-814.6214599609375,304.1537475585937,0.5736969113349915,0.0564582981169223,0.0518821999430656,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5451518297195435,0.050000000745058,0.0482774190604686,293.2929077148437,297.1499938964844,293.1499938964844,0.14040507376194,-2337.282958984375,304.16412353515625,0.8906543850898743,0.2111164182424545,0.1487393230199813,293.2257385253906,297.1499938964844,293.1499938964844,0.2155702114105224,-4455.1279296875,304.1601867675781,0.9990000128746032,0.2998203337192535,0.2836035788059234,293.3802795410156,297.1499938964844,293.1499938964844,0.0039161155000329,-1474.104248046875,296.50555419921875,0.5451518297195435,0.050000000745058,0.229007288813591,291.1693420410156,291.1499938964844,267.3299865722656,265.7869567871094,282.99755859375,293.9569702148437,291.1695251464844,1.0,0.2007515579462051,0.8249603509902954,0.8249603509902954,1.0,1.0,-0.9138700366020204,0.3762547075748443,0.5376152992248535,0.1847514510154724,0.0,0.0,0.2728029489517212,28.971569061279297,25.0,0.8220356106758118,-7527.0791015625,88.35808563232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53131103515625,308.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.705078125,18000.0,0.0,0.0,0.168864831328392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932910084724426,0.1932954043149948,-4.383242867334047e-06,0.0,0.0001713763340376,0.0,0.0,7.942102909088135,0.0,0.0,0.0,0.2856319546699524,4.0,0.0,1.0
395280,293.19586181640625,297.1499938964844,293.1499938964844,0.01751528121531,-814.6214599609375,304.1537475585937,0.5736969113349915,0.0564582981169223,0.0518821999430656,294.4971618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1692199707031,0.5451518297195435,0.050000000745058,0.0482774190604686,293.2929077148437,297.1499938964844,293.1499938964844,0.14040507376194,-2337.282958984375,304.16412353515625,0.8906543850898743,0.2111164182424545,0.1487393230199813,293.2257385253906,297.1499938964844,293.1499938964844,0.2155702114105224,-4455.1279296875,304.1601867675781,0.9990000128746032,0.2998203337192535,0.2836035788059234,293.3802795410156,297.1499938964844,293.1499938964844,0.0039161155000329,-1474.104248046875,296.50555419921875,0.5451518297195435,0.050000000745058,0.229007288813591,291.1693420410156,291.1499938964844,267.3299865722656,265.7869567871094,282.99755859375,293.9569702148437,291.1695251464844,1.0,0.2007515579462051,0.8249603509902954,0.8249603509902954,1.0,1.0,-0.9138700366020204,0.3762547075748443,0.5376152992248535,0.1847514510154724,0.0,0.0,0.2728029489517212,28.971569061279297,25.0,0.8220356106758118,-7527.0791015625,88.35808563232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53131103515625,308.2253723144531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.705078125,18000.0,0.0,0.0,0.168864831328392,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1932910084724426,0.1932954043149948,-4.383242867334047e-06,0.0,0.0001713763340376,0.0,0.0,7.942102909088135,0.0,0.0,0.0,0.2856319546699524,4.0,0.0,1.0
395340,293.1949768066406,297.1499938964844,293.1499938964844,0.0169327892363071,-800.3074951171875,304.1534729003906,0.5719789266586304,0.0554768107831478,0.0509764663875103,294.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5473881959915161,0.050000000745058,0.0482602789998054,293.2904968261719,297.1499938964844,293.1499938964844,0.1377818137407302,-2302.2822265625,304.1637878417969,0.8892034292221069,0.2079851627349853,0.1465296596288681,293.2236022949219,297.1499938964844,293.1499938964844,0.2130144089460373,-4412.8134765625,304.1610412597656,0.9990000128746032,0.2983345091342926,0.2809140086174011,293.380615234375,297.1499938964844,293.1499938964844,0.0038526642601937,-1451.13037109375,296.4257507324219,0.5473881959915161,0.050000000745058,0.2289259880781173,291.170654296875,291.1499938964844,267.3666687011719,265.81695556640625,283.004638671875,293.9436340332031,291.17071533203125,1.0,0.1990781426429748,0.8249741792678833,0.8249741792678833,1.0,1.0,-0.906795859336853,0.3733443021774292,0.5334515571594238,0.1826738715171814,0.0,0.0,0.269947201013565,28.447097778320312,25.0,1.2100588083267212,-7462.3525390625,86.20153045654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279541015625,308.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1673799008131027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912148594856262,0.1912192404270172,-4.378915036795661e-06,0.0,0.0001698693231446,0.0,0.0,7.843751430511475,0.0,0.0,0.0,0.2852412760257721,4.0,0.0,1.0
395400,293.1949768066406,297.1499938964844,293.1499938964844,0.0169327892363071,-800.3074951171875,304.1534729003906,0.5719789266586304,0.0554768107831478,0.0509764663875103,294.5041198730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5473881959915161,0.050000000745058,0.0482602789998054,293.2904968261719,297.1499938964844,293.1499938964844,0.1377818137407302,-2302.2822265625,304.1637878417969,0.8892034292221069,0.2079851627349853,0.1465296596288681,293.2236022949219,297.1499938964844,293.1499938964844,0.2130144089460373,-4412.8134765625,304.1610412597656,0.9990000128746032,0.2983345091342926,0.2809140086174011,293.380615234375,297.1499938964844,293.1499938964844,0.0038526642601937,-1451.13037109375,296.4257507324219,0.5473881959915161,0.050000000745058,0.2289259880781173,291.170654296875,291.1499938964844,267.3666687011719,265.81695556640625,283.004638671875,293.9436340332031,291.17071533203125,1.0,0.1990781426429748,0.8249741792678833,0.8249741792678833,1.0,1.0,-0.906795859336853,0.3733443021774292,0.5334515571594238,0.1826738715171814,0.0,0.0,0.269947201013565,28.447097778320312,25.0,1.2100588083267212,-7462.3525390625,86.20153045654297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5279541015625,308.20233154296875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.435546875,18000.0,0.0,0.0,0.1673799008131027,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1912148594856262,0.1912192404270172,-4.378915036795661e-06,0.0,0.0001698693231446,0.0,0.0,7.843751430511475,0.0,0.0,0.0,0.2852412760257721,4.0,0.0,1.0
395460,293.1940612792969,297.1499938964844,293.1499938964844,0.0163865648210048,-786.5381469726562,304.1532287597656,0.5699062347412109,0.0545243397355079,0.0501007474958896,294.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5492386221885681,0.050000000745058,0.0482464358210563,293.2881164550781,297.1499938964844,293.1499938964844,0.1352374106645584,-2268.20947265625,304.1634216308594,0.8872353434562683,0.2049099802970886,0.1443661898374557,293.2213439941406,297.1499938964844,293.1499938964844,0.2107630968093872,-4375.716796875,304.1611022949219,0.9990000128746032,0.2969245910644531,0.2785541117191314,293.3807678222656,297.1499938964844,293.1499938964844,0.0037902502808719,-1428.50927734375,296.3455810546875,0.5492386221885681,0.050000000745058,0.228860318660736,291.1708679199219,291.1499938964844,267.4033203125,265.8468933105469,283.0137939453125,293.93096923828125,291.1708374023437,1.0,0.1976125389337539,0.825013279914856,0.825013279914856,1.0,1.0,-0.9002200365066528,0.3705833256244659,0.5296367406845093,0.1809027045965194,0.0,0.0,0.2671422958374023,28.01608657836914,25.0,0.327649176120758,-7398.662109375,84.30962371826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5244140625,308.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.314453125,18000.0,0.0,0.0,0.1659109145402908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891447454690933,0.1891491115093231,-4.374444415589096e-06,0.0,0.0001683784794295,0.0,0.0,7.745761394500732,0.0,0.0,0.0,0.2848505675792694,4.0,0.0,1.0
395520,293.1940612792969,297.1499938964844,293.1499938964844,0.0163865648210048,-786.5381469726562,304.1532287597656,0.5699062347412109,0.0545243397355079,0.0501007474958896,294.5107727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1708679199219,0.5492386221885681,0.050000000745058,0.0482464358210563,293.2881164550781,297.1499938964844,293.1499938964844,0.1352374106645584,-2268.20947265625,304.1634216308594,0.8872353434562683,0.2049099802970886,0.1443661898374557,293.2213439941406,297.1499938964844,293.1499938964844,0.2107630968093872,-4375.716796875,304.1611022949219,0.9990000128746032,0.2969245910644531,0.2785541117191314,293.3807678222656,297.1499938964844,293.1499938964844,0.0037902502808719,-1428.50927734375,296.3455810546875,0.5492386221885681,0.050000000745058,0.228860318660736,291.1708679199219,291.1499938964844,267.4033203125,265.8468933105469,283.0137939453125,293.93096923828125,291.1708374023437,1.0,0.1976125389337539,0.825013279914856,0.825013279914856,1.0,1.0,-0.9002200365066528,0.3705833256244659,0.5296367406845093,0.1809027045965194,0.0,0.0,0.2671422958374023,28.01608657836914,25.0,0.327649176120758,-7398.662109375,84.30962371826172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5244140625,308.1771850585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.314453125,18000.0,0.0,0.0,0.1659109145402908,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1891447454690933,0.1891491115093231,-4.374444415589096e-06,0.0,0.0001683784794295,0.0,0.0,7.745761394500732,0.0,0.0,0.0,0.2848505675792694,4.0,0.0,1.0
395580,293.193115234375,297.1499938964844,293.1499938964844,0.0158709567040205,-773.2020874023438,304.15301513671875,0.567577600479126,0.0535972751677036,0.0492509454488754,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.550804853439331,0.050000000745058,0.0482349433004856,293.2857971191406,297.1499938964844,293.1499938964844,0.1327504217624664,-2234.771484375,304.1631164550781,0.8848828077316284,0.2018834948539734,0.1422383189201355,293.2194519042969,297.1499938964844,293.1499938964844,0.2088551521301269,-4344.3701171875,304.1605834960937,0.9990000128746032,0.2955017387866974,0.2765637636184692,293.3808288574219,297.1499938964844,293.1499938964844,0.0037284237332642,-1406.0430908203125,296.265380859375,0.550804853439331,0.050000000745058,0.228805810213089,291.1706237792969,291.1499938964844,267.44000244140625,265.8767395019531,283.0259094238281,293.920166015625,291.1705627441406,1.0,0.1963216513395309,0.8250523805618286,0.8250523805618286,1.0,1.0,-0.894178032875061,0.3679788708686828,0.5261991620063782,0.1794581264257431,0.0,0.0,0.2644056975841522,27.65522575378418,25.0,-0.1889726966619491,-7337.23046875,82.64494323730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,308.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.97265625,18000.0,0.0,0.0,0.1644631177186966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871498674154281,0.1871542483568191,-4.370119313534815e-06,0.0,0.0001669091579969,0.0,0.0,7.6516313552856445,0.0,0.0,0.0,0.2844745814800262,4.0,0.0,1.0
395640,293.193115234375,297.1499938964844,293.1499938964844,0.0158709567040205,-773.2020874023438,304.15301513671875,0.567577600479126,0.0535972751677036,0.0492509454488754,294.51715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.170654296875,0.550804853439331,0.050000000745058,0.0482349433004856,293.2857971191406,297.1499938964844,293.1499938964844,0.1327504217624664,-2234.771484375,304.1631164550781,0.8848828077316284,0.2018834948539734,0.1422383189201355,293.2194519042969,297.1499938964844,293.1499938964844,0.2088551521301269,-4344.3701171875,304.1605834960937,0.9990000128746032,0.2955017387866974,0.2765637636184692,293.3808288574219,297.1499938964844,293.1499938964844,0.0037284237332642,-1406.0430908203125,296.265380859375,0.550804853439331,0.050000000745058,0.228805810213089,291.1706237792969,291.1499938964844,267.44000244140625,265.8767395019531,283.0259094238281,293.920166015625,291.1705627441406,1.0,0.1963216513395309,0.8250523805618286,0.8250523805618286,1.0,1.0,-0.894178032875061,0.3679788708686828,0.5261991620063782,0.1794581264257431,0.0,0.0,0.2644056975841522,27.65522575378418,25.0,-0.1889726966619491,-7337.23046875,82.64494323730469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5202331542969,308.1517944335937,278.1499938964844,0.0,18000.0,313.1499938964844,18008.97265625,18000.0,0.0,0.0,0.1644631177186966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1871498674154281,0.1871542483568191,-4.370119313534815e-06,0.0,0.0001669091579969,0.0,0.0,7.6516313552856445,0.0,0.0,0.0,0.2844745814800262,4.0,0.0,1.0
395700,293.1926574707031,297.1499938964844,293.1499938964844,0.0156233496963977,-766.6727294921875,304.1529235839844,0.5663295984268188,0.053142461925745,0.048834778368473,294.5202331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705322265625,0.5514950156211853,0.050000000745058,0.048229943960905,293.2846069335937,297.1499938964844,293.1499938964844,0.1315283626317978,-2218.2900390625,304.1629333496094,0.8835877776145935,0.2003932148218155,0.1411892473697662,293.2186889648437,297.1499938964844,293.1499938964844,0.2080129981040954,-4330.55517578125,304.1601867675781,0.9990000128746032,0.2947728335857391,0.2756890952587127,293.3808288574219,297.1499938964844,293.1499938964844,0.0036977115087211,-1394.8555908203125,296.225341796875,0.5514950156211853,0.050000000745058,0.2287820875644683,291.1705017089844,291.1499938964844,267.4583435058594,265.89166259765625,283.0331726074219,293.9154357910156,291.1704406738281,1.0,0.19573375582695,0.8250719308853149,0.8250719308853149,1.0,1.0,-0.891335129737854,0.3667224049568176,0.5246127247810364,0.1788604855537414,0.0,0.0,0.2630539238452911,27.497499465942383,25.0,-0.2852806448936462,-7307.125,81.8863754272461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5177917480469,308.1388854980469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.826171875,18000.0,0.0,0.0,0.1637496948242187,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1861738860607147,0.1861782521009445,-4.368020199763123e-06,0.0,0.0001661851129028,0.0,0.0,7.605723857879639,0.0,0.0,0.0,0.2842913866043091,4.0,0.0,1.0
395760,293.1921691894531,297.1499938964844,293.1499938964844,0.015382844954729,-760.249755859375,304.15283203125,0.565045177936554,0.0526971891522407,0.0484253391623497,294.5229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.5521363019943237,0.050000000745058,0.0482253320515155,293.2832946777344,297.1499938964844,293.1499938964844,0.1303312182426452,-2202.114990234375,304.16278076171875,0.8822541832923889,0.1989466547966003,0.140159785747528,293.218017578125,297.1499938964844,293.1499938964844,0.2072301059961319,-4317.7177734375,304.1597595214844,0.9990000128746032,0.2940343022346496,0.2748772203922272,293.3808288574219,297.1499938964844,293.1499938964844,0.0036671364214271,-1383.7003173828125,296.1853332519531,0.5521363019943237,0.050000000745058,0.2287602126598358,291.1703491210937,291.1499938964844,267.4766540527344,265.9065246582031,283.040771484375,293.9102783203125,291.1702880859375,1.0,0.1951786279678344,0.8250988721847534,0.8250988721847534,1.0,1.0,-0.8886018991470337,0.3654912710189819,0.5231106281280518,0.178348109126091,0.0,0.0,0.2617118060588836,27.352075576782227,25.0,-0.4024348556995392,-7277.46533203125,81.17020416259766,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5151062011719,308.1256408691406,278.1499938964844,0.0,18000.0,313.1499938964844,18008.689453125,18000.0,0.0,0.0,0.1630438864231109,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1852093636989593,0.1852137297391891,-4.365955646790098e-06,0.0,0.0001654688239796,0.0,0.0,7.560447216033935,0.0,0.0,0.0,0.2841108739376068,4.0,0.0,1.0
395820,293.19110107421875,297.1499938964844,293.1499938964844,0.0149308526888489,-747.9605102539062,304.15264892578125,0.5624682307243347,0.0518458262085914,0.0476405471563339,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280658841133117,-2171.44140625,304.16229248046875,0.8796122074127197,0.1961960345506668,0.1382048279047012,293.2169189453125,297.1499938964844,293.1499938964844,0.2058158963918686,-4294.53857421875,304.15887451171875,0.9990000128746032,0.2925385236740112,0.2734048366546631,293.3807373046875,297.1499938964844,293.1499938964844,0.0036064721643924,-1361.5341796875,296.1053161621094,0.553300678730011,0.050000000745058,0.228720873594284,291.1697082519531,291.1499938964844,267.5133361816406,265.93621826171875,283.0565185546875,293.8976135253906,291.1695556640625,1.0,0.1941605359315872,0.8251528143882751,0.8251528143882751,1.0,1.0,-0.8834892511367798,0.3631102442741394,0.5203789472579956,0.1775925904512405,0.0,0.0,0.2591233849525451,27.09269905090332,25.0,-0.9624667167663574,-7220.09912109375,79.85926055908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087585449219,308.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.271484375,18000.0,0.0,0.0,0.1616595834493637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833436489105224,0.1833480149507522,-4.361947958386736e-06,0.0,0.0001640639238758,0.0,0.0,7.4730544090271,0.0,0.0,0.0,0.283762514591217,4.0,0.0,1.0
395880,293.19110107421875,297.1499938964844,293.1499938964844,0.0149308526888489,-747.9605102539062,304.15264892578125,0.5624682307243347,0.0518458262085914,0.0476405471563339,294.5273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697998046875,0.553300678730011,0.050000000745058,0.0482170395553112,293.2802124023437,297.1499938964844,293.1499938964844,0.1280658841133117,-2171.44140625,304.16229248046875,0.8796122074127197,0.1961960345506668,0.1382048279047012,293.2169189453125,297.1499938964844,293.1499938964844,0.2058158963918686,-4294.53857421875,304.15887451171875,0.9990000128746032,0.2925385236740112,0.2734048366546631,293.3807373046875,297.1499938964844,293.1499938964844,0.0036064721643924,-1361.5341796875,296.1053161621094,0.553300678730011,0.050000000745058,0.228720873594284,291.1697082519531,291.1499938964844,267.5133361816406,265.93621826171875,283.0565185546875,293.8976135253906,291.1695556640625,1.0,0.1941605359315872,0.8251528143882751,0.8251528143882751,1.0,1.0,-0.8834892511367798,0.3631102442741394,0.5203789472579956,0.1775925904512405,0.0,0.0,0.2591233849525451,27.09269905090332,25.0,-0.9624667167663574,-7220.09912109375,79.85926055908203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5087585449219,308.0984191894531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.271484375,18000.0,0.0,0.0,0.1616595834493637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1833436489105224,0.1833480149507522,-4.361947958386736e-06,0.0,0.0001640639238758,0.0,0.0,7.4730544090271,0.0,0.0,0.0,0.283762514591217,4.0,0.0,1.0
395940,293.1899719238281,297.1499938964844,293.1499938964844,0.0145123610273003,-736.3076782226562,304.1524658203125,0.5598757266998291,0.0510343946516513,0.0468965098261833,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5543157458305359,0.050000000745058,0.0482098944485187,293.2769775390625,297.1499938964844,293.1499938964844,0.1259120255708694,-2142.16943359375,304.1617736816406,0.8769200444221497,0.1935532391071319,0.136339858174324,293.2160949707031,297.1499938964844,293.1499938964844,0.2045827507972717,-4274.32373046875,304.1579895019531,0.9990000128746032,0.2910118997097015,0.2721222341060638,293.3805236816406,297.1499938964844,293.1499938964844,0.003546352032572,-1339.4970703125,296.0256042480469,0.5543157458305359,0.050000000745058,0.228686973452568,291.1690368652344,291.1499938964844,267.54998779296875,265.9658203125,283.0755615234375,293.8854675292969,291.1689758300781,1.0,0.1932523101568222,0.8252067565917969,0.8252067565917969,1.0,1.0,-0.8787692785263062,0.3607918918132782,0.5179774165153503,0.1772040128707885,0.0,0.0,0.256637841463089,26.872404098510746,25.0,-0.6711340546607971,-7164.978515625,78.68859100341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008239746094,308.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83203125,18000.0,0.0,0.0,0.1603204160928726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181584283709526,0.1815886348485946,-4.358184924058151e-06,0.0,0.0001627048332011,0.0,0.0,7.390922546386719,0.0,0.0,0.0,0.2834349572658539,4.0,0.0,1.0
396000,293.1899719238281,297.1499938964844,293.1499938964844,0.0145123610273003,-736.3076782226562,304.1524658203125,0.5598757266998291,0.0510343946516513,0.0468965098261833,294.5311584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1690979003906,0.5543157458305359,0.050000000745058,0.0482098944485187,293.2769775390625,297.1499938964844,293.1499938964844,0.1259120255708694,-2142.16943359375,304.1617736816406,0.8769200444221497,0.1935532391071319,0.136339858174324,293.2160949707031,297.1499938964844,293.1499938964844,0.2045827507972717,-4274.32373046875,304.1579895019531,0.9990000128746032,0.2910118997097015,0.2721222341060638,293.3805236816406,297.1499938964844,293.1499938964844,0.003546352032572,-1339.4970703125,296.0256042480469,0.5543157458305359,0.050000000745058,0.228686973452568,291.1690368652344,291.1499938964844,267.54998779296875,265.9658203125,283.0755615234375,293.8854675292969,291.1689758300781,1.0,0.1932523101568222,0.8252067565917969,0.8252067565917969,1.0,1.0,-0.8787692785263062,0.3607918918132782,0.5179774165153503,0.1772040128707885,0.0,0.0,0.256637841463089,26.872404098510746,25.0,-0.6711340546607971,-7164.978515625,78.68859100341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5008239746094,308.0716857910156,278.1499938964844,0.0,18000.0,313.1499938964844,18007.83203125,18000.0,0.0,0.0,0.1603204160928726,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.181584283709526,0.1815886348485946,-4.358184924058151e-06,0.0,0.0001627048332011,0.0,0.0,7.390922546386719,0.0,0.0,0.0,0.2834349572658539,4.0,0.0,1.0
396060,293.1888732910156,297.1499938964844,293.1499938964844,0.0141168683767318,-725.028076171875,304.1523132324219,0.5572300553321838,0.0502489916980266,0.0461790114641189,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.555203914642334,0.050000000745058,0.0482037030160427,293.2738342285156,297.1499938964844,293.1499938964844,0.1238214671611785,-2113.636474609375,304.1613464355469,0.8741392493247986,0.190977469086647,0.1345294117927551,293.2155456542969,297.1499938964844,293.1499938964844,0.2034906595945358,-4256.39501953125,304.1571350097656,0.9990000128746032,0.2894484400749206,0.2710002660751343,293.3802490234375,297.1499938964844,293.1499938964844,0.0034865513443946,-1317.4761962890625,295.9466552734375,0.555203914642334,0.050000000745058,0.2286576181650161,291.1691589355469,291.1499938964844,267.5882873535156,265.9967956542969,283.0992126464844,293.8751220703125,291.1692199707031,1.0,0.1924328804016113,0.8252694606781006,0.8252694606781006,1.0,1.0,-0.8743460178375244,0.3585029244422912,0.5158430933952332,0.177138403058052,0.0,0.0,0.2540847063064575,26.68475151062012,25.0,0.237793356180191,-7109.5078125,77.62869262695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916381835937,308.04400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.818359375,18000.0,0.0,0.0,0.1590277254581451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798238903284073,0.1798282414674759,-4.354541033535497e-06,0.0,0.0001613929198356,0.0,0.0,7.309187412261963,0.0,0.0,0.0,0.2831102907657623,4.0,0.0,1.0
396120,293.1888732910156,297.1499938964844,293.1499938964844,0.0141168683767318,-725.028076171875,304.1523132324219,0.5572300553321838,0.0502489916980266,0.0461790114641189,294.53472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16912841796875,0.555203914642334,0.050000000745058,0.0482037030160427,293.2738342285156,297.1499938964844,293.1499938964844,0.1238214671611785,-2113.636474609375,304.1613464355469,0.8741392493247986,0.190977469086647,0.1345294117927551,293.2155456542969,297.1499938964844,293.1499938964844,0.2034906595945358,-4256.39501953125,304.1571350097656,0.9990000128746032,0.2894484400749206,0.2710002660751343,293.3802490234375,297.1499938964844,293.1499938964844,0.0034865513443946,-1317.4761962890625,295.9466552734375,0.555203914642334,0.050000000745058,0.2286576181650161,291.1691589355469,291.1499938964844,267.5882873535156,265.9967956542969,283.0992126464844,293.8751220703125,291.1692199707031,1.0,0.1924328804016113,0.8252694606781006,0.8252694606781006,1.0,1.0,-0.8743460178375244,0.3585029244422912,0.5158430933952332,0.177138403058052,0.0,0.0,0.2540847063064575,26.68475151062012,25.0,0.237793356180191,-7109.5078125,77.62869262695312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4916381835937,308.04400634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18007.818359375,18000.0,0.0,0.0,0.1590277254581451,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1798238903284073,0.1798282414674759,-4.354541033535497e-06,0.0,0.0001613929198356,0.0,0.0,7.309187412261963,0.0,0.0,0.0,0.2831102907657623,4.0,0.0,1.0
396180,293.1879272460937,297.1499938964844,293.1499938964844,0.0138631612062454,-717.8928833007812,304.1445007324219,0.5560427904129028,0.050000000745058,0.0457686521112918,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5560488700866699,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217505559325218,-2085.244384765625,304.1610107421875,0.8712978363037109,0.1884043514728546,0.1327331215143203,293.2152404785156,297.1499938964844,293.1499938964844,0.2024473249912262,-4239.18505859375,304.1565246582031,0.9990000128746032,0.2878494262695312,0.2699326276779175,293.3799133300781,297.1499938964844,293.1499938964844,0.0034269832540303,-1295.4517822265625,295.8683166503906,0.5560488700866699,0.050000000745058,0.2286299169063568,291.169921875,291.1499938964844,267.6296691894531,266.030517578125,283.1281433105469,293.8680114746094,291.1700439453125,1.0,0.1916942596435547,0.8253322243690491,0.8253322243690491,1.0,1.0,-0.87037593126297,0.3563351929187774,0.5140407085418701,0.177367016673088,0.0,0.0,0.2513793706893921,26.51488304138184,25.0,0.9294825792312622,-7052.7236328125,76.68258666992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822692871094,308.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.115234375,18000.0,0.0,0.0,0.1577739417552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779875606298446,0.1779919117689132,-4.350837116362527e-06,0.0,0.000160120500368,0.0,0.0,7.224338531494141,0.0,0.0,0.0,0.2827746570110321,4.0,0.0,1.0
396240,293.1879272460937,297.1499938964844,293.1499938964844,0.0138631612062454,-717.8928833007812,304.1445007324219,0.5560427904129028,0.050000000745058,0.0457686521112918,294.53826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1698303222656,0.5560488700866699,0.050000000745058,0.0481978617608547,293.27105712890625,297.1499938964844,293.1499938964844,0.1217505559325218,-2085.244384765625,304.1610107421875,0.8712978363037109,0.1884043514728546,0.1327331215143203,293.2152404785156,297.1499938964844,293.1499938964844,0.2024473249912262,-4239.18505859375,304.1565246582031,0.9990000128746032,0.2878494262695312,0.2699326276779175,293.3799133300781,297.1499938964844,293.1499938964844,0.0034269832540303,-1295.4517822265625,295.8683166503906,0.5560488700866699,0.050000000745058,0.2286299169063568,291.169921875,291.1499938964844,267.6296691894531,266.030517578125,283.1281433105469,293.8680114746094,291.1700439453125,1.0,0.1916942596435547,0.8253322243690491,0.8253322243690491,1.0,1.0,-0.87037593126297,0.3563351929187774,0.5140407085418701,0.177367016673088,0.0,0.0,0.2513793706893921,26.51488304138184,25.0,0.9294825792312622,-7052.7236328125,76.68258666992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4822692871094,308.0137939453125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.115234375,18000.0,0.0,0.0,0.1577739417552948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1779875606298446,0.1779919117689132,-4.350837116362527e-06,0.0,0.000160120500368,0.0,0.0,7.224338531494141,0.0,0.0,0.0,0.2827746570110321,4.0,0.0,1.0
396300,293.1878356933594,297.1499938964844,293.1499938964844,0.0138490907847881,-717.5784912109375,304.13787841796875,0.5564738512039185,0.050000000745058,0.0457668080925941,294.5400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1701965332031,0.5564752221107483,0.050000000745058,0.0481949336826801,293.2698974609375,297.1499938964844,293.1499938964844,0.1207106485962867,-2070.94189453125,304.1609191894531,0.8698517084121704,0.1871028244495391,0.1318267881870269,293.2151184082031,297.1499938964844,293.1499938964844,0.2019254267215728,-4230.54931640625,304.1562805175781,0.9990000128746032,0.2870472371578216,0.2693937122821808,293.3797607421875,297.1499938964844,293.1499938964844,0.0033972975797951,-1284.458984375,295.8291320800781,0.5564752221107483,0.050000000745058,0.2286160141229629,291.1702575683594,291.1499938964844,267.6514892578125,266.0483703613281,283.1448974609375,293.86651611328125,291.1703491210937,1.0,0.1913560628890991,0.8253635764122009,0.8253635764122009,1.0,1.0,-0.8686190843582153,0.3553238809108734,0.5132952332496643,0.1775999814271927,0.0,0.0,0.2499919086694717,26.4335880279541,25.0,0.9204517006874084,-7024.03662109375,76.25706481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4778747558594,307.9976501464844,278.1499938964844,0.0,18000.0,313.1499938964844,18008.2265625,18000.0,0.0,0.0,0.1571582555770874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1770424395799636,0.1770467758178711,-4.348931724962313e-06,0.0,0.00015949565568,0.0,0.0,7.1807708740234375,0.0,0.0,0.0,0.2826025784015655,4.0,0.0,1.0
396360,293.1878967285156,297.1499938964844,293.1499938964844,0.0138289434835314,-717.1310424804688,304.1308898925781,0.5568700432777405,0.050000000745058,0.0457644984126091,294.541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1705627441406,0.5568701028823853,0.050000000745058,0.0481922328472137,293.2688293457031,297.1499938964844,293.1499938964844,0.1196655333042144,-2056.5361328125,304.16082763671875,0.8683423399925232,0.1857934147119522,0.1309141367673874,293.21502685546875,297.1499938964844,293.1499938964844,0.2014393955469131,-4222.5107421875,304.1560363769531,0.9990000128746032,0.2862397730350494,0.2688944339752197,293.379638671875,297.1499938964844,293.1499938964844,0.0033676559105515,-1273.4666748046875,295.7899780273437,0.5568701028823853,0.050000000745058,0.2286031991243362,291.1706237792969,291.1499938964844,267.6739807128906,266.0668029785156,283.16314697265625,293.86602783203125,291.1707458496094,1.0,0.1910349875688552,0.825402021408081,0.825402021408081,1.0,1.0,-0.8669031262397766,0.3543102443218231,0.5125929117202759,0.1778937876224517,0.0,0.0,0.2485782951116562,26.359519958496094,25.0,1.1479686498641968,-6995.10107421875,75.85066223144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4738464355469,307.9816589355469,278.1499938964844,0.0,18000.0,313.1499938964844,18008.30078125,18000.0,0.0,0.0,0.1565476357936859,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.176090121269226,0.1760944575071334,-4.347010417404817e-06,0.0,0.0001588759478181,0.0,0.0,7.136938571929932,0.0,0.0,0.0,0.2824293076992035,4.0,0.0,1.0
396420,293.1882629394531,297.1499938964844,293.1499938964844,0.0137867564335465,-716.1771850585938,304.1163635253906,0.5575780272483826,0.050000000745058,0.0457599349319934,294.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5575780272483826,0.050000000745058,0.0481874160468578,293.2669982910156,297.1499938964844,293.1499938964844,0.1175597459077835,-2027.411865234375,304.1607360839844,0.8651620149612427,0.1831534206867218,0.1290740966796875,293.2149963378906,297.1499938964844,293.1499938964844,0.2005440145730972,-4207.6884765625,304.155517578125,0.9990000128746032,0.2845971584320068,0.2679881751537323,293.37939453125,297.1499938964844,293.1499938964844,0.0033084128517657,-1251.4312744140625,295.7120361328125,0.5575780272483826,0.050000000745058,0.228580355644226,291.1719665527344,291.1499938964844,267.72100830078125,266.10546875,283.2034912109375,293.8671875,291.17218017578125,1.0,0.1904367208480835,0.8254787921905518,0.8254787921905518,1.0,1.0,-0.8635685443878174,0.3522647321224212,0.5113037824630737,0.1786541789770126,0.0,0.0,0.2455663681030273,26.23029327392578,25.0,1.980769395828247,-6935.345703125,75.0862045288086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671630859375,307.9490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.155333399772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741026937961578,0.1741070300340652,-4.343083219282562e-06,0.0,0.0001576436625327,0.0,0.0,7.045814037322998,0.0,0.0,0.0,0.2820698916912079,4.0,0.0,1.0
396480,293.1882629394531,297.1499938964844,293.1499938964844,0.0137867564335465,-716.1771850585938,304.1163635253906,0.5575780272483826,0.050000000745058,0.0457599349319934,294.545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1718139648437,0.5575780272483826,0.050000000745058,0.0481874160468578,293.2669982910156,297.1499938964844,293.1499938964844,0.1175597459077835,-2027.411865234375,304.1607360839844,0.8651620149612427,0.1831534206867218,0.1290740966796875,293.2149963378906,297.1499938964844,293.1499938964844,0.2005440145730972,-4207.6884765625,304.155517578125,0.9990000128746032,0.2845971584320068,0.2679881751537323,293.37939453125,297.1499938964844,293.1499938964844,0.0033084128517657,-1251.4312744140625,295.7120361328125,0.5575780272483826,0.050000000745058,0.228580355644226,291.1719665527344,291.1499938964844,267.72100830078125,266.10546875,283.2034912109375,293.8671875,291.17218017578125,1.0,0.1904367208480835,0.8254787921905518,0.8254787921905518,1.0,1.0,-0.8635685443878174,0.3522647321224212,0.5113037824630737,0.1786541789770126,0.0,0.0,0.2455663681030273,26.23029327392578,25.0,1.980769395828247,-6935.345703125,75.0862045288086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4671630859375,307.9490051269531,278.1499938964844,0.0,18000.0,313.1499938964844,18008.71875,18000.0,0.0,0.0,0.155333399772644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741026937961578,0.1741070300340652,-4.343083219282562e-06,0.0,0.0001576436625327,0.0,0.0,7.045814037322998,0.0,0.0,0.0,0.2820698916912079,4.0,0.0,1.0
396540,293.1888122558594,297.1499938964844,293.1499938964844,0.0137435737997293,-715.1885375976562,304.10137939453125,0.558174729347229,0.050000000745058,0.0457561053335666,294.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.558174729347229,0.050000000745058,0.0481833815574646,293.2655639648437,297.1499938964844,293.1499938964844,0.115436166524887,-1997.9141845703125,304.16070556640625,0.8617667555809021,0.1804843991994857,0.1272139400243759,293.2152099609375,297.1499938964844,293.1499938964844,0.1997147649526596,-4193.927734375,304.1550598144531,0.9990000128746032,0.2829125225543976,0.2671575844287872,293.37921142578125,297.1499938964844,293.1499938964844,0.0032492792233824,-1229.3685302734375,295.6343994140625,0.558174729347229,0.050000000745058,0.2285612076520919,291.1737976074219,291.1499938964844,267.7705383300781,266.1463623046875,283.2483825683594,293.8702087402344,291.174072265625,1.0,0.1898897290229797,0.8255555629730225,0.8255555629730225,1.0,1.0,-0.860306978225708,0.3501721620559692,0.5101348161697388,0.1796260774135589,0.0,0.0,0.2422663569450378,26.12554168701172,25.0,2.507671356201172,-6872.16015625,74.37471771240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,307.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.359375,18000.0,0.0,0.0,0.1541102975606918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719501763582229,0.1719545274972915,-4.338907274359372e-06,0.0,0.0001564023696118,0.0,0.0,6.947575092315674,0.0,0.0,0.0,0.2816837430000305,4.0,0.0,1.0
396600,293.1888122558594,297.1499938964844,293.1499938964844,0.0137435737997293,-715.1885375976562,304.10137939453125,0.558174729347229,0.050000000745058,0.0457561053335666,294.5482177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.558174729347229,0.050000000745058,0.0481833815574646,293.2655639648437,297.1499938964844,293.1499938964844,0.115436166524887,-1997.9141845703125,304.16070556640625,0.8617667555809021,0.1804843991994857,0.1272139400243759,293.2152099609375,297.1499938964844,293.1499938964844,0.1997147649526596,-4193.927734375,304.1550598144531,0.9990000128746032,0.2829125225543976,0.2671575844287872,293.37921142578125,297.1499938964844,293.1499938964844,0.0032492792233824,-1229.3685302734375,295.6343994140625,0.558174729347229,0.050000000745058,0.2285612076520919,291.1737976074219,291.1499938964844,267.7705383300781,266.1463623046875,283.2483825683594,293.8702087402344,291.174072265625,1.0,0.1898897290229797,0.8255555629730225,0.8255555629730225,1.0,1.0,-0.860306978225708,0.3501721620559692,0.5101348161697388,0.1796260774135589,0.0,0.0,0.2422663569450378,26.12554168701172,25.0,2.507671356201172,-6872.16015625,74.37471771240234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4635009765625,307.9145202636719,278.1499938964844,0.0,18000.0,313.1499938964844,18009.359375,18000.0,0.0,0.0,0.1541102975606918,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1719501763582229,0.1719545274972915,-4.338907274359372e-06,0.0,0.0001564023696118,0.0,0.0,6.947575092315674,0.0,0.0,0.0,0.2816837430000305,4.0,0.0,1.0
396660,293.18902587890625,297.1499938964844,293.1499938964844,0.0137044861912727,-714.3003540039062,304.0871887207031,0.5586565732955933,0.050000000745058,0.0457530245184898,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5586565732955933,0.050000000745058,0.0481801405549049,293.2642517089844,297.1499938964844,293.1499938964844,0.1133217960596084,-1968.4351806640625,304.16064453125,0.8581936359405518,0.177823856472969,0.1253497302532196,293.21533203125,297.1499938964844,293.1499938964844,0.1988813579082489,-4180.05078125,304.15478515625,0.9990000128746032,0.2812308073043823,0.2663058340549469,293.3788757324219,297.1499938964844,293.1499938964844,0.0031907164957374,-1207.4984130859375,295.556884765625,0.5586565732955933,0.050000000745058,0.2285458296537399,291.1752319335937,291.1499938964844,267.8223876953125,266.1892395019531,283.2914123535156,293.8646545410156,291.1753234863281,1.0,0.189381867647171,0.8256404399871826,0.8256404399871826,1.0,1.0,-0.8570214509963989,0.3479945659637451,0.5090268850326538,0.1807774752378463,0.0,0.0,0.2387875616550445,26.04427146911621,25.0,1.542798399925232,-6807.6171875,73.69766235351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463623046875,307.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.152855783700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696742475032806,0.1696785688400268,-4.334470304456772e-06,0.0,0.0001551291788928,0.0,0.0,6.84404182434082,0.0,0.0,0.0,0.2812771499156952,4.0,0.0,1.0
396720,293.18902587890625,297.1499938964844,293.1499938964844,0.0137044861912727,-714.3003540039062,304.0871887207031,0.5586565732955933,0.050000000745058,0.0457530245184898,294.5435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1751403808594,0.5586565732955933,0.050000000745058,0.0481801405549049,293.2642517089844,297.1499938964844,293.1499938964844,0.1133217960596084,-1968.4351806640625,304.16064453125,0.8581936359405518,0.177823856472969,0.1253497302532196,293.21533203125,297.1499938964844,293.1499938964844,0.1988813579082489,-4180.05078125,304.15478515625,0.9990000128746032,0.2812308073043823,0.2663058340549469,293.3788757324219,297.1499938964844,293.1499938964844,0.0031907164957374,-1207.4984130859375,295.556884765625,0.5586565732955933,0.050000000745058,0.2285458296537399,291.1752319335937,291.1499938964844,267.8223876953125,266.1892395019531,283.2914123535156,293.8646545410156,291.1753234863281,1.0,0.189381867647171,0.8256404399871826,0.8256404399871826,1.0,1.0,-0.8570214509963989,0.3479945659637451,0.5090268850326538,0.1807774752378463,0.0,0.0,0.2387875616550445,26.04427146911621,25.0,1.542798399925232,-6807.6171875,73.69766235351562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.463623046875,307.87799072265625,278.1499938964844,0.0,18000.0,313.1499938964844,18009.771484375,18000.0,0.0,0.0,0.152855783700943,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1696742475032806,0.1696785688400268,-4.334470304456772e-06,0.0,0.0001551291788928,0.0,0.0,6.84404182434082,0.0,0.0,0.0,0.2812771499156952,4.0,0.0,1.0
396780,293.1883850097656,297.1499938964844,293.1499938964844,0.0136740608140826,-713.635009765625,304.0753173828125,0.5590176582336426,0.050000000745058,0.0457507260143756,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5590176582336426,0.050000000745058,0.0481777191162109,293.26275634765625,297.1499938964844,293.1499938964844,0.1112722903490066,-1939.7740478515625,304.1605224609375,0.8545404076576233,0.1752305924892425,0.1235252395272255,293.21502685546875,297.1499938964844,293.1499938964844,0.1979515701532364,-4164.5009765625,304.1547546386719,0.9988669157028198,0.2796407341957092,0.2653142213821411,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336566898971,-1186.20947265625,295.47979736328125,0.5590176582336426,0.050000000745058,0.2285343557596206,291.17529296875,291.1499938964844,267.8763427734375,266.2340087890625,283.331787109375,293.8493347167969,291.1752624511719,1.0,0.1889025121927261,0.8257253170013428,0.8257253170013428,1.0,1.0,-0.8536224365234375,0.3456995487213135,0.5079228281974792,0.1820690333843231,0.0,0.0,0.235403686761856,25.98585319519043,25.0,0.3093115091323852,-6744.9208984375,73.03873443603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46710205078125,307.8434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.478515625,18000.0,0.0,0.0,0.1515600830316543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674500554800033,0.1674543768167495,-4.3300155994074885e-06,0.0,0.000153814224177,0.0,0.0,6.743050575256348,0.0,0.0,0.0,0.2808791995048523,4.0,0.0,1.0
