time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
396840,293.1883850097656,297.1499938964844,293.1499938964844,0.0136740608140826,-713.635009765625,304.0753173828125,0.5590176582336426,0.050000000745058,0.0457507260143756,294.5322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1753234863281,0.5590176582336426,0.050000000745058,0.0481777191162109,293.26275634765625,297.1499938964844,293.1499938964844,0.1112722903490066,-1939.7740478515625,304.1605224609375,0.8545404076576233,0.1752305924892425,0.1235252395272255,293.21502685546875,297.1499938964844,293.1499938964844,0.1979515701532364,-4164.5009765625,304.1547546386719,0.9988669157028198,0.2796407341957092,0.2653142213821411,293.3781433105469,297.1499938964844,293.1499938964844,0.0031336566898971,-1186.20947265625,295.47979736328125,0.5590176582336426,0.050000000745058,0.2285343557596206,291.17529296875,291.1499938964844,267.8763427734375,266.2340087890625,283.331787109375,293.8493347167969,291.1752624511719,1.0,0.1889025121927261,0.8257253170013428,0.8257253170013428,1.0,1.0,-0.8536224365234375,0.3456995487213135,0.5079228281974792,0.1820690333843231,0.0,0.0,0.235403686761856,25.98585319519043,25.0,0.3093115091323852,-6744.9208984375,73.03873443603516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.46710205078125,307.8434753417969,278.1499938964844,0.0,18000.0,313.1499938964844,18009.478515625,18000.0,0.0,0.0,0.1515600830316543,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1674500554800033,0.1674543768167495,-4.3300155994074885e-06,0.0,0.000153814224177,0.0,0.0,6.743050575256348,0.0,0.0,0.0,0.2808791995048523,4.0,0.0,1.0
396900,293.187744140625,297.1499938964844,293.1499938964844,0.0136613529175519,-713.3561401367188,304.0703430175781,0.5591515302658081,0.050000000745058,0.0457498766481876,294.5250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17529296875,0.5591515302658081,0.050000000745058,0.0481768250465393,293.2619323730469,297.1499938964844,293.1499938964844,0.1102727279067039,-1925.757080078125,304.1604309082031,0.8526970148086548,0.1739634424448013,0.1226335018873214,293.214599609375,297.1499938964844,293.1499938964844,0.1974160373210907,-4155.50146484375,304.15484619140625,0.9984934329986572,0.2788994014263153,0.2647383213043213,293.3775634765625,297.1499938964844,293.1499938964844,0.0031056157313287,-1175.7322998046875,295.44189453125,0.5591515302658081,0.050000000745058,0.2285301089286804,291.1753234863281,291.1499938964844,267.9040832519531,266.25701904296875,283.35186767578125,293.83966064453125,291.1753234863281,1.0,0.1886702477931976,0.8257676959037781,0.8257676959037781,1.0,1.0,-0.8518542647361755,0.3444999456405639,0.5073543190956116,0.1827530264854431,0.0,0.0,0.233715146780014,25.964916229248047,25.0,0.2909133434295654,-6714.08154296875,72.71123504638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4696044921875,307.82745361328125,278.1499938964844,0.0,18000.0,313.1499938964844,18009.34375,18000.0,0.0,0.0,0.1508978456258773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1663639992475509,0.1663683205842971,-4.327856004238129e-06,0.0,0.0001531421294203,0.0,0.0,6.693893909454346,0.0,0.0,0.0,0.2806853652000427,4.0,0.0,1.0
396960,293.1869506835937,297.1499938964844,293.1499938964844,0.0136499889194965,-713.1025390625,304.06591796875,0.559260904788971,0.050000000745058,0.0457491837441921,294.5172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1754455566406,0.559260904788971,0.050000000745058,0.0481760911643505,293.2610778808594,297.1499938964844,293.1499938964844,0.1092882975935936,-1911.9248046875,304.1603088378906,0.8508507609367371,0.172714963555336,0.1217550560832023,293.2139892578125,297.1499938964844,293.1499938964844,0.1968348771333694,-4145.71533203125,304.155029296875,0.9980472922325134,0.2781982421875,0.2641144096851349,293.3768615722656,297.1499938964844,293.1499938964844,0.0030779482331126,-1165.3795166015625,295.40447998046875,0.559260904788971,0.050000000745058,0.2285266369581222,291.17547607421875,291.1499938964844,267.9322509765625,266.2803955078125,283.3720397949219,293.8291320800781,291.175537109375,1.0,0.1884413808584213,0.8258203268051147,0.8258203268051147,1.0,1.0,-0.8500454425811768,0.343271255493164,0.5067741870880127,0.1834568530321121,0.0,0.0,0.2319989204406738,25.94827079772949,25.0,0.4568398892879486,-6683.07373046875,72.38419342041016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4724426269531,307.8115539550781,278.1499938964844,0.0,18000.0,313.1499938964844,18009.3125,18000.0,0.0,0.0,0.1502269655466079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165273055434227,0.1652773767709732,-4.325718691688962e-06,0.0,0.0001524612744105,0.0,0.0,6.644651412963867,0.0,0.0,0.0,0.2804916501045227,4.0,0.0,1.0
397020,293.1849365234375,297.1499938964844,293.1499938964844,0.0136310430243611,-712.6724853515625,304.0586242675781,0.5594714879989624,0.050000000745058,0.0457478500902652,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5594714879989624,0.050000000745058,0.0481746867299079,293.2593078613281,297.1499938964844,293.1499938964844,0.1073616370558738,-1884.7755126953125,304.1600952148437,0.8472189903259277,0.1702634841203689,0.1200325638055801,293.2123718261719,297.1499938964844,293.1499938964844,0.1956665813922882,-4126.046875,304.1552734375,0.9971331357955932,0.2769047319889068,0.2628656327724457,293.3751525878906,297.1499938964844,293.1499938964844,0.0030235419981181,-1144.9910888671875,295.3310852050781,0.5594714879989624,0.050000000745058,0.2285199761390686,291.176025390625,291.1499938964844,267.9898681640625,266.32830810546875,283.4127502441406,293.8065795898437,291.17608642578125,1.0,0.1879938840866089,0.8259255290031433,0.8259255290031433,1.0,1.0,-0.8464683890342712,0.340809553861618,0.5056588053703308,0.1849243342876434,0.0,0.0,0.2284916192293167,25.91787338256836,25.0,0.6331551671028137,-6620.6552734375,71.74415588378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,307.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.369140625,18000.0,0.0,0.0,0.1488595157861709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163063034415245,0.1630673557519912,-4.3214440665906295e-06,0.0,0.0001510734728071,0.0,0.0,6.545243263244629,0.0,0.0,0.0,0.2801016271114349,4.0,0.0,1.0
397080,293.1849365234375,297.1499938964844,293.1499938964844,0.0136310430243611,-712.6724853515625,304.0586242675781,0.5594714879989624,0.050000000745058,0.0457478500902652,294.4999389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.17596435546875,0.5594714879989624,0.050000000745058,0.0481746867299079,293.2593078613281,297.1499938964844,293.1499938964844,0.1073616370558738,-1884.7755126953125,304.1600952148437,0.8472189903259277,0.1702634841203689,0.1200325638055801,293.2123718261719,297.1499938964844,293.1499938964844,0.1956665813922882,-4126.046875,304.1552734375,0.9971331357955932,0.2769047319889068,0.2628656327724457,293.3751525878906,297.1499938964844,293.1499938964844,0.0030235419981181,-1144.9910888671875,295.3310852050781,0.5594714879989624,0.050000000745058,0.2285199761390686,291.176025390625,291.1499938964844,267.9898681640625,266.32830810546875,283.4127502441406,293.8065795898437,291.17608642578125,1.0,0.1879938840866089,0.8259255290031433,0.8259255290031433,1.0,1.0,-0.8464683890342712,0.340809553861618,0.5056588053703308,0.1849243342876434,0.0,0.0,0.2284916192293167,25.91787338256836,25.0,0.6331551671028137,-6620.6552734375,71.74415588378906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4789123535156,307.7788391113281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.369140625,18000.0,0.0,0.0,0.1488595157861709,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.163063034415245,0.1630673557519912,-4.3214440665906295e-06,0.0,0.0001510734728071,0.0,0.0,6.545243263244629,0.0,0.0,0.0,0.2801016271114349,4.0,0.0,1.0
397140,293.18243408203125,297.1499938964844,293.1499938964844,0.0136174391955137,-712.3638305664062,304.0533752441406,0.5597066879272461,0.050000000745058,0.0457463599741458,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5597066879272461,0.050000000745058,0.0481731183826923,293.25750732421875,297.1499938964844,293.1499938964844,0.1054837629199028,-1858.2159423828125,304.15985107421875,0.8436862230300903,0.1678577810525894,0.1183451414108276,293.2104187011719,297.1499938964844,293.1499938964844,0.1945971995592117,-4108.08251953125,304.1553039550781,0.9963304400444032,0.2757214605808258,0.2617251873016357,293.3730773925781,297.1499938964844,293.1499938964844,0.0029704673215746,-1125.0845947265625,295.2592163085937,0.5597066879272461,0.050000000745058,0.2285125404596328,291.17633056640625,291.1499938964844,268.0490417480469,266.3775329589844,283.4541015625,293.7836303710937,291.1763610839844,1.0,0.1875622570514679,0.8260307312011719,0.8260307312011719,1.0,1.0,-0.843062162399292,0.3384132087230682,0.5046489238739014,0.1864467710256576,0.0,0.0,0.2249538749456405,25.885637283325195,25.0,0.3507554829120636,-6558.5859375,71.13372802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4859619140625,307.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.310546875,18000.0,0.0,0.0,0.1474584490060806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608480215072631,0.1608523428440094,-4.317168986744946e-06,0.0,0.0001496515760663,0.0,0.0,6.445976257324219,0.0,0.0,0.0,0.2797125875949859,4.0,0.0,1.0
397200,293.18243408203125,297.1499938964844,293.1499938964844,0.0136174391955137,-712.3638305664062,304.0533752441406,0.5597066879272461,0.050000000745058,0.0457463599741458,294.4811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17633056640625,0.5597066879272461,0.050000000745058,0.0481731183826923,293.25750732421875,297.1499938964844,293.1499938964844,0.1054837629199028,-1858.2159423828125,304.15985107421875,0.8436862230300903,0.1678577810525894,0.1183451414108276,293.2104187011719,297.1499938964844,293.1499938964844,0.1945971995592117,-4108.08251953125,304.1553039550781,0.9963304400444032,0.2757214605808258,0.2617251873016357,293.3730773925781,297.1499938964844,293.1499938964844,0.0029704673215746,-1125.0845947265625,295.2592163085937,0.5597066879272461,0.050000000745058,0.2285125404596328,291.17633056640625,291.1499938964844,268.0490417480469,266.3775329589844,283.4541015625,293.7836303710937,291.1763610839844,1.0,0.1875622570514679,0.8260307312011719,0.8260307312011719,1.0,1.0,-0.843062162399292,0.3384132087230682,0.5046489238739014,0.1864467710256576,0.0,0.0,0.2249538749456405,25.885637283325195,25.0,0.3507554829120636,-6558.5859375,71.13372802734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4859619140625,307.7446594238281,278.1499938964844,0.0,18000.0,313.1499938964844,18009.310546875,18000.0,0.0,0.0,0.1474584490060806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1608480215072631,0.1608523428440094,-4.317168986744946e-06,0.0,0.0001496515760663,0.0,0.0,6.445976257324219,0.0,0.0,0.0,0.2797125875949859,4.0,0.0,1.0
397260,293.1796264648437,297.1499938964844,293.1499938964844,0.0136087443679571,-712.1680908203125,304.0499267578125,0.5599431395530701,0.050000000745058,0.0457448661327362,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5599431395530701,0.050000000745058,0.0481715463101863,293.2557678222656,297.1499938964844,293.1499938964844,0.103644773364067,-1832.1090087890625,304.1596374511719,0.8402025699615479,0.1654883325099945,0.1166840866208076,293.20831298828125,297.1499938964844,293.1499938964844,0.1936055570840835,-4091.440673828125,304.1551818847656,0.9955933690071106,0.274619996547699,0.2606665790081024,293.3706970214844,297.1499938964844,293.1499938964844,0.0029185914900153,-1105.613037109375,295.1886901855469,0.5599431395530701,0.050000000745058,0.2285050898790359,291.1763916015625,291.1499938964844,268.1095275878906,266.4278869628906,283.49578857421875,293.7612609863281,291.1763610839844,1.0,0.1871461570262909,0.8261581659317017,0.8261581659317017,1.0,1.0,-0.8397857546806335,0.3360896408557892,0.503696084022522,0.187956765294075,0.0,0.0,0.2214294224977493,25.853904724121094,25.0,0.0713018104434013,-6497.47314453125,70.54901123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,307.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.126953125,18000.0,0.0,0.0,0.1460311710834503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586668640375137,0.1586711853742599,-4.312966211728053e-06,0.0,0.0001482030638726,0.0,0.0,6.348577976226807,0.0,0.0,0.0,0.2793309688568115,4.0,0.0,1.0
397320,293.1796264648437,297.1499938964844,293.1499938964844,0.0136087443679571,-712.1680908203125,304.0499267578125,0.5599431395530701,0.050000000745058,0.0457448661327362,294.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1763916015625,0.5599431395530701,0.050000000745058,0.0481715463101863,293.2557678222656,297.1499938964844,293.1499938964844,0.103644773364067,-1832.1090087890625,304.1596374511719,0.8402025699615479,0.1654883325099945,0.1166840866208076,293.20831298828125,297.1499938964844,293.1499938964844,0.1936055570840835,-4091.440673828125,304.1551818847656,0.9955933690071106,0.274619996547699,0.2606665790081024,293.3706970214844,297.1499938964844,293.1499938964844,0.0029185914900153,-1105.613037109375,295.1886901855469,0.5599431395530701,0.050000000745058,0.2285050898790359,291.1763916015625,291.1499938964844,268.1095275878906,266.4278869628906,283.49578857421875,293.7612609863281,291.1763610839844,1.0,0.1871461570262909,0.8261581659317017,0.8261581659317017,1.0,1.0,-0.8397857546806335,0.3360896408557892,0.503696084022522,0.187956765294075,0.0,0.0,0.2214294224977493,25.853904724121094,25.0,0.0713018104434013,-6497.47314453125,70.54901123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49285888671875,307.709716796875,278.1499938964844,0.0,18000.0,313.1499938964844,18009.126953125,18000.0,0.0,0.0,0.1460311710834503,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1586668640375137,0.1586711853742599,-4.312966211728053e-06,0.0,0.0001482030638726,0.0,0.0,6.348577976226807,0.0,0.0,0.0,0.2793309688568115,4.0,0.0,1.0
397380,293.17657470703125,297.1499938964844,293.1499938964844,0.0136044910177588,-712.0747680664062,304.04815673828125,0.5601668357849121,0.050000000745058,0.0457434579730033,294.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5601668357849121,0.050000000745058,0.0481700636446476,293.25408935546875,297.1499938964844,293.1499938964844,0.1018402203917503,-1806.39501953125,304.159423828125,0.8367413878440857,0.1631509065628051,0.1150460466742515,293.20611572265625,297.1499938964844,293.1499938964844,0.1926801800727844,-4075.916259765625,304.1549987792969,0.994896650314331,0.2735883891582489,0.2596764266490936,293.3680725097656,297.1499938964844,293.1499938964844,0.0028678411617875,-1086.5501708984375,295.11944580078125,0.5601668357849121,0.050000000745058,0.2284980416297912,291.1762390136719,291.1499938964844,268.171142578125,266.47918701171875,283.53717041015625,293.7397766113281,291.1761779785156,1.0,0.1867448985576629,0.8262856006622314,0.8262856006622314,1.0,1.0,-0.8366197943687439,0.3338566124439239,0.5027631521224976,0.1893813610076904,0.0,0.0,0.2179380059242248,25.82348823547364,25.0,-0.2533056437969208,-6437.46142578125,69.98762512207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49871826171875,307.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.890625,18000.0,0.0,0.0,0.1445883512496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565298438072204,0.1565341502428054,-4.308868028601864e-06,0.0,0.0001467387919547,0.0,0.0,6.253504753112793,0.0,0.0,0.0,0.2789588570594787,4.0,0.0,1.0
397440,293.17657470703125,297.1499938964844,293.1499938964844,0.0136044910177588,-712.0747680664062,304.04815673828125,0.5601668357849121,0.050000000745058,0.0457434579730033,294.44110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17626953125,0.5601668357849121,0.050000000745058,0.0481700636446476,293.25408935546875,297.1499938964844,293.1499938964844,0.1018402203917503,-1806.39501953125,304.159423828125,0.8367413878440857,0.1631509065628051,0.1150460466742515,293.20611572265625,297.1499938964844,293.1499938964844,0.1926801800727844,-4075.916259765625,304.1549987792969,0.994896650314331,0.2735883891582489,0.2596764266490936,293.3680725097656,297.1499938964844,293.1499938964844,0.0028678411617875,-1086.5501708984375,295.11944580078125,0.5601668357849121,0.050000000745058,0.2284980416297912,291.1762390136719,291.1499938964844,268.171142578125,266.47918701171875,283.53717041015625,293.7397766113281,291.1761779785156,1.0,0.1867448985576629,0.8262856006622314,0.8262856006622314,1.0,1.0,-0.8366197943687439,0.3338566124439239,0.5027631521224976,0.1893813610076904,0.0,0.0,0.2179380059242248,25.82348823547364,25.0,-0.2533056437969208,-6437.46142578125,69.98762512207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.49871826171875,307.67364501953125,278.1499938964844,0.0,18000.0,313.1499938964844,18008.890625,18000.0,0.0,0.0,0.1445883512496948,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565298438072204,0.1565341502428054,-4.308868028601864e-06,0.0,0.0001467387919547,0.0,0.0,6.253504753112793,0.0,0.0,0.0,0.2789588570594787,4.0,0.0,1.0
397500,293.1749572753906,297.1499938964844,293.1499938964844,0.0136039955541491,-712.0668334960938,304.0478210449219,0.5602700114250183,0.050000000745058,0.0457428097724914,294.4309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.17608642578125,0.5602700114250183,0.050000000745058,0.0481693819165229,293.2532653808594,297.1499938964844,293.1499938964844,0.1009507924318313,-1793.6856689453125,304.1593322753906,0.8350130319595337,0.1619938164949417,0.1142353415489196,293.2050170898437,297.1499938964844,293.1499938964844,0.1922416538000106,-4068.560791015625,304.1548767089844,0.994558036327362,0.2730969488620758,0.2592052519321441,293.3667297363281,297.1499938964844,293.1499938964844,0.0028429066296666,-1077.1812744140625,295.08526611328125,0.5602700114250183,0.050000000745058,0.2284948080778122,291.1760559082031,291.1499938964844,268.20233154296875,266.5051574707031,283.5574951171875,293.7295227050781,291.1759948730469,1.0,0.1865498423576355,0.8263493180274963,0.8263493180274963,1.0,1.0,-0.8350760340690613,0.3327829241752624,0.5022931098937988,0.190037116408348,0.0,0.0,0.2162208259105682,25.80891227722168,25.0,-0.4548518657684326,-6408.03466796875,69.71540069580078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5010070800781,307.6551513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18008.74609375,18000.0,0.0,0.0,0.1438650637865066,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1554859280586242,0.1554902344942093,-4.306871687731473e-06,0.0,0.0001460047496948,0.0,0.0,6.207185745239258,0.0,0.0,0.0,0.2787775993347168,4.0,0.0,1.0
397560,293.1733703613281,297.1499938964844,293.1499938964844,0.0136044360697269,-712.0816040039062,304.0478515625,0.5603662729263306,0.050000000745058,0.0457422062754631,294.42095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.17584228515625,0.5603662729263306,0.050000000745058,0.0481687448918819,293.2524719238281,297.1499938964844,293.1499938964844,0.1000690683722496,-1781.0638427734375,304.15924072265625,0.8332825899124146,0.1608438491821289,0.1134295687079429,293.20391845703125,297.1499938964844,293.1499938964844,0.19181689620018,-4061.43603515625,304.15478515625,0.9942222833633424,0.2726190686225891,0.2587473392486572,293.3653259277344,297.1499938964844,293.1499938964844,0.0028181644156575,-1067.8831787109375,295.05133056640625,0.5603662729263306,0.050000000745058,0.2284917831420898,291.17578125,291.1499938964844,268.23370361328125,266.5312805175781,283.57745361328125,293.7195739746094,291.1756896972656,1.0,0.1863580644130706,0.8264183402061462,0.8264183402061462,1.0,1.0,-0.8335543274879456,0.3317394256591797,0.5018149018287659,0.190647006034851,0.0,0.0,0.2145290523767471,25.794761657714844,25.0,-0.6701290607452393,-6379.07080078125,69.44812774658203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5028076171875,307.6364440917969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.560546875,18000.0,0.0,0.0,0.143142968416214,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544621139764785,0.1544664204120636,-4.304911271901801e-06,0.0,0.0001452719152439,0.0,0.0,6.161830425262451,0.0,0.0,0.0,0.2786002457141876,4.0,0.0,1.0
397620,293.17010498046875,297.1499938964844,293.1499938964844,0.0136078167706727,-712.1729736328125,304.0487060546875,0.5605323314666748,0.050000000745058,0.0457411669194698,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5605323314666748,0.050000000745058,0.0481676496565341,293.2509155273437,297.1499938964844,293.1499938964844,0.0983281806111335,-1756.0777587890625,304.1590576171875,0.8298049569129944,0.1585636436939239,0.1118322014808654,293.20172119140625,297.1499938964844,293.1499938964844,0.1910052150487899,-4047.820556640625,304.154541015625,0.9935492277145386,0.2716990709304809,0.2578670382499695,293.3625183105469,297.1499938964844,293.1499938964844,0.0027693654410541,-1049.54150390625,294.98406982421875,0.5605323314666748,0.050000000745058,0.2284865975379943,291.1750183105469,291.1499938964844,268.2970275878906,266.583984375,283.6158447265625,293.7007751464844,291.17486572265625,1.0,0.1859837621450424,0.8265564441680908,0.8265564441680908,1.0,1.0,-0.8305720686912537,0.3297581374645233,0.5008139610290527,0.1916833966970443,0.0,0.0,0.2112442255020141,25.76772689819336,25.0,-1.1636285781860352,-6322.8017578125,68.92743682861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50457763671875,307.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.119140625,18000.0,0.0,0.0,0.1417097151279449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524863839149475,0.1524906903505325,-4.301129592931829e-06,0.0,0.0001438173494534,0.0,0.0,6.074511528015137,0.0,0.0,0.0,0.2782587707042694,4.0,0.0,1.0
397680,293.17010498046875,297.1499938964844,293.1499938964844,0.0136078167706727,-712.1729736328125,304.0487060546875,0.5605323314666748,0.050000000745058,0.0457411669194698,294.4014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.17510986328125,0.5605323314666748,0.050000000745058,0.0481676496565341,293.2509155273437,297.1499938964844,293.1499938964844,0.0983281806111335,-1756.0777587890625,304.1590576171875,0.8298049569129944,0.1585636436939239,0.1118322014808654,293.20172119140625,297.1499938964844,293.1499938964844,0.1910052150487899,-4047.820556640625,304.154541015625,0.9935492277145386,0.2716990709304809,0.2578670382499695,293.3625183105469,297.1499938964844,293.1499938964844,0.0027693654410541,-1049.54150390625,294.98406982421875,0.5605323314666748,0.050000000745058,0.2284865975379943,291.1750183105469,291.1499938964844,268.2970275878906,266.583984375,283.6158447265625,293.7007751464844,291.17486572265625,1.0,0.1859837621450424,0.8265564441680908,0.8265564441680908,1.0,1.0,-0.8305720686912537,0.3297581374645233,0.5008139610290527,0.1916833966970443,0.0,0.0,0.2112442255020141,25.76772689819336,25.0,-1.1636285781860352,-6322.8017578125,68.92743682861328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50457763671875,307.5983581542969,278.1499938964844,0.0,18000.0,313.1499938964844,18008.119140625,18000.0,0.0,0.0,0.1417097151279449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1524863839149475,0.1524906903505325,-4.301129592931829e-06,0.0,0.0001438173494534,0.0,0.0,6.074511528015137,0.0,0.0,0.0,0.2782587707042694,4.0,0.0,1.0
397740,293.1669311523437,297.1499938964844,293.1499938964844,0.0136142512783408,-712.3412475585938,304.05059814453125,0.5606566667556763,0.050000000745058,0.0457403883337974,294.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5606566667556763,0.050000000745058,0.0481668338179588,293.2494201660156,297.1499938964844,293.1499938964844,0.0966171398758888,-1731.4495849609375,304.1589050292969,0.8262934684753418,0.1563117653131485,0.1102546751499176,293.1995849609375,297.1499938964844,293.1499938964844,0.1902409493923187,-4034.99755859375,304.154296875,0.9928633570671082,0.2708224654197693,0.2570302188396454,293.3597106933594,297.1499938964844,293.1499938964844,0.0027213676366955,-1031.498779296875,294.91754150390625,0.5606566667556763,0.050000000745058,0.2284827232360839,291.1738586425781,291.1499938964844,268.3608703613281,266.6371154785156,283.6517944335937,293.68377685546875,291.1736755371094,1.0,0.1856219172477722,0.8266945481300354,0.8266945481300354,1.0,1.0,-0.8276680111885071,0.3279321789741516,0.4997358620166778,0.1924364864826202,0.0,0.0,0.2081398069858551,25.74264335632324,25.0,-1.6299649477005005,-6269.26513671875,68.42485809326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50323486328125,307.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.58203125,18000.0,0.0,0.0,0.1403064727783203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506334543228149,0.1506377607583999,-4.2975802898581605e-06,0.0,0.0001423932408215,0.0,0.0,5.992860317230225,0.0,0.0,0.0,0.2779394686222076,4.0,0.0,1.0
397800,293.1669311523437,297.1499938964844,293.1499938964844,0.0136142512783408,-712.3412475585938,304.05059814453125,0.5606566667556763,0.050000000745058,0.0457403883337974,294.3832092285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1739807128906,0.5606566667556763,0.050000000745058,0.0481668338179588,293.2494201660156,297.1499938964844,293.1499938964844,0.0966171398758888,-1731.4495849609375,304.1589050292969,0.8262934684753418,0.1563117653131485,0.1102546751499176,293.1995849609375,297.1499938964844,293.1499938964844,0.1902409493923187,-4034.99755859375,304.154296875,0.9928633570671082,0.2708224654197693,0.2570302188396454,293.3597106933594,297.1499938964844,293.1499938964844,0.0027213676366955,-1031.498779296875,294.91754150390625,0.5606566667556763,0.050000000745058,0.2284827232360839,291.1738586425781,291.1499938964844,268.3608703613281,266.6371154785156,283.6517944335937,293.68377685546875,291.1736755371094,1.0,0.1856219172477722,0.8266945481300354,0.8266945481300354,1.0,1.0,-0.8276680111885071,0.3279321789741516,0.4997358620166778,0.1924364864826202,0.0,0.0,0.2081398069858551,25.74264335632324,25.0,-1.6299649477005005,-6269.26513671875,68.42485809326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50323486328125,307.559814453125,278.1499938964844,0.0,18000.0,313.1499938964844,18007.58203125,18000.0,0.0,0.0,0.1403064727783203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1506334543228149,0.1506377607583999,-4.2975802898581605e-06,0.0,0.0001423932408215,0.0,0.0,5.992860317230225,0.0,0.0,0.0,0.2779394686222076,4.0,0.0,1.0
397860,293.1638488769531,297.1499938964844,293.1499938964844,0.013622916303575,-712.5663452148438,304.0531921386719,0.5607357621192932,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5607357621192932,0.050000000745058,0.0481663160026073,293.2479553222656,297.1499938964844,293.1499938964844,0.0949335098266601,-1707.16357421875,304.15875244140625,0.8227336406707764,0.1540881544351577,0.108696848154068,293.1975402832031,297.1499938964844,293.1499938964844,0.1895136386156082,-4022.787841796875,304.1540832519531,0.992150902748108,0.2699788510799408,0.256226897239685,293.35693359375,297.1499938964844,293.1499938964844,0.0026740543544292,-1013.7090454101562,294.8516540527344,0.5607357621192932,0.050000000745058,0.228480264544487,291.1724548339844,291.1499938964844,268.4250793457031,266.69049072265625,283.68487548828125,293.6685791015625,291.1722106933594,1.0,0.185271143913269,0.8268376588821411,0.8268376588821411,1.0,1.0,-0.8248302340507507,0.3262670040130615,0.4985632300376892,0.1928801983594894,0.0,0.0,0.2052419483661651,25.71947479248047,25.0,-2.022153615951538,-6218.7294921875,67.93820190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984130859375,307.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.982421875,18000.0,0.0,0.0,0.1389505416154861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489169895648956,0.1489212960004806,-4.294289738027146e-06,0.0,0.0001410171389579,0.0,0.0,5.917429924011231,0.0,0.0,0.0,0.2776444554328918,4.0,0.0,1.0
397920,293.1638488769531,297.1499938964844,293.1499938964844,0.013622916303575,-712.5663452148438,304.0531921386719,0.5607357621192932,0.050000000745058,0.0457399003207683,294.3664245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1725769042969,0.5607357621192932,0.050000000745058,0.0481663160026073,293.2479553222656,297.1499938964844,293.1499938964844,0.0949335098266601,-1707.16357421875,304.15875244140625,0.8227336406707764,0.1540881544351577,0.108696848154068,293.1975402832031,297.1499938964844,293.1499938964844,0.1895136386156082,-4022.787841796875,304.1540832519531,0.992150902748108,0.2699788510799408,0.256226897239685,293.35693359375,297.1499938964844,293.1499938964844,0.0026740543544292,-1013.7090454101562,294.8516540527344,0.5607357621192932,0.050000000745058,0.228480264544487,291.1724548339844,291.1499938964844,268.4250793457031,266.69049072265625,283.68487548828125,293.6685791015625,291.1722106933594,1.0,0.185271143913269,0.8268376588821411,0.8268376588821411,1.0,1.0,-0.8248302340507507,0.3262670040130615,0.4985632300376892,0.1928801983594894,0.0,0.0,0.2052419483661651,25.71947479248047,25.0,-2.022153615951538,-6218.7294921875,67.93820190429688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4984130859375,307.5210876464844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.982421875,18000.0,0.0,0.0,0.1389505416154861,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1489169895648956,0.1489212960004806,-4.294289738027146e-06,0.0,0.0001410171389579,0.0,0.0,5.917429924011231,0.0,0.0,0.0,0.2776444554328918,4.0,0.0,1.0
397980,293.1610107421875,297.1499938964844,293.1499938964844,0.0136331664398312,-712.830810546875,304.0563049316406,0.5607718229293823,0.050000000745058,0.0457396805286407,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5607718229293823,0.050000000745058,0.0481660887598991,293.2465515136719,297.1499938964844,293.1499938964844,0.0932770818471908,-1683.233642578125,304.1585998535156,0.8191189169883728,0.1518961638212204,0.1071607172489166,293.1956481933594,297.1499938964844,293.1499938964844,0.1888152360916137,-4011.0517578125,304.1539001464844,0.9914073944091796,0.2691615223884582,0.255450427532196,293.3542785644531,297.1499938964844,293.1499938964844,0.0026272812392562,-996.1144409179688,294.7862854003906,0.5607718229293823,0.050000000745058,0.2284791767597198,291.1708679199219,291.1499938964844,268.4894104003906,266.7439880371094,283.7152709960937,293.6552124023437,291.17059326171875,1.0,0.1849308907985687,0.8269807696342468,0.8269807696342468,1.0,1.0,-0.8220529556274414,0.3247503042221069,0.4973026216030121,0.193037673830986,0.0,0.0,0.2025727331638336,25.6982650756836,25.0,-2.197000741958618,-6171.35107421875,67.4664077758789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896850585937,307.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.36328125,18000.0,0.0,0.0,0.1376616209745407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473495215177536,0.1473538130521774,-4.291286586521892e-06,0.0,0.0001397090381942,0.0,0.0,5.848723888397217,0.0,0.0,0.0,0.2773757874965668,4.0,0.0,1.0
398040,293.1610107421875,297.1499938964844,293.1499938964844,0.0136331664398312,-712.830810546875,304.0563049316406,0.5607718229293823,0.050000000745058,0.0457396805286407,294.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1710205078125,0.5607718229293823,0.050000000745058,0.0481660887598991,293.2465515136719,297.1499938964844,293.1499938964844,0.0932770818471908,-1683.233642578125,304.1585998535156,0.8191189169883728,0.1518961638212204,0.1071607172489166,293.1956481933594,297.1499938964844,293.1499938964844,0.1888152360916137,-4011.0517578125,304.1539001464844,0.9914073944091796,0.2691615223884582,0.255450427532196,293.3542785644531,297.1499938964844,293.1499938964844,0.0026272812392562,-996.1144409179688,294.7862854003906,0.5607718229293823,0.050000000745058,0.2284791767597198,291.1708679199219,291.1499938964844,268.4894104003906,266.7439880371094,283.7152709960937,293.6552124023437,291.17059326171875,1.0,0.1849308907985687,0.8269807696342468,0.8269807696342468,1.0,1.0,-0.8220529556274414,0.3247503042221069,0.4973026216030121,0.193037673830986,0.0,0.0,0.2025727331638336,25.6982650756836,25.0,-2.197000741958618,-6171.35107421875,67.4664077758789,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4896850585937,307.4825744628906,278.1499938964844,0.0,18000.0,313.1499938964844,18006.36328125,18000.0,0.0,0.0,0.1376616209745407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473495215177536,0.1473538130521774,-4.291286586521892e-06,0.0,0.0001397090381942,0.0,0.0,5.848723888397217,0.0,0.0,0.0,0.2773757874965668,4.0,0.0,1.0
398100,293.15966796875,297.1499938964844,293.1499938964844,0.0136386658996343,-712.9710693359375,304.0579833984375,0.5607767701148987,0.050000000745058,0.0457396544516086,294.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.17022705078125,0.5607767701148987,0.050000000745058,0.0481660589575767,293.2458190917969,297.1499938964844,293.1499938964844,0.092458963394165,-1671.405029296875,304.15850830078125,0.8172909617424011,0.1508131176233291,0.106401577591896,293.1947631835937,297.1499938964844,293.1499938964844,0.1884739100933075,-4005.31005859375,304.15380859375,0.9910255074501038,0.2687609791755676,0.2550703883171081,293.3529968261719,297.1499938964844,293.1499938964844,0.0026040724478662,-987.3787841796876,294.7538452148437,0.5607767701148987,0.050000000745058,0.2284790426492691,291.1700744628906,291.1499938964844,268.5215759277344,266.77069091796875,283.7296447753906,293.6490783691406,291.1698303222656,1.0,0.1847644448280334,0.8270523548126221,0.8270523548126221,1.0,1.0,-0.8206855058670044,0.3240371644496918,0.4966483414173126,0.1930331289768219,0.0,0.0,0.2013179957866668,25.688343048095703,25.0,-2.1761507987976074,-6148.748046875,67.2357177734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4838256835937,307.4634704589844,278.1499938964844,0.0,18000.0,313.1499938964844,18006.07421875,18000.0,0.0,0.0,0.1370476484298706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1466188430786132,0.1466231346130371,-4.289891876396723e-06,0.0,0.0001390859397361,0.0,0.0,5.816761016845703,0.0,0.0,0.0,0.2772508263587951,4.0,0.0,1.0
398160,293.15838623046875,297.1499938964844,293.1499938964844,0.0136443441733717,-713.1137084960938,304.0597839355469,0.5607759952545166,0.050000000745058,0.0457396619021892,294.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1694641113281,0.5607759952545166,0.050000000745058,0.0481660701334476,293.2451171875,297.1499938964844,293.1499938964844,0.0916471779346466,-1659.66357421875,304.158447265625,0.8154494762420654,0.1497389674186706,0.1056485176086425,293.1938781738281,297.1499938964844,293.1499938964844,0.188136413693428,-3999.62744140625,304.1537170410156,0.9906395673751832,0.2683653831481933,0.2546950578689575,293.35174560546875,297.1499938964844,293.1499938964844,0.0025809626094996,-978.6753540039062,294.7215270996094,0.5607759952545166,0.050000000745058,0.2284790873527526,291.1693420410156,291.1499938964844,268.5537109375,266.79736328125,283.74365234375,293.6432189941406,291.16912841796875,1.0,0.184600293636322,0.8271254897117615,0.8271254897117615,1.0,1.0,-0.8193314075469971,0.3233444392681122,0.4959869384765625,0.1929961740970611,0.0,0.0,0.2001073658466339,25.6788330078125,25.0,-2.0630390644073486,-6126.74560546875,67.0082778930664,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.47705078125,307.4444580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18005.810546875,18000.0,0.0,0.0,0.1364558041095733,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1459187716245651,0.1459230631589889,-4.28856174039538e-06,0.0,0.0001384852948831,0.0,0.0,5.786178588867188,0.0,0.0,0.0,0.2771313488483429,4.0,0.0,1.0
398220,293.15594482421875,297.1499938964844,293.1499938964844,0.0136561822146177,-713.4027099609375,304.06365966796875,0.5607650876045227,0.050000000745058,0.0457397401332855,294.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5607650876045227,0.050000000745058,0.0481661483645439,293.2436828613281,297.1499938964844,293.1499938964844,0.0900442153215408,-1636.4720458984375,304.1582946777344,0.8117300868034363,0.1476248055696487,0.104163259267807,293.1922302246094,297.1499938964844,293.1499938964844,0.1874709278345108,-3988.40673828125,304.1535949707031,0.9898644089698792,0.2675893604755401,0.2539584338665008,293.3493347167969,297.1499938964844,293.1499938964844,0.0025349631905555,-961.3338623046876,294.657470703125,0.5607650876045227,0.050000000745058,0.2284794747829437,291.1681213378906,291.1499938964844,268.6177673339844,266.8504638671875,283.7709350585937,293.6317443847656,291.16796875,1.0,0.1842783391475677,0.8272717595100403,0.8272717595100403,1.0,1.0,-0.8166653513908386,0.3220025599002838,0.4946628212928772,0.1928705722093582,0.0,0.0,0.1977803856134414,25.66065216064453,25.0,-1.660160779953003,-6084.13623046875,66.56287384033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461181640625,307.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.380859375,18000.0,0.0,0.0,0.1353393793106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144588753581047,0.1445930302143097,-4.286060629965505e-06,0.0,0.0001373522682115,0.0,0.0,5.728201389312744,0.0,0.0,0.0,0.276905208826065,4.0,0.0,1.0
398280,293.15594482421875,297.1499938964844,293.1499938964844,0.0136561822146177,-713.4027099609375,304.06365966796875,0.5607650876045227,0.050000000745058,0.0457397401332855,294.324951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1682434082031,0.5607650876045227,0.050000000745058,0.0481661483645439,293.2436828613281,297.1499938964844,293.1499938964844,0.0900442153215408,-1636.4720458984375,304.1582946777344,0.8117300868034363,0.1476248055696487,0.104163259267807,293.1922302246094,297.1499938964844,293.1499938964844,0.1874709278345108,-3988.40673828125,304.1535949707031,0.9898644089698792,0.2675893604755401,0.2539584338665008,293.3493347167969,297.1499938964844,293.1499938964844,0.0025349631905555,-961.3338623046876,294.657470703125,0.5607650876045227,0.050000000745058,0.2284794747829437,291.1681213378906,291.1499938964844,268.6177673339844,266.8504638671875,283.7709350585937,293.6317443847656,291.16796875,1.0,0.1842783391475677,0.8272717595100403,0.8272717595100403,1.0,1.0,-0.8166653513908386,0.3220025599002838,0.4946628212928772,0.1928705722093582,0.0,0.0,0.1977803856134414,25.66065216064453,25.0,-1.660160779953003,-6084.13623046875,66.56287384033203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.461181640625,307.40643310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18005.380859375,18000.0,0.0,0.0,0.1353393793106079,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.144588753581047,0.1445930302143097,-4.286060629965505e-06,0.0,0.0001373522682115,0.0,0.0,5.728201389312744,0.0,0.0,0.0,0.276905208826065,4.0,0.0,1.0
398340,293.153564453125,297.1499938964844,293.1499938964844,0.0136695932596921,-713.7215576171875,304.0681457519531,0.5607635378837585,0.050000000745058,0.045739758759737,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5607635378837585,0.050000000745058,0.0481661707162857,293.2417907714844,297.1499938964844,293.1499938964844,0.0885117948055267,-1614.3123779296875,304.1580810546875,0.8080714344978333,0.1456348598003387,0.1027456521987915,293.1906433105469,297.1499938964844,293.1499938964844,0.1868270188570022,-3977.5390625,304.1534729003906,0.9891179203987122,0.2668437659740448,0.2532469928264618,293.3470458984375,297.1499938964844,293.1499938964844,0.0024893772788345,-944.1337280273438,294.5940856933594,0.5607635378837585,0.050000000745058,0.2284795641899109,291.1670837402344,291.1499938964844,268.681396484375,266.90313720703125,283.79595947265625,293.6184997558594,291.1669006347656,1.0,0.1839657723903656,0.8274180889129639,0.8274180889129639,1.0,1.0,-0.814110279083252,0.3207366466522217,0.4933736622333526,0.1927026212215423,0.0,0.0,0.1955740451812744,25.640844345092773,25.0,-1.6089632511138916,-6043.54443359375,66.13471984863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44287109375,307.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.033203125,18000.0,0.0,0.0,0.1343152970075607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433363109827041,0.1433405876159668,-4.28372914029751e-06,0.0,0.000136312955874,0.0,0.0,5.673744201660156,0.0,0.0,0.0,0.2766932249069214,4.0,0.0,1.0
398400,293.153564453125,297.1499938964844,293.1499938964844,0.0136695932596921,-713.7215576171875,304.0681457519531,0.5607635378837585,0.050000000745058,0.045739758759737,294.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16717529296875,0.5607635378837585,0.050000000745058,0.0481661707162857,293.2417907714844,297.1499938964844,293.1499938964844,0.0885117948055267,-1614.3123779296875,304.1580810546875,0.8080714344978333,0.1456348598003387,0.1027456521987915,293.1906433105469,297.1499938964844,293.1499938964844,0.1868270188570022,-3977.5390625,304.1534729003906,0.9891179203987122,0.2668437659740448,0.2532469928264618,293.3470458984375,297.1499938964844,293.1499938964844,0.0024893772788345,-944.1337280273438,294.5940856933594,0.5607635378837585,0.050000000745058,0.2284795641899109,291.1670837402344,291.1499938964844,268.681396484375,266.90313720703125,283.79595947265625,293.6184997558594,291.1669006347656,1.0,0.1839657723903656,0.8274180889129639,0.8274180889129639,1.0,1.0,-0.814110279083252,0.3207366466522217,0.4933736622333526,0.1927026212215423,0.0,0.0,0.1955740451812744,25.640844345092773,25.0,-1.6089632511138916,-6043.54443359375,66.13471984863281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.44287109375,307.3677978515625,278.1499938964844,0.0,18000.0,313.1499938964844,18005.033203125,18000.0,0.0,0.0,0.1343152970075607,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1433363109827041,0.1433405876159668,-4.28372914029751e-06,0.0,0.000136312955874,0.0,0.0,5.673744201660156,0.0,0.0,0.0,0.2766932249069214,4.0,0.0,1.0
398460,293.15118408203125,297.1499938964844,293.1499938964844,0.0136858504265546,-714.110595703125,304.0735778808594,0.5607905387878418,0.050000000745058,0.0457395985722541,294.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5607905387878418,0.050000000745058,0.0481659993529319,293.2394104003906,297.1499938964844,293.1499938964844,0.0870967283844947,-1593.880126953125,304.1577453613281,0.8045986890792847,0.1437924206256866,0.1014361530542373,293.1890563964844,297.1499938964844,293.1499938964844,0.1862225234508514,-3967.343994140625,304.1533203125,0.9884356260299684,0.2661374807357788,0.2525716125965118,293.3447570800781,297.1499938964844,293.1499938964844,0.0024444102309644,-927.171630859375,294.5311279296875,0.5607905387878418,0.050000000745058,0.2284787744283676,291.1656799316406,291.1499938964844,268.744384765625,266.9552001953125,283.8184509277344,293.6029052734375,291.1654357910156,1.0,0.183664858341217,0.8275669813156128,0.8275669813156128,1.0,1.0,-0.8117267489433289,0.3195666670799255,0.4921600520610809,0.1925220340490341,0.0,0.0,0.1935775578022003,25.617172241210938,25.0,-1.9660345315933228,-6005.9736328125,65.72991943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227905273437,307.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1333859115839004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421961337327957,0.1422004103660583,-4.281577275833115e-06,0.0,0.0001353697443846,0.0,0.0,5.624220371246338,0.0,0.0,0.0,0.2765001654624939,4.0,0.0,1.0
398520,293.15118408203125,297.1499938964844,293.1499938964844,0.0136858504265546,-714.110595703125,304.0735778808594,0.5607905387878418,0.050000000745058,0.0457395985722541,294.2989807128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.16583251953125,0.5607905387878418,0.050000000745058,0.0481659993529319,293.2394104003906,297.1499938964844,293.1499938964844,0.0870967283844947,-1593.880126953125,304.1577453613281,0.8045986890792847,0.1437924206256866,0.1014361530542373,293.1890563964844,297.1499938964844,293.1499938964844,0.1862225234508514,-3967.343994140625,304.1533203125,0.9884356260299684,0.2661374807357788,0.2525716125965118,293.3447570800781,297.1499938964844,293.1499938964844,0.0024444102309644,-927.171630859375,294.5311279296875,0.5607905387878418,0.050000000745058,0.2284787744283676,291.1656799316406,291.1499938964844,268.744384765625,266.9552001953125,283.8184509277344,293.6029052734375,291.1654357910156,1.0,0.183664858341217,0.8275669813156128,0.8275669813156128,1.0,1.0,-0.8117267489433289,0.3195666670799255,0.4921600520610809,0.1925220340490341,0.0,0.0,0.1935775578022003,25.617172241210938,25.0,-1.9660345315933228,-6005.9736328125,65.72991943359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4227905273437,307.3296813964844,278.1499938964844,0.0,18000.0,313.1499938964844,18004.55078125,18000.0,0.0,0.0,0.1333859115839004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1421961337327957,0.1422004103660583,-4.281577275833115e-06,0.0,0.0001353697443846,0.0,0.0,5.624220371246338,0.0,0.0,0.0,0.2765001654624939,4.0,0.0,1.0
398580,293.14874267578125,297.1499938964844,293.1499938964844,0.0137044303119182,-714.5477294921875,304.0799255371094,0.560830295085907,0.050000000745058,0.045739360153675,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.560830295085907,0.050000000745058,0.0481657497584819,293.2367858886719,297.1499938964844,293.1499938964844,0.0857651829719543,-1574.6763916015625,304.1573791503906,0.8012918829917908,0.1420572102069854,0.1002055183053016,293.1874694824219,297.1499938964844,293.1499938964844,0.1856497079133987,-3957.678955078125,304.1531677246094,0.987798810005188,0.2654668390750885,0.2519308626651764,293.3424987792969,297.1499938964844,293.1499938964844,0.0024000175762921,-910.4171142578124,294.46893310546875,0.560830295085907,0.050000000745058,0.2284775823354721,291.1642761230469,291.1499938964844,268.8065185546875,267.0064697265625,283.83966064453125,293.5868530273437,291.1640625,1.0,0.1833763420581817,0.8277159333229065,0.8277159333229065,1.0,1.0,-0.8094787001609802,0.3184703588485718,0.4910083413124084,0.1923363804817199,0.0,0.0,0.1917785704135894,25.592199325561523,25.0,-1.8364200592041016,-5971.466796875,65.34611511230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,307.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.1325538456439972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411817073822021,0.1411859840154647,-4.279657787265023e-06,0.0,0.0001345252967439,0.0,0.0,5.58022403717041,0.0,0.0,0.0,0.2763284146785736,4.0,0.0,1.0
