time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
398640,293.14874267578125,297.1499938964844,293.1499938964844,0.0137044303119182,-714.5477294921875,304.0799255371094,0.560830295085907,0.050000000745058,0.045739360153675,294.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1643981933594,0.560830295085907,0.050000000745058,0.0481657497584819,293.2367858886719,297.1499938964844,293.1499938964844,0.0857651829719543,-1574.6763916015625,304.1573791503906,0.8012918829917908,0.1420572102069854,0.1002055183053016,293.1874694824219,297.1499938964844,293.1499938964844,0.1856497079133987,-3957.678955078125,304.1531677246094,0.987798810005188,0.2654668390750885,0.2519308626651764,293.3424987792969,297.1499938964844,293.1499938964844,0.0024000175762921,-910.4171142578124,294.46893310546875,0.560830295085907,0.050000000745058,0.2284775823354721,291.1642761230469,291.1499938964844,268.8065185546875,267.0064697265625,283.83966064453125,293.5868530273437,291.1640625,1.0,0.1833763420581817,0.8277159333229065,0.8277159333229065,1.0,1.0,-0.8094787001609802,0.3184703588485718,0.4910083413124084,0.1923363804817199,0.0,0.0,0.1917785704135894,25.592199325561523,25.0,-1.8364200592041016,-5971.466796875,65.34611511230469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4013977050781,307.2938232421875,278.1499938964844,0.0,18000.0,313.1499938964844,18004.06640625,18000.0,0.0,0.0,0.1325538456439972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1411817073822021,0.1411859840154647,-4.279657787265023e-06,0.0,0.0001345252967439,0.0,0.0,5.58022403717041,0.0,0.0,0.0,0.2763284146785736,4.0,0.0,1.0
398700,293.14752197265625,297.1499938964844,293.1499938964844,0.0137143889442086,-714.7766723632812,304.0834655761719,0.560854434967041,0.050000000745058,0.0457392148673534,294.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1637878417969,0.560854434967041,0.050000000745058,0.0481655932962894,293.23541259765625,297.1499938964844,293.1499938964844,0.0851297453045845,-1565.520263671875,304.1571960449219,0.7997125387191772,0.1412338316440582,0.0996197387576103,293.18670654296875,297.1499938964844,293.1499938964844,0.1853722780942917,-3952.99267578125,304.1531066894531,0.9874961972236632,0.2651439011096954,0.2516224086284637,293.34136962890625,297.1499938964844,293.1499938964844,0.0023780118208378,-902.1045532226562,294.438232421875,0.560854434967041,0.050000000745058,0.2284768372774124,291.1636962890625,291.1499938964844,268.83721923828125,267.03173828125,283.84991455078125,293.5787353515625,291.1635131835937,1.0,0.1832368820905685,0.827790379524231,0.827790379524231,1.0,1.0,-0.8084042072296143,0.3179472088813782,0.4904570281505584,0.1922463774681091,0.0,0.0,0.1909268349409103,25.579381942749023,25.0,-1.6526923179626465,-5955.076171875,65.16201782226562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.390380859375,307.2765197753906,278.1499938964844,0.0,18000.0,313.1499938964844,18003.888671875,18000.0,0.0,0.0,0.1321742087602615,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407075226306915,0.1407117992639541,-4.2787737584149e-06,0.0,0.0001341400202363,0.0,0.0,5.559698581695557,0.0,0.0,0.0,0.276248425245285,4.0,0.0,1.0
398760,293.1462707519531,297.1499938964844,293.1499938964844,0.013724772259593,-715.0125732421875,304.087158203125,0.5608821511268616,0.050000000745058,0.0457390435039997,294.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1632995605469,0.5608821511268616,0.050000000745058,0.0481654182076454,293.2339172363281,297.1499938964844,293.1499938964844,0.0845153927803039,-1556.6746826171875,304.1570129394531,0.7981864809989929,0.1404414623975753,0.0990543216466903,293.1859436035156,297.1499938964844,293.1499938964844,0.1851002126932144,-3948.394287109375,304.1530456542969,0.9872039556503296,0.2648282647132873,0.251320868730545,293.3402404785156,297.1499938964844,293.1499938964844,0.0023561387788504,-893.8382568359375,294.40777587890625,0.5608821511268616,0.050000000745058,0.2284760028123855,291.1631774902344,291.1499938964844,268.8676452636719,267.0567626953125,283.8599548339844,293.570556640625,291.1630554199219,1.0,0.1831004470586776,0.8278659582138062,0.8278659582138062,1.0,1.0,-0.8073622584342957,0.3174393773078918,0.4899228811264038,0.1921610534191131,0.0,0.0,0.1900986135005951,25.5662841796875,25.0,-1.473096251487732,-5939.13671875,64.98292541503906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3793029785156,307.2594299316406,278.1499938964844,0.0,18000.0,313.1499938964844,18003.736328125,18000.0,0.0,0.0,0.131815880537033,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1402485519647598,0.1402528285980224,-4.277924290363444e-06,0.0,0.0001337763678748,0.0,0.0,5.539853096008301,0.0,0.0,0.0,0.2761712074279785,4.0,0.0,1.0
398820,293.1438293457031,297.1499938964844,293.1499938964844,0.0137469740584492,-715.510498046875,304.0952453613281,0.5609532594680786,0.050000000745058,0.0457386076450347,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5609532594680786,0.050000000745058,0.0481649562716484,293.2306823730469,297.1499938964844,293.1499938964844,0.0833672434091568,-1540.166015625,304.1565856933594,0.7953472137451172,0.1389719396829605,0.0980001017451286,293.1844787597656,297.1499938964844,293.1499938964844,0.1845744401216507,-3939.50146484375,304.15289306640625,0.98665851354599,0.2642199397087097,0.2507396042346954,293.3379821777344,297.1499938964844,293.1499938964844,0.0023128082975745,-877.4542846679688,294.3475036621094,0.5609532594680786,0.050000000745058,0.2284738272428512,291.1623229980469,291.1499938964844,268.9275207519531,267.10595703125,283.87921142578125,293.5538330078125,291.1622009277344,1.0,0.1828378736972808,0.8280171155929565,0.8280171155929565,1.0,1.0,-0.8053957223892212,0.3164747655391693,0.4889209568500519,0.1920167803764343,0.0,0.0,0.1885161250829696,25.53877830505371,25.0,-1.21052885055542,-5908.72412109375,64.64202117919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573608398437,307.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1311645060777664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393757313489914,0.139380007982254,-4.276319486962166e-06,0.0,0.0001331152889179,0.0,0.0,5.502164840698242,0.0,0.0,0.0,0.2760247588157654,4.0,0.0,1.0
398880,293.1438293457031,297.1499938964844,293.1499938964844,0.0137469740584492,-715.510498046875,304.0952453613281,0.5609532594680786,0.050000000745058,0.0457386076450347,294.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16241455078125,0.5609532594680786,0.050000000745058,0.0481649562716484,293.2306823730469,297.1499938964844,293.1499938964844,0.0833672434091568,-1540.166015625,304.1565856933594,0.7953472137451172,0.1389719396829605,0.0980001017451286,293.1844787597656,297.1499938964844,293.1499938964844,0.1845744401216507,-3939.50146484375,304.15289306640625,0.98665851354599,0.2642199397087097,0.2507396042346954,293.3379821777344,297.1499938964844,293.1499938964844,0.0023128082975745,-877.4542846679688,294.3475036621094,0.5609532594680786,0.050000000745058,0.2284738272428512,291.1623229980469,291.1499938964844,268.9275207519531,267.10595703125,283.87921142578125,293.5538330078125,291.1622009277344,1.0,0.1828378736972808,0.8280171155929565,0.8280171155929565,1.0,1.0,-0.8053957223892212,0.3164747655391693,0.4889209568500519,0.1920167803764343,0.0,0.0,0.1885161250829696,25.53877830505371,25.0,-1.21052885055542,-5908.72412109375,64.64202117919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3573608398437,307.2261657714844,278.1499938964844,0.0,18000.0,313.1499938964844,18003.48046875,18000.0,0.0,0.0,0.1311645060777664,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1393757313489914,0.139380007982254,-4.276319486962166e-06,0.0,0.0001331152889179,0.0,0.0,5.502164840698242,0.0,0.0,0.0,0.2760247588157654,4.0,0.0,1.0
398940,293.1413879394531,297.1499938964844,293.1499938964844,0.0137711260467767,-716.0462646484375,304.1041259765625,0.5610504746437073,0.050000000745058,0.045738011598587,294.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5610504746437073,0.050000000745058,0.0481643266975879,293.2269897460937,297.1499938964844,293.1499938964844,0.0823414176702499,-1525.4486083984375,304.1560974121094,0.7928404211997986,0.1376751661300659,0.0970610305666923,293.1830139160156,297.1499938964844,293.1499938964844,0.1840728968381881,-3931.01318359375,304.1527709960937,0.9861704707145692,0.2636404931545257,0.2501856088638305,293.3357238769531,297.1499938964844,293.1499938964844,0.0022700128611177,-861.2650146484375,294.2880249023437,0.5610504746437073,0.050000000745058,0.2284708321094513,291.1615600585937,291.1499938964844,268.9859924316406,267.1538391113281,283.89752197265625,293.5364990234375,291.16143798828125,1.0,0.1825895607471466,0.8281682729721069,0.8281682729721069,1.0,1.0,-0.8035987019538879,0.3155783712863922,0.4880203008651733,0.1919238567352295,0.0,0.0,0.1870284676551818,25.509052276611328,25.0,-1.0840216875076294,-5880.30078125,64.3253173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,307.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1305896788835525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385592818260193,0.1385635584592819,-4.274822913430398e-06,0.0,0.0001325319171883,0.0,0.0,5.466960906982422,0.0,0.0,0.0,0.275888055562973,4.0,0.0,1.0
399000,293.1413879394531,297.1499938964844,293.1499938964844,0.0137711260467767,-716.0462646484375,304.1041259765625,0.5610504746437073,0.050000000745058,0.045738011598587,294.2491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.16162109375,0.5610504746437073,0.050000000745058,0.0481643266975879,293.2269897460937,297.1499938964844,293.1499938964844,0.0823414176702499,-1525.4486083984375,304.1560974121094,0.7928404211997986,0.1376751661300659,0.0970610305666923,293.1830139160156,297.1499938964844,293.1499938964844,0.1840728968381881,-3931.01318359375,304.1527709960937,0.9861704707145692,0.2636404931545257,0.2501856088638305,293.3357238769531,297.1499938964844,293.1499938964844,0.0022700128611177,-861.2650146484375,294.2880249023437,0.5610504746437073,0.050000000745058,0.2284708321094513,291.1615600585937,291.1499938964844,268.9859924316406,267.1538391113281,283.89752197265625,293.5364990234375,291.16143798828125,1.0,0.1825895607471466,0.8281682729721069,0.8281682729721069,1.0,1.0,-0.8035987019538879,0.3155783712863922,0.4880203008651733,0.1919238567352295,0.0,0.0,0.1870284676551818,25.509052276611328,25.0,-1.0840216875076294,-5880.30078125,64.3253173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.336181640625,307.1942749023437,278.1499938964844,0.0,18000.0,313.1499938964844,18003.2421875,18000.0,0.0,0.0,0.1305896788835525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1385592818260193,0.1385635584592819,-4.274822913430398e-06,0.0,0.0001325319171883,0.0,0.0,5.466960906982422,0.0,0.0,0.0,0.275888055562973,4.0,0.0,1.0
399060,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973669916391,-716.6242065429688,304.1138000488281,0.561180830001831,0.050000000745058,0.0457372032105922,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.561180830001831,0.050000000745058,0.0481634773313999,293.2227783203125,297.1499938964844,293.1499938964844,0.081463024020195,-1512.8795166015625,304.155517578125,0.7907440066337585,0.136582463979721,0.0962593257427215,293.1816101074219,297.1499938964844,293.1499938964844,0.1835966408252716,-3922.949462890625,304.15264892578125,0.9857493042945862,0.2630899250507355,0.2496587485074997,293.33349609375,297.1499938964844,293.1499938964844,0.0022277771495282,-845.2830810546875,294.2293395996094,0.561180830001831,0.050000000745058,0.2284668087959289,291.1607971191406,291.1499938964844,269.0428161621094,267.20025634765625,283.914794921875,293.5184326171875,291.16064453125,1.0,0.1823571324348449,0.8283222317695618,0.8283222317695618,1.0,1.0,-0.8019973039627075,0.3147558569908142,0.4872414469718933,0.1919022053480148,0.0,0.0,0.1856426894664764,25.47652053833008,25.0,-1.0740675926208496,-5854.046875,64.03575134277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,307.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1300837099552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378010213375091,0.1378052979707718,-4.273433205526089e-06,0.0,0.0001320184237556,0.0,0.0,5.434304237365723,0.0,0.0,0.0,0.2757612764835357,4.0,0.0,1.0
399120,293.13897705078125,297.1499938964844,293.1499938964844,0.0137973669916391,-716.6242065429688,304.1138000488281,0.561180830001831,0.050000000745058,0.0457372032105922,294.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1608581542969,0.561180830001831,0.050000000745058,0.0481634773313999,293.2227783203125,297.1499938964844,293.1499938964844,0.081463024020195,-1512.8795166015625,304.155517578125,0.7907440066337585,0.136582463979721,0.0962593257427215,293.1816101074219,297.1499938964844,293.1499938964844,0.1835966408252716,-3922.949462890625,304.15264892578125,0.9857493042945862,0.2630899250507355,0.2496587485074997,293.33349609375,297.1499938964844,293.1499938964844,0.0022277771495282,-845.2830810546875,294.2293395996094,0.561180830001831,0.050000000745058,0.2284668087959289,291.1607971191406,291.1499938964844,269.0428161621094,267.20025634765625,283.914794921875,293.5184326171875,291.16064453125,1.0,0.1823571324348449,0.8283222317695618,0.8283222317695618,1.0,1.0,-0.8019973039627075,0.3147558569908142,0.4872414469718933,0.1919022053480148,0.0,0.0,0.1856426894664764,25.47652053833008,25.0,-1.0740675926208496,-5854.046875,64.03575134277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3163452148437,307.16412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,18003.00390625,18000.0,0.0,0.0,0.1300837099552154,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1378010213375091,0.1378052979707718,-4.273433205526089e-06,0.0,0.0001320184237556,0.0,0.0,5.434304237365723,0.0,0.0,0.0,0.2757612764835357,4.0,0.0,1.0
399180,293.13653564453125,297.1499938964844,293.1499938964844,0.0138257890939712,-717.2470092773438,304.1243591308594,0.561349630355835,0.050000000745058,0.0457361601293087,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.561349630355835,0.050000000745058,0.0481623783707618,293.2179260253906,297.1499938964844,293.1499938964844,0.0807548686861991,-1502.779541015625,304.1548767089844,0.7891276478767395,0.1357222646474838,0.0956150963902473,293.18023681640625,297.1499938964844,293.1499938964844,0.1831461787223816,-3915.32080078125,304.1524963378906,0.9854024052619934,0.2625679969787597,0.2491587251424789,293.33123779296875,297.1499938964844,293.1499938964844,0.002186105819419,-829.5123291015625,294.17138671875,0.561349630355835,0.050000000745058,0.2284615933895111,291.15997314453125,291.1499938964844,269.09783935546875,267.2450256347656,283.9310607910156,293.4995422363281,291.1598205566406,1.0,0.1821423023939132,0.8284761309623718,0.8284761309623718,1.0,1.0,-0.8006151914596558,0.3140127658843994,0.4866024255752563,0.1919678598642349,0.0,0.0,0.1843692809343338,25.44077491760254,25.0,-1.13495671749115,-5830.140625,63.77606964111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,307.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.1296381801366806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371051669120788,0.1371094435453415,-4.272153546480695e-06,0.0,0.0001315662666456,0.0,0.0,5.404362201690674,0.0,0.0,0.0,0.2756449580192566,4.0,0.0,1.0
399240,293.13653564453125,297.1499938964844,293.1499938964844,0.0138257890939712,-717.2470092773438,304.1243591308594,0.561349630355835,0.050000000745058,0.0457361601293087,294.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1600341796875,0.561349630355835,0.050000000745058,0.0481623783707618,293.2179260253906,297.1499938964844,293.1499938964844,0.0807548686861991,-1502.779541015625,304.1548767089844,0.7891276478767395,0.1357222646474838,0.0956150963902473,293.18023681640625,297.1499938964844,293.1499938964844,0.1831461787223816,-3915.32080078125,304.1524963378906,0.9854024052619934,0.2625679969787597,0.2491587251424789,293.33123779296875,297.1499938964844,293.1499938964844,0.002186105819419,-829.5123291015625,294.17138671875,0.561349630355835,0.050000000745058,0.2284615933895111,291.15997314453125,291.1499938964844,269.09783935546875,267.2450256347656,283.9310607910156,293.4995422363281,291.1598205566406,1.0,0.1821423023939132,0.8284761309623718,0.8284761309623718,1.0,1.0,-0.8006151914596558,0.3140127658843994,0.4866024255752563,0.1919678598642349,0.0,0.0,0.1843692809343338,25.44077491760254,25.0,-1.13495671749115,-5830.140625,63.77606964111328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2981872558594,307.13604736328125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.751953125,18000.0,0.0,0.0,0.1296381801366806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1371051669120788,0.1371094435453415,-4.272153546480695e-06,0.0,0.0001315662666456,0.0,0.0,5.404362201690674,0.0,0.0,0.0,0.2756449580192566,4.0,0.0,1.0
399300,293.1353454589844,297.1499938964844,293.1499938964844,0.0138408495113253,-717.5759887695312,304.12994384765625,0.5614501237869263,0.050000000745058,0.0457355380058288,294.22137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1596069335937,0.5614501237869263,0.050000000745058,0.0481617227196693,293.2152404785156,297.1499938964844,293.1499938964844,0.0804733484983444,-1498.77783203125,304.1545104980469,0.7885252237319946,0.1353900134563446,0.0953597798943519,293.1795654296875,297.1499938964844,293.1499938964844,0.1829308867454528,-3911.674560546875,304.1524353027344,0.9852593541145324,0.262317955493927,0.2489189505577087,293.33013916015625,297.1499938964844,293.1499938964844,0.0021654935553669,-821.7110595703125,294.1427001953125,0.5614501237869263,0.050000000745058,0.2284584790468216,291.1595458984375,291.1499938964844,269.1246032714844,267.2667236328125,283.93878173828125,293.48980712890625,291.1593933105469,1.0,0.1820422708988189,0.8285531401634216,0.8285531401634216,1.0,1.0,-0.8000156879425049,0.313674122095108,0.4863415956497192,0.1920377314090728,0.0,0.0,0.1837794631719589,25.421571731567383,25.0,-1.180605173110962,-5819.140625,63.65861892700195,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2897644042969,307.12286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18002.62109375,18000.0,0.0,0.0,0.1294361054897308,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1367828398942947,0.1367871165275573,-4.271558282198384e-06,0.0,0.0001313612010562,0.0,0.0,5.390500068664551,0.0,0.0,0.0,0.2755910754203796,4.0,0.0,1.0
399360,293.1341247558594,297.1499938964844,293.1499938964844,0.0138564631342887,-717.9163818359375,304.1357421875,0.5615609884262085,0.050000000745058,0.0457348525524139,294.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1591796875,0.5615609884262085,0.050000000745058,0.0481610037386417,293.21240234375,297.1499938964844,293.1499938964844,0.0802400857210159,-1495.471923828125,304.15411376953125,0.788059651851654,0.1351225525140762,0.095148742198944,293.17889404296875,297.1499938964844,293.1499938964844,0.1827217936515808,-3908.13330078125,304.1523742675781,0.9851357340812684,0.2620747089385986,0.2486855238676071,293.3290100097656,297.1499938964844,293.1499938964844,0.0021450230851769,-813.9631958007812,294.1141662597656,0.5615609884262085,0.050000000745058,0.228455051779747,291.1590881347656,291.1499938964844,269.1508483886719,267.2879638671875,283.9463195800781,293.4799499511719,291.158935546875,1.0,0.1819471418857574,0.8286306858062744,0.8286306858062744,1.0,1.0,-0.7994764447212219,0.3133569955825805,0.4861194789409637,0.1921323537826538,0.0,0.0,0.1832210272550583,25.401540756225582,25.0,-1.2304563522338867,-5808.76025390625,63.5493278503418,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.28173828125,307.1102294921875,278.1499938964844,0.0,18000.0,313.1499938964844,18002.484375,18000.0,0.0,0.0,0.1292459815740585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1364775002002716,0.1364817768335342,-4.270992121746531e-06,0.0,0.0001311682426603,0.0,0.0,5.377371788024902,0.0,0.0,0.0,0.2755400240421295,4.0,0.0,1.0
399420,293.1317138671875,297.1499938964844,293.1499938964844,0.0138893015682697,-718.6300659179688,304.1479187011719,0.5618142485618591,0.050000000745058,0.0457332879304885,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5618142485618591,0.050000000745058,0.0481593534350395,293.2062683105469,297.1499938964844,293.1499938964844,0.0799245685338974,-1491.03271484375,304.1532592773437,0.7875572443008423,0.1347899585962295,0.0948649793863296,293.1775817871094,297.1499938964844,293.1499938964844,0.1823218017816543,-3901.359130859375,304.1522521972656,0.984947144985199,0.2616079449653625,0.2482372224330902,293.3267517089844,297.1499938964844,293.1499938964844,0.0021045035682618,-798.6264038085938,294.05767822265625,0.5618142485618591,0.050000000745058,0.2284472435712814,291.1581420898437,291.1499938964844,269.2016296386719,267.3289489746094,283.96063232421875,293.4598388671875,291.157958984375,1.0,0.181772232055664,0.8287858366966248,0.8287858366966248,1.0,1.0,-0.7985846400260925,0.3127905428409576,0.4857940673828125,0.1923951804637909,0.0,0.0,0.1822022348642349,25.358976364135746,25.0,-1.3429241180419922,-5789.88427734375,63.35600280761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,307.0867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.128898873925209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359193921089172,0.1359236538410186,-4.269951205060352e-06,0.0,0.0001308159698965,0.0,0.0,5.353382587432861,0.0,0.0,0.0,0.2754466533660888,4.0,0.0,1.0
399480,293.1317138671875,297.1499938964844,293.1499938964844,0.0138893015682697,-718.6300659179688,304.1479187011719,0.5618142485618591,0.050000000745058,0.0457332879304885,294.20623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582336425781,0.5618142485618591,0.050000000745058,0.0481593534350395,293.2062683105469,297.1499938964844,293.1499938964844,0.0799245685338974,-1491.03271484375,304.1532592773437,0.7875572443008423,0.1347899585962295,0.0948649793863296,293.1775817871094,297.1499938964844,293.1499938964844,0.1823218017816543,-3901.359130859375,304.1522521972656,0.984947144985199,0.2616079449653625,0.2482372224330902,293.3267517089844,297.1499938964844,293.1499938964844,0.0021045035682618,-798.6264038085938,294.05767822265625,0.5618142485618591,0.050000000745058,0.2284472435712814,291.1581420898437,291.1499938964844,269.2016296386719,267.3289489746094,283.96063232421875,293.4598388671875,291.157958984375,1.0,0.181772232055664,0.8287858366966248,0.8287858366966248,1.0,1.0,-0.7985846400260925,0.3127905428409576,0.4857940673828125,0.1923951804637909,0.0,0.0,0.1822022348642349,25.358976364135746,25.0,-1.3429241180419922,-5789.88427734375,63.35600280761719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2668762207031,307.0867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18002.197265625,18000.0,0.0,0.0,0.128898873925209,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359193921089172,0.1359236538410186,-4.269951205060352e-06,0.0,0.0001308159698965,0.0,0.0,5.353382587432861,0.0,0.0,0.0,0.2754466533660888,4.0,0.0,1.0
399540,293.1296691894531,297.1499938964844,293.1499938964844,0.0141427917405962,-726.0383911132812,304.14947509765625,0.5647042989730835,0.0507417395710945,0.046204887330532,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5623069405555725,0.050000000745058,0.0481561534106731,293.19952392578125,297.1499938964844,293.1499938964844,0.079820416867733,-1489.6322021484375,304.15234375,0.7878846526145935,0.1347276717424392,0.0947722941637039,293.17633056640625,297.1499938964844,293.1499938964844,0.181949108839035,-3895.0546875,304.1521301269531,0.9850791096687316,0.2611663937568664,0.2478117048740387,293.3244934082031,297.1499938964844,293.1499938964844,0.0020644543692469,-783.4760131835938,294.0016784667969,0.5623069405555725,0.050000000745058,0.2284320592880249,291.1568603515625,291.1499938964844,269.25,267.3677673339844,283.97418212890625,293.4406433105469,291.1565246582031,1.0,0.1816303730010986,0.8289409875869751,0.8289409875869751,1.0,1.0,-0.7985063791275024,0.3125576972961426,0.4859486818313598,0.1928874850273132,0.0,0.0,0.1813645660877227,25.28694534301757,25.0,-2.2535715103149414,-5775.0126953125,63.24625778198242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,307.0638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1285953074693679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354449093341827,0.1354491859674453,-4.269040800863877e-06,0.0,0.0001305078912992,0.0,0.0,5.332973480224609,0.0,0.0,0.0,0.2753669917583465,4.0,0.0,1.0
399600,293.1296691894531,297.1499938964844,293.1499938964844,0.0141427917405962,-726.0383911132812,304.14947509765625,0.5647042989730835,0.0507417395710945,0.046204887330532,294.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570129394531,0.5623069405555725,0.050000000745058,0.0481561534106731,293.19952392578125,297.1499938964844,293.1499938964844,0.079820416867733,-1489.6322021484375,304.15234375,0.7878846526145935,0.1347276717424392,0.0947722941637039,293.17633056640625,297.1499938964844,293.1499938964844,0.181949108839035,-3895.0546875,304.1521301269531,0.9850791096687316,0.2611663937568664,0.2478117048740387,293.3244934082031,297.1499938964844,293.1499938964844,0.0020644543692469,-783.4760131835938,294.0016784667969,0.5623069405555725,0.050000000745058,0.2284320592880249,291.1568603515625,291.1499938964844,269.25,267.3677673339844,283.97418212890625,293.4406433105469,291.1565246582031,1.0,0.1816303730010986,0.8289409875869751,0.8289409875869751,1.0,1.0,-0.7985063791275024,0.3125576972961426,0.4859486818313598,0.1928874850273132,0.0,0.0,0.1813645660877227,25.28694534301757,25.0,-2.2535715103149414,-5775.0126953125,63.24625778198242,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2532653808594,307.0638122558594,278.1499938964844,0.0,18000.0,313.1499938964844,18001.833984375,18000.0,0.0,0.0,0.1285953074693679,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354449093341827,0.1354491859674453,-4.269040800863877e-06,0.0,0.0001305078912992,0.0,0.0,5.332973480224609,0.0,0.0,0.0,0.2753669917583465,4.0,0.0,1.0
399660,293.12860107421875,297.1499938964844,293.1499938964844,0.0145241739228367,-736.9336547851562,304.1490173339844,0.5687050223350525,0.0514752715826034,0.0468878857791423,294.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.562879204750061,0.050000000745058,0.0481524541974067,293.1923217773437,297.1499938964844,293.1499938964844,0.0799257606267929,-1491.24658203125,304.1513977050781,0.7888338565826416,0.1349370330572128,0.0948641747236251,293.17510986328125,297.1499938964844,293.1499938964844,0.1816137880086898,-3889.40673828125,304.1519775390625,0.9853331446647644,0.2607488930225372,0.2474086731672287,293.322265625,297.1499938964844,293.1499938964844,0.0020250743255019,-768.605712890625,293.9455261230469,0.562879204750061,0.050000000745058,0.2284145057201385,291.15447998046875,291.1499938964844,269.29656982421875,267.4049987792969,283.98834228515625,293.4239501953125,291.1541748046875,1.0,0.1815296560525894,0.8290913105010986,0.8290913105010986,1.0,1.0,-0.7989271879196167,0.31252121925354,0.4864059686660766,0.1935397535562515,0.0,0.0,0.1809283643960952,25.20868492126465,25.0,-2.877693653106689,-5765.19140625,63.20362854003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,307.0453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.1283431947231292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351594626903534,0.1351637244224548,-4.268371867510723e-06,0.0,0.0001302520249737,0.0,0.0,5.320553779602051,0.0,0.0,0.0,0.2753169238567352,4.0,0.0,1.0
399720,293.12860107421875,297.1499938964844,293.1499938964844,0.0145241739228367,-736.9336547851562,304.1490173339844,0.5687050223350525,0.0514752715826034,0.0468878857791423,294.18829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1547241210937,0.562879204750061,0.050000000745058,0.0481524541974067,293.1923217773437,297.1499938964844,293.1499938964844,0.0799257606267929,-1491.24658203125,304.1513977050781,0.7888338565826416,0.1349370330572128,0.0948641747236251,293.17510986328125,297.1499938964844,293.1499938964844,0.1816137880086898,-3889.40673828125,304.1519775390625,0.9853331446647644,0.2607488930225372,0.2474086731672287,293.322265625,297.1499938964844,293.1499938964844,0.0020250743255019,-768.605712890625,293.9455261230469,0.562879204750061,0.050000000745058,0.2284145057201385,291.15447998046875,291.1499938964844,269.29656982421875,267.4049987792969,283.98834228515625,293.4239501953125,291.1541748046875,1.0,0.1815296560525894,0.8290913105010986,0.8290913105010986,1.0,1.0,-0.7989271879196167,0.31252121925354,0.4864059686660766,0.1935397535562515,0.0,0.0,0.1809283643960952,25.20868492126465,25.0,-2.877693653106689,-5765.19140625,63.20362854003906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.23992919921875,307.0453796386719,278.1499938964844,0.0,18000.0,313.1499938964844,18001.080078125,18000.0,0.0,0.0,0.1283431947231292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351594626903534,0.1351637244224548,-4.268371867510723e-06,0.0,0.0001302520249737,0.0,0.0,5.320553779602051,0.0,0.0,0.0,0.2753169238567352,4.0,0.0,1.0
399780,293.1277770996094,297.1499938964844,293.1499938964844,0.0148822488263249,-746.9570922851562,304.14874267578125,0.5723931193351746,0.0521805025637149,0.0475205704569816,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5634352564811707,0.050000000745058,0.0481488741934299,293.1844787597656,297.1499938964844,293.1499938964844,0.0802584215998649,-1496.1158447265625,304.150390625,0.7903730869293213,0.1354577988386154,0.0951694622635841,293.1739196777344,297.1499938964844,293.1499938964844,0.1812853515148162,-3883.850341796875,304.15185546875,0.985588788986206,0.2603525519371032,0.2470263242721557,293.3200988769531,297.1499938964844,293.1499938964844,0.0019860160537064,-753.8308715820312,293.8905944824219,0.5634352564811707,0.050000000745058,0.2283975332975387,291.1528625488281,291.1499938964844,269.3420715332031,267.4412536621094,284.0021667480469,293.4075012207031,291.1526794433594,1.0,0.1814638078212738,0.8292416334152222,0.8292416334152222,1.0,1.0,-0.7995694279670715,0.3125736713409424,0.4869957566261291,0.1942591965198516,0.0,0.0,0.1806664615869522,25.13631820678711,25.0,-2.1770825386047363,-5758.60009765625,63.20250701904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,307.0311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.1281518936157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350052654743194,0.1350095272064209,-4.268000338925049e-06,0.0,0.0001300578878726,0.0,0.0,5.3138346672058105,0.0,0.0,0.0,0.2752892673015594,4.0,0.0,1.0
399840,293.1277770996094,297.1499938964844,293.1499938964844,0.0148822488263249,-746.9570922851562,304.14874267578125,0.5723931193351746,0.0521805025637149,0.0475205704569816,294.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1529846191406,0.5634352564811707,0.050000000745058,0.0481488741934299,293.1844787597656,297.1499938964844,293.1499938964844,0.0802584215998649,-1496.1158447265625,304.150390625,0.7903730869293213,0.1354577988386154,0.0951694622635841,293.1739196777344,297.1499938964844,293.1499938964844,0.1812853515148162,-3883.850341796875,304.15185546875,0.985588788986206,0.2603525519371032,0.2470263242721557,293.3200988769531,297.1499938964844,293.1499938964844,0.0019860160537064,-753.8308715820312,293.8905944824219,0.5634352564811707,0.050000000745058,0.2283975332975387,291.1528625488281,291.1499938964844,269.3420715332031,267.4412536621094,284.0021667480469,293.4075012207031,291.1526794433594,1.0,0.1814638078212738,0.8292416334152222,0.8292416334152222,1.0,1.0,-0.7995694279670715,0.3125736713409424,0.4869957566261291,0.1942591965198516,0.0,0.0,0.1806664615869522,25.13631820678711,25.0,-2.1770825386047363,-5758.60009765625,63.20250701904297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2259521484375,307.0311889648437,278.1499938964844,0.0,18000.0,313.1499938964844,18000.625,18000.0,0.0,0.0,0.1281518936157226,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1350052654743194,0.1350095272064209,-4.268000338925049e-06,0.0,0.0001300578878726,0.0,0.0,5.3138346672058105,0.0,0.0,0.0,0.2752892673015594,4.0,0.0,1.0
399900,293.1274108886719,297.1499938964844,293.1499938964844,0.0150633761659264,-751.9493408203125,304.1486511230469,0.5742172002792358,0.0525340922176837,0.0478360950946807,294.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15234375,0.5637144446372986,0.050000000745058,0.0481470860540866,293.18035888671875,297.1499938964844,293.1499938964844,0.0805133879184722,-1499.822509765625,304.1498718261719,0.7913783192634583,0.1358318030834198,0.0954042971134185,293.17333984375,297.1499938964844,293.1499938964844,0.1811257302761078,-3881.1455078125,304.1518249511719,0.985725998878479,0.2601624429225921,0.2468428015708923,293.31903076171875,297.1499938964844,293.1499938964844,0.0019667686428874,-746.5447387695312,293.8635559082031,0.5637144446372986,0.050000000745058,0.2283890396356582,291.1522521972656,291.1499938964844,269.3643798828125,267.458984375,284.0087585449219,293.3993835449219,291.15203857421875,1.0,0.181444302201271,0.8293167948722839,0.8293167948722839,1.0,1.0,-0.7999973297119141,0.3126490712165832,0.4873482882976532,0.1946362406015396,0.0,0.0,0.1805837899446487,25.10116577148437,25.0,-1.9692574739456177,-5756.06298828125,63.21952438354492,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2186889648437,307.0243225097656,278.1499938964844,0.0,18000.0,313.1499938964844,18000.486328125,18000.0,0.0,0.0,0.1280813813209533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.134952113032341,0.1349563747644424,-4.267876647645608e-06,0.0,0.0001299863215535,0.0,0.0,5.311523914337158,0.0,0.0,0.0,0.2752799093723297,4.0,0.0,1.0
399960,293.1270751953125,297.1499938964844,293.1499938964844,0.0152471233159303,-756.9640502929688,304.1485595703125,0.5760352611541748,0.0528895370662212,0.0481530129909515,294.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1517333984375,0.5639928579330444,0.050000000745058,0.048145305365324,293.1762084960937,297.1499938964844,293.1499938964844,0.0808185413479805,-1504.2513427734375,304.1493225097656,0.7925128936767578,0.1362687945365905,0.09568502753973,293.1727905273437,297.1499938964844,293.1499938964844,0.1809705644845962,-3878.515869140625,304.1517639160156,0.9858671426773072,0.2599775195121765,0.2466640472412109,293.31793212890625,297.1499938964844,293.1499938964844,0.0019475683802738,-739.2759399414062,293.8366394042969,0.5639928579330444,0.050000000745058,0.2283806055784225,291.151611328125,291.1499938964844,269.3863830566406,267.4764709472656,284.01513671875,293.3914794921875,291.15142822265625,1.0,0.1814329177141189,0.8293859362602234,0.8293859362602234,1.0,1.0,-0.8004878163337708,0.3127557039260864,0.4877321422100067,0.195016548037529,0.0,0.0,0.1805415451526641,25.066743850708008,25.0,-1.8478946685791016,-5754.09375,63.247032165527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2113037109375,307.01776123046875,278.1499938964844,0.0,18000.0,313.1499938964844,18000.333984375,18000.0,0.0,0.0,0.128026396036148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349183768033981,0.1349226534366607,-4.267783424438676e-06,0.0,0.0001299305149586,0.0,0.0,5.31003999710083,0.0,0.0,0.0,0.2752737402915954,4.0,0.0,1.0
400020,293.1264038085937,297.1499938964844,293.1499938964844,0.0156232127919793,-767.0750122070312,304.1484069824219,0.5796526670455933,0.0536061339080333,0.0487919673323631,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5645442605018616,0.050000000745058,0.0481417924165725,293.16778564453125,297.1499938964844,293.1499938964844,0.0815648958086967,-1515.0699462890625,304.1483154296875,0.7951272130012512,0.1373167335987091,0.0963713005185127,293.17169189453125,297.1499938964844,293.1499938964844,0.1806728690862655,-3873.470458984375,304.15167236328125,0.9861577153205872,0.2596226334571838,0.2463208585977554,293.3157958984375,297.1499938964844,293.1499938964844,0.0019095599418506,-724.884521484375,293.7834167480469,0.5645442605018616,0.050000000745058,0.2283639460802078,291.150390625,291.1499938964844,269.429443359375,267.5106201171875,284.02734375,293.3764953613281,291.1502380371094,1.0,0.1814333647489547,0.8295242190361023,0.8295242190361023,1.0,1.0,-0.8016422390937805,0.3130602240562439,0.4885820150375366,0.1957779824733734,0.0,0.0,0.1805713474750518,25.000282287597656,25.0,-1.6741276979446411,-5751.8935546875,63.331661224365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,307.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.009765625,18000.0,0.0,0.0,0.1279620975255966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349118202924728,0.1349160969257354,-4.267698841431411e-06,0.0,0.0001298652641708,0.0,0.0,5.309670448303223,0.0,0.0,0.0,0.2752712965011596,4.0,0.0,1.0
400080,293.1264038085937,297.1499938964844,293.1499938964844,0.0156232127919793,-767.0750122070312,304.1484069824219,0.5796526670455933,0.0536061339080333,0.0487919673323631,294.16534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.5645442605018616,0.050000000745058,0.0481417924165725,293.16778564453125,297.1499938964844,293.1499938964844,0.0815648958086967,-1515.0699462890625,304.1483154296875,0.7951272130012512,0.1373167335987091,0.0963713005185127,293.17169189453125,297.1499938964844,293.1499938964844,0.1806728690862655,-3873.470458984375,304.15167236328125,0.9861577153205872,0.2596226334571838,0.2463208585977554,293.3157958984375,297.1499938964844,293.1499938964844,0.0019095599418506,-724.884521484375,293.7834167480469,0.5645442605018616,0.050000000745058,0.2283639460802078,291.150390625,291.1499938964844,269.429443359375,267.5106201171875,284.02734375,293.3764953613281,291.1502380371094,1.0,0.1814333647489547,0.8295242190361023,0.8295242190361023,1.0,1.0,-0.8016422390937805,0.3130602240562439,0.4885820150375366,0.1957779824733734,0.0,0.0,0.1805713474750518,25.000282287597656,25.0,-1.6741276979446411,-5751.8935546875,63.331661224365234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1962890625,307.00592041015625,278.1499938964844,0.0,18000.0,313.1499938964844,18000.009765625,18000.0,0.0,0.0,0.1279620975255966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349118202924728,0.1349160969257354,-4.267698841431411e-06,0.0,0.0001298652641708,0.0,0.0,5.309670448303223,0.0,0.0,0.0,0.2752712965011596,4.0,0.0,1.0
400140,293.12579345703125,297.1499938964844,293.1499938964844,0.0160109158605337,-777.2908325195312,304.1482849121094,0.583245038986206,0.0543301366269588,0.0494377836585044,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5650914907455444,0.050000000745058,0.0481383241713047,293.1592102050781,297.1499938964844,293.1499938964844,0.0824919268488884,-1528.50048828125,304.1473388671875,0.7982001304626465,0.1386048197746276,0.0972242206335067,293.1706237792969,297.1499938964844,293.1499938964844,0.1803913116455078,-3868.69580078125,304.1515808105469,0.9864630103111268,0.2592879831790924,0.2459969371557235,293.3136901855469,297.1499938964844,293.1499938964844,0.0018720460357144,-710.6758422851562,293.7309265136719,0.5650914907455444,0.050000000745058,0.2283474802970886,291.1492919921875,291.1499938964844,269.4711608886719,267.5435791015625,284.0389099121094,293.3626403808594,291.1491394042969,1.0,0.1814646273851394,0.8296625018119812,0.8296625018119812,1.0,1.0,-0.8030283451080322,0.3134796619415283,0.4895486831665039,0.1965577900409698,0.0,0.0,0.1807419657707214,24.93685913085937,25.0,-1.5076977014541626,-5751.89990234375,63.45579528808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,306.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.1279601454734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349818855524063,0.1349861472845077,-4.267752956366167e-06,0.0,0.0001298632705584,0.0,0.0,5.312582015991211,0.0,0.0,0.0,0.275281548500061,4.0,0.0,1.0
400200,293.12579345703125,297.1499938964844,293.1499938964844,0.0160109158605337,-777.2908325195312,304.1482849121094,0.583245038986206,0.0543301366269588,0.0494377836585044,294.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493835449219,0.5650914907455444,0.050000000745058,0.0481383241713047,293.1592102050781,297.1499938964844,293.1499938964844,0.0824919268488884,-1528.50048828125,304.1473388671875,0.7982001304626465,0.1386048197746276,0.0972242206335067,293.1706237792969,297.1499938964844,293.1499938964844,0.1803913116455078,-3868.69580078125,304.1515808105469,0.9864630103111268,0.2592879831790924,0.2459969371557235,293.3136901855469,297.1499938964844,293.1499938964844,0.0018720460357144,-710.6758422851562,293.7309265136719,0.5650914907455444,0.050000000745058,0.2283474802970886,291.1492919921875,291.1499938964844,269.4711608886719,267.5435791015625,284.0389099121094,293.3626403808594,291.1491394042969,1.0,0.1814646273851394,0.8296625018119812,0.8296625018119812,1.0,1.0,-0.8030283451080322,0.3134796619415283,0.4895486831665039,0.1965577900409698,0.0,0.0,0.1807419657707214,24.93685913085937,25.0,-1.5076977014541626,-5751.89990234375,63.45579528808594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1810913085937,306.99578857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.7109375,18000.0,0.0,0.0,0.1279601454734802,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1349818855524063,0.1349861472845077,-4.267752956366167e-06,0.0,0.0001298632705584,0.0,0.0,5.312582015991211,0.0,0.0,0.0,0.275281548500061,4.0,0.0,1.0
400260,293.1252136230469,297.1499938964844,293.1499938964844,0.0164099726825952,-787.5967407226562,304.148193359375,0.5868123173713684,0.0550604239106178,0.0500895157456398,294.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5656423568725586,0.050000000745058,0.0481348484754562,293.15045166015625,297.1499938964844,293.1499938964844,0.0836073160171508,-1544.6671142578125,304.1463623046875,0.8017539381980896,0.1401456594467163,0.0982518121600151,293.16961669921875,297.1499938964844,293.1499938964844,0.1801253408193588,-3864.18359375,304.1514892578125,0.9867916107177734,0.2589727342128753,0.2456914782524109,293.31158447265625,297.1499938964844,293.1499938964844,0.0018350095488131,-696.6442260742188,293.6791687011719,0.5656423568725586,0.050000000745058,0.2283309996128082,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,284.0498962402344,293.349853515625,291.14813232421875,1.0,0.1815256178379058,0.8297914266586304,0.8297914266586304,1.0,1.0,-0.8046532869338989,0.3140144050121307,0.4906389117240906,0.1973628252744674,0.0,0.0,0.1810390651226043,24.87541007995605,25.0,-1.398470163345337,-5753.98193359375,63.61927795410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1280182003974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351196318864822,0.1351239085197448,-4.267932126822416e-06,0.0,0.000129922205815,0.0,0.0,5.318397045135498,0.0,0.0,0.0,0.2753030955791473,4.0,0.0,1.0
400320,293.1252136230469,297.1499938964844,293.1499938964844,0.0164099726825952,-787.5967407226562,304.148193359375,0.5868123173713684,0.0550604239106178,0.0500895157456398,294.1521911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1483764648437,0.5656423568725586,0.050000000745058,0.0481348484754562,293.15045166015625,297.1499938964844,293.1499938964844,0.0836073160171508,-1544.6671142578125,304.1463623046875,0.8017539381980896,0.1401456594467163,0.0982518121600151,293.16961669921875,297.1499938964844,293.1499938964844,0.1801253408193588,-3864.18359375,304.1514892578125,0.9867916107177734,0.2589727342128753,0.2456914782524109,293.31158447265625,297.1499938964844,293.1499938964844,0.0018350095488131,-696.6442260742188,293.6791687011719,0.5656423568725586,0.050000000745058,0.2283309996128082,291.1482849121094,291.1499938964844,269.511474609375,267.5753173828125,284.0498962402344,293.349853515625,291.14813232421875,1.0,0.1815256178379058,0.8297914266586304,0.8297914266586304,1.0,1.0,-0.8046532869338989,0.3140144050121307,0.4906389117240906,0.1973628252744674,0.0,0.0,0.1810390651226043,24.87541007995605,25.0,-1.398470163345337,-5753.98193359375,63.61927795410156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1659240722656,306.9871520996094,278.1499938964844,0.0,18000.0,313.1499938964844,17999.439453125,18000.0,0.0,0.0,0.1280182003974914,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1351196318864822,0.1351239085197448,-4.267932126822416e-06,0.0,0.000129922205815,0.0,0.0,5.318397045135498,0.0,0.0,0.0,0.2753030955791473,4.0,0.0,1.0
400380,293.1246643066406,297.1499938964844,293.1499938964844,0.0168202631175518,-797.9838256835938,304.14813232421875,0.5903471112251282,0.0557962767779827,0.0507462993264198,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661967396736145,0.050000000745058,0.0481313690543174,293.1415710449219,297.1499938964844,293.1499938964844,0.084915891289711,-1563.6507568359375,304.1454162597656,0.8057869672775269,0.1419409662485122,0.099458523094654,293.1686096191406,297.1499938964844,293.1499938964844,0.1798762083053589,-3859.95751953125,304.15142822265625,0.9871431589126588,0.2586770057678222,0.245404377579689,293.3095092773437,297.1499938964844,293.1499938964844,0.0017985064769163,-682.8132934570312,293.6281433105469,0.5661967396736145,0.050000000745058,0.2283144891262054,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.06011962890625,293.3381652832031,291.14715576171875,1.0,0.1816164851188659,0.8299203515052795,0.8299203515052795,1.0,1.0,-0.8065212965011597,0.3146727681159973,0.4918484985828399,0.1981802284717559,0.0,0.0,0.1814712285995483,24.815731048583984,25.0,-1.3895142078399658,-5758.26318359375,63.82273483276367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,306.98016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1281354278326034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353273242712021,0.1353315860033035,-4.268232260074001e-06,0.0,0.000130041167722,0.0,0.0,5.327202796936035,0.0,0.0,0.0,0.27533620595932,4.0,0.0,1.0
