time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
400440,293.1246643066406,297.1499938964844,293.1499938964844,0.0168202631175518,-797.9838256835938,304.14813232421875,0.5903471112251282,0.0557962767779827,0.0507462993264198,294.1463317871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1473693847656,0.5661967396736145,0.050000000745058,0.0481313690543174,293.1415710449219,297.1499938964844,293.1499938964844,0.084915891289711,-1563.6507568359375,304.1454162597656,0.8057869672775269,0.1419409662485122,0.099458523094654,293.1686096191406,297.1499938964844,293.1499938964844,0.1798762083053589,-3859.95751953125,304.15142822265625,0.9871431589126588,0.2586770057678222,0.245404377579689,293.3095092773437,297.1499938964844,293.1499938964844,0.0017985064769163,-682.8132934570312,293.6281433105469,0.5661967396736145,0.050000000745058,0.2283144891262054,291.14727783203125,291.1499938964844,269.55029296875,267.6058044433594,284.06011962890625,293.3381652832031,291.14715576171875,1.0,0.1816164851188659,0.8299203515052795,0.8299203515052795,1.0,1.0,-0.8065212965011597,0.3146727681159973,0.4918484985828399,0.1981802284717559,0.0,0.0,0.1814712285995483,24.815731048583984,25.0,-1.3895142078399658,-5758.26318359375,63.82273483276367,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1510009765625,306.98016357421875,278.1499938964844,0.0,18000.0,313.1499938964844,17999.16796875,18000.0,0.0,0.0,0.1281354278326034,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1353273242712021,0.1353315860033035,-4.268232260074001e-06,0.0,0.000130041167722,0.0,0.0,5.327202796936035,0.0,0.0,0.0,0.27533620595932,4.0,0.0,1.0
400500,293.1244201660156,297.1499938964844,293.1499938964844,0.017030369490385,-803.2247924804688,304.1480712890625,0.5921089053153992,0.0561685934662818,0.0510775707662105,294.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1468811035156,0.5664783120155334,0.050000000745058,0.0481296069920063,293.13702392578125,297.1499938964844,293.1499938964844,0.0856453329324722,-1574.2420654296875,304.1449279785156,0.8079647421836853,0.1429462879896164,0.1001316905021667,293.1681213378906,297.1499938964844,293.1499938964844,0.1797591596841812,-3857.9736328125,304.1513671875,0.9873321652412416,0.2585384547710418,0.2452686429023742,293.3084716796875,297.1499938964844,293.1499938964844,0.001780436723493,-675.9669189453125,293.60284423828125,0.5664783120155334,0.050000000745058,0.2283061444759369,291.1467590332031,291.1499938964844,269.5691223144531,267.6205139160156,284.0647277832031,293.3324890136719,291.1466064453125,1.0,0.1816728264093399,0.8299847841262817,0.8299847841262817,1.0,1.0,-0.8075517416000366,0.3150525093078613,0.4924992024898529,0.198590338230133,0.0,0.0,0.1817411929368972,24.78604507446289,25.0,-1.4474178552627563,-5761.31787109375,63.93967056274414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1437072753906,306.9772644042969,278.1499938964844,0.0,18000.0,313.1499938964844,17999.0234375,18000.0,0.0,0.0,0.1282148957252502,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1354587227106094,0.1354629844427108,-4.268428710929584e-06,0.0,0.0001301218144362,0.0,0.0,5.3327836990356445,0.0,0.0,0.0,0.2753572762012481,4.0,0.0,1.0
400560,293.1241455078125,297.1499938964844,293.1499938964844,0.0172451734542846,-808.5307006835938,304.1480407714844,0.5938807129859924,0.0565463714301586,0.051412709057331,294.1405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14630126953125,0.5667687058448792,0.050000000745058,0.0481277965009212,293.13232421875,297.1499938964844,293.1499938964844,0.086432360112667,-1585.6781005859375,304.1444091796875,0.8102486729621887,0.1440325379371643,0.1008582711219787,293.1676330566406,297.1499938964844,293.1499938964844,0.1796490997076034,-3856.111328125,304.1513366699219,0.9875386357307434,0.2584078907966614,0.2451395839452743,293.30743408203125,297.1499938964844,293.1499938964844,0.0017625011969357,-669.1726684570312,293.57769775390625,0.5667687058448792,0.050000000745058,0.228297546505928,291.14617919921875,291.1499938964844,269.5875549316406,267.6349182128906,284.06884765625,293.3267517089844,291.14599609375,1.0,0.1817362755537033,0.8300434350967407,0.8300434350967407,1.0,1.0,-0.8086585998535156,0.3154716193675995,0.4931869804859161,0.1990023106336593,0.0,0.0,0.1820528954267501,24.755659103393555,25.0,-1.6085407733917236,-5765.0634765625,64.06755065917969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.136474609375,306.9747009277344,278.1499938964844,0.0,18000.0,313.1499938964844,17998.861328125,18000.0,0.0,0.0,0.1283072233200073,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1356099545955658,0.1356142163276672,-4.268656539352378e-06,0.0,0.0001302155142184,0.0,0.0,5.33920955657959,0.0,0.0,0.0,0.2753815650939941,4.0,0.0,1.0
400620,293.1235656738281,297.1499938964844,293.1499938964844,0.0176912862807512,-819.38916015625,304.14794921875,0.5974584817886353,0.0573166348040103,0.0520973764359951,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5673707127571106,0.050000000745058,0.0481240563094615,293.1228332519531,297.1499938964844,293.1499938964844,0.0881787091493606,-1611.0762939453125,304.14337158203125,0.8151180744171143,0.1464102417230606,0.1024698317050933,293.1665954589844,297.1499938964844,293.1499938964844,0.1794541627168655,-3852.82568359375,304.1512145996094,0.9880001544952391,0.2581694424152374,0.2449039965867996,293.3053283691406,297.1499938964844,293.1499938964844,0.0017271002288907,-655.7689208984375,293.5277709960937,0.5673707127571106,0.050000000745058,0.2282798141241073,291.1447448730469,291.1499938964844,269.6231384277344,267.6626281738281,284.0759582519531,293.315673828125,291.1445007324219,1.0,0.1818863451480865,0.8301606774330139,0.8301606774330139,1.0,1.0,-0.8111059069633484,0.3164328634738922,0.4946730434894562,0.1998282670974731,0.0,0.0,0.1828518211841583,24.69353485107422,25.0,-2.0281646251678467,-5775.0830078125,64.35808563232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,306.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.1285336911678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359975636005401,0.1360018402338028,-4.269236342224758e-06,0.0,0.0001304453617194,0.0,0.0,5.3556809425354,0.0,0.0,0.0,0.2754438519477844,4.0,0.0,1.0
400680,293.1235656738281,297.1499938964844,293.1499938964844,0.0176912862807512,-819.38916015625,304.14794921875,0.5974584817886353,0.0573166348040103,0.0520973764359951,294.134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.5673707127571106,0.050000000745058,0.0481240563094615,293.1228332519531,297.1499938964844,293.1499938964844,0.0881787091493606,-1611.0762939453125,304.14337158203125,0.8151180744171143,0.1464102417230606,0.1024698317050933,293.1665954589844,297.1499938964844,293.1499938964844,0.1794541627168655,-3852.82568359375,304.1512145996094,0.9880001544952391,0.2581694424152374,0.2449039965867996,293.3053283691406,297.1499938964844,293.1499938964844,0.0017271002288907,-655.7689208984375,293.5277709960937,0.5673707127571106,0.050000000745058,0.2282798141241073,291.1447448730469,291.1499938964844,269.6231384277344,267.6626281738281,284.0759582519531,293.315673828125,291.1445007324219,1.0,0.1818863451480865,0.8301606774330139,0.8301606774330139,1.0,1.0,-0.8111059069633484,0.3164328634738922,0.4946730434894562,0.1998282670974731,0.0,0.0,0.1828518211841583,24.69353485107422,25.0,-2.0281646251678467,-5775.0830078125,64.35808563232422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1221923828125,306.971435546875,278.1499938964844,0.0,18000.0,313.1499938964844,17998.431640625,18000.0,0.0,0.0,0.1285336911678314,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1359975636005401,0.1360018402338028,-4.269236342224758e-06,0.0,0.0001304453617194,0.0,0.0,5.3556809425354,0.0,0.0,0.0,0.2754438519477844,4.0,0.0,1.0
400740,293.123046875,297.1499938964844,293.1499938964844,0.0181538872420787,-830.4230346679688,304.1478576660156,0.601006031036377,0.0580959357321262,0.0527929812669754,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.567965567111969,0.050000000745058,0.0481203831732273,293.11358642578125,297.1499938964844,293.1499938964844,0.0900884494185447,-1638.862060546875,304.1424255371094,0.8202047944068909,0.1489836573600769,0.1042323261499404,293.16558837890625,297.1499938964844,293.1499938964844,0.1792812049388885,-3849.9150390625,304.1510925292969,0.98847633600235,0.2579537630081177,0.2446919381618499,293.30322265625,297.1499938964844,293.1499938964844,0.0016922798240557,-642.5842895507812,293.478515625,0.567965567111969,0.050000000745058,0.2282623797655105,291.1432189941406,291.1499938964844,269.6570129394531,267.6888427734375,284.0821533203125,293.3063049316406,291.1430358886719,1.0,0.1820660084486007,0.8302779197692871,0.8302779197692871,1.0,1.0,-0.8137762546539307,0.3175253570079803,0.4962508678436279,0.2006237953901291,0.0,0.0,0.1838640868663787,24.633983612060547,25.0,-1.9817205667495728,-5788.271484375,64.68779754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,306.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98046875,18000.0,0.0,0.0,0.128818854689598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365053206682205,0.1365095824003219,-4.270022600394441e-06,0.0,0.0001307347556576,0.0,0.0,5.377303600311279,0.0,0.0,0.0,0.2755257785320282,4.0,0.0,1.0
400800,293.123046875,297.1499938964844,293.1499938964844,0.0181538872420787,-830.4230346679688,304.1478576660156,0.601006031036377,0.0580959357321262,0.0527929812669754,294.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14337158203125,0.567965567111969,0.050000000745058,0.0481203831732273,293.11358642578125,297.1499938964844,293.1499938964844,0.0900884494185447,-1638.862060546875,304.1424255371094,0.8202047944068909,0.1489836573600769,0.1042323261499404,293.16558837890625,297.1499938964844,293.1499938964844,0.1792812049388885,-3849.9150390625,304.1510925292969,0.98847633600235,0.2579537630081177,0.2446919381618499,293.30322265625,297.1499938964844,293.1499938964844,0.0016922798240557,-642.5842895507812,293.478515625,0.567965567111969,0.050000000745058,0.2282623797655105,291.1432189941406,291.1499938964844,269.6570129394531,267.6888427734375,284.0821533203125,293.3063049316406,291.1430358886719,1.0,0.1820660084486007,0.8302779197692871,0.8302779197692871,1.0,1.0,-0.8137762546539307,0.3175253570079803,0.4962508678436279,0.2006237953901291,0.0,0.0,0.1838640868663787,24.633983612060547,25.0,-1.9817205667495728,-5788.271484375,64.68779754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1078491210937,306.9714050292969,278.1499938964844,0.0,18000.0,313.1499938964844,17997.98046875,18000.0,0.0,0.0,0.128818854689598,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1365053206682205,0.1365095824003219,-4.270022600394441e-06,0.0,0.0001307347556576,0.0,0.0,5.377303600311279,0.0,0.0,0.0,0.2755257785320282,4.0,0.0,1.0
400860,293.1224975585937,297.1499938964844,293.1499938964844,0.0186299812048673,-841.5451049804688,304.1477966308594,0.6044889688491821,0.0588873475790023,0.0534957461059093,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5685375928878784,0.050000000745058,0.0481168664991855,293.10467529296875,297.1499938964844,293.1499938964844,0.092118002474308,-1668.379638671875,304.1415710449219,0.8254294991493225,0.1517140716314315,0.1061072945594787,293.16461181640625,297.1499938964844,293.1499938964844,0.179119199514389,-3847.179443359375,304.1510009765625,0.9889431595802308,0.2577587366104126,0.244498610496521,293.3011474609375,297.1499938964844,293.1499938964844,0.0016579248476773,-629.56494140625,293.4302673339844,0.5685375928878784,0.050000000745058,0.2282456904649734,291.1421203613281,291.1499938964844,269.6890869140625,267.71356201171875,284.0889892578125,293.30126953125,291.1420288085937,1.0,0.18227219581604,0.8303796052932739,0.8303796052932739,1.0,1.0,-0.8166136741638184,0.3187293410301208,0.4978843629360199,0.2013625353574752,0.0,0.0,0.1850000619888305,24.57852554321289,25.0,-1.3289555311203003,-5803.36962890625,65.05059814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933532714844,306.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.1291625052690506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370944529771804,0.1370987296104431,-4.270983936294215e-06,0.0,0.0001310835214098,0.0,0.0,5.402472019195557,0.0,0.0,0.0,0.2756217420101166,4.0,0.0,1.0
400920,293.1224975585937,297.1499938964844,293.1499938964844,0.0186299812048673,-841.5451049804688,304.1477966308594,0.6044889688491821,0.0588873475790023,0.0534957461059093,294.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1421813964844,0.5685375928878784,0.050000000745058,0.0481168664991855,293.10467529296875,297.1499938964844,293.1499938964844,0.092118002474308,-1668.379638671875,304.1415710449219,0.8254294991493225,0.1517140716314315,0.1061072945594787,293.16461181640625,297.1499938964844,293.1499938964844,0.179119199514389,-3847.179443359375,304.1510009765625,0.9889431595802308,0.2577587366104126,0.244498610496521,293.3011474609375,297.1499938964844,293.1499938964844,0.0016579248476773,-629.56494140625,293.4302673339844,0.5685375928878784,0.050000000745058,0.2282456904649734,291.1421203613281,291.1499938964844,269.6890869140625,267.71356201171875,284.0889892578125,293.30126953125,291.1420288085937,1.0,0.18227219581604,0.8303796052932739,0.8303796052932739,1.0,1.0,-0.8166136741638184,0.3187293410301208,0.4978843629360199,0.2013625353574752,0.0,0.0,0.1850000619888305,24.57852554321289,25.0,-1.3289555311203003,-5803.36962890625,65.05059814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0933532714844,306.9738464355469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.6640625,18000.0,0.0,0.0,0.1291625052690506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1370944529771804,0.1370987296104431,-4.270983936294215e-06,0.0,0.0001310835214098,0.0,0.0,5.402472019195557,0.0,0.0,0.0,0.2756217420101166,4.0,0.0,1.0
400980,293.1219177246094,297.1499938964844,293.1499938964844,0.0191308781504631,-853.0018310546875,304.1476745605469,0.6079831123352051,0.0597024299204349,0.0542225390672683,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5690969824790955,0.050000000745058,0.0481134429574012,293.0961608886719,297.1499938964844,293.1499938964844,0.0942612662911415,-1699.5125732421875,304.14080810546875,0.8308293223381042,0.1545912623405456,0.1080897897481918,293.16363525390625,297.1499938964844,293.1499938964844,0.1789689660072326,-3844.630615234375,304.1509094238281,0.9894191026687622,0.2575885653495788,0.2443297207355499,293.2991027832031,297.1499938964844,293.1499938964844,0.0016238683601841,-616.642333984375,293.3831481933594,0.5690969824790955,0.050000000745058,0.2282294631004333,291.1416931152344,291.1499938964844,269.7192687988281,267.73663330078125,284.095458984375,293.2992553710937,291.1416320800781,1.0,0.1825043708086013,0.8304813504219055,0.8304813504219055,1.0,1.0,-0.8196390271186829,0.3200579285621643,0.4995810985565185,0.2020420730113983,0.0,0.0,0.1861398220062255,24.525604248046875,25.0,-0.7801687717437744,-5819.45263671875,65.44795989990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,306.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.1295619010925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377023458480835,0.1377066224813461,-4.272035766916815e-06,0.0,0.0001314888650085,0.0,0.0,5.4285383224487305,0.0,0.0,0.0,0.2757220268249511,4.0,0.0,1.0
401040,293.1219177246094,297.1499938964844,293.1499938964844,0.0191308781504631,-853.0018310546875,304.1476745605469,0.6079831123352051,0.0597024299204349,0.0542225390672683,294.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1417236328125,0.5690969824790955,0.050000000745058,0.0481134429574012,293.0961608886719,297.1499938964844,293.1499938964844,0.0942612662911415,-1699.5125732421875,304.14080810546875,0.8308293223381042,0.1545912623405456,0.1080897897481918,293.16363525390625,297.1499938964844,293.1499938964844,0.1789689660072326,-3844.630615234375,304.1509094238281,0.9894191026687622,0.2575885653495788,0.2443297207355499,293.2991027832031,297.1499938964844,293.1499938964844,0.0016238683601841,-616.642333984375,293.3831481933594,0.5690969824790955,0.050000000745058,0.2282294631004333,291.1416931152344,291.1499938964844,269.7192687988281,267.73663330078125,284.095458984375,293.2992553710937,291.1416320800781,1.0,0.1825043708086013,0.8304813504219055,0.8304813504219055,1.0,1.0,-0.8196390271186829,0.3200579285621643,0.4995810985565185,0.2020420730113983,0.0,0.0,0.1861398220062255,24.525604248046875,25.0,-0.7801687717437744,-5819.45263671875,65.44795989990234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0790710449219,306.9765319824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.591796875,18000.0,0.0,0.0,0.1295619010925293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1377023458480835,0.1377066224813461,-4.272035766916815e-06,0.0,0.0001314888650085,0.0,0.0,5.4285383224487305,0.0,0.0,0.0,0.2757220268249511,4.0,0.0,1.0
401100,293.1216735839844,297.1499938964844,293.1499938964844,0.0193847101181745,-858.72216796875,304.14764404296875,0.6096821427345276,0.0601047128438949,0.0545848757028579,294.1197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1414489746094,0.5693613290786743,0.050000000745058,0.0481118336319923,293.0921325683594,297.1499938964844,293.1499938964844,0.0953690558671951,-1715.5836181640625,304.1404724121094,0.8335704207420349,0.1560689359903335,0.1091118305921554,293.1631774902344,297.1499938964844,293.1499938964844,0.178900733590126,-3843.4765625,304.15087890625,0.989643931388855,0.2575074136257171,0.2442506849765777,293.2981262207031,297.1499938964844,293.1499938964844,0.0016070253914222,-610.2538452148438,293.3597106933594,0.5693613290786743,0.050000000745058,0.2282218188047409,291.1413879394531,291.1499938964844,269.733642578125,267.74755859375,284.0978698730469,293.2982788085937,291.14129638671875,1.0,0.1826294958591461,0.8305321931838989,0.8305321931838989,1.0,1.0,-0.821194589138031,0.3207584619522095,0.5004361271858215,0.2023497074842453,0.0,0.0,0.1867454200983047,24.501331329345703,25.0,-0.8941241502761841,-5828.009765625,65.65715789794922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0722045898437,306.97784423828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.51953125,18000.0,0.0,0.0,0.1297804415225982,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1380169987678527,0.1380212754011154,-4.272572823538212e-06,0.0,0.0001317106507485,0.0,0.0,5.442030429840088,0.0,0.0,0.0,0.2757739722728729,4.0,0.0,1.0
401160,293.1214904785156,297.1499938964844,293.1499938964844,0.0196377411484718,-864.3695068359375,304.1476135253906,0.6113283038139343,0.0605004392564296,0.0549421273171901,294.11846923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1410522460937,0.5696114301681519,0.050000000745058,0.0481103099882602,293.0882873535156,297.1499938964844,293.1499938964844,0.0964954644441604,-1731.9044189453125,304.1401672363281,0.8363255262374878,0.1575658470392227,0.1101487502455711,293.1627197265625,297.1499938964844,293.1499938964844,0.1788353472948074,-3842.37158203125,304.1508483886719,0.9898529052734376,0.2574271559715271,0.2441730201244354,293.2971496582031,297.1499938964844,293.1499938964844,0.0015902419108897,-603.889892578125,293.3363037109375,0.5696114301681519,0.050000000745058,0.228214606642723,291.1409912109375,291.1499938964844,269.7474975585937,267.7580871582031,284.0997619628906,293.2973022460937,291.140869140625,1.0,0.1827598065137863,0.830575168132782,0.830575168132782,1.0,1.0,-0.8227640986442566,0.3214771747589111,0.5012869238853455,0.2026302963495254,0.0,0.0,0.1873889714479446,24.47891998291016,25.0,-1.030478596687317,-5837.14599609375,65.87171173095703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0655822753906,306.979736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.390625,18000.0,0.0,0.0,0.1300101727247238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1383512765169143,0.138355553150177,-4.273132617527153e-06,0.0,0.0001319438015343,0.0,0.0,5.456357479095459,0.0,0.0,0.0,0.2758289575576782,4.0,0.0,1.0
401220,293.12127685546875,297.1499938964844,293.1499938964844,0.0201374590396881,-875.3652954101562,304.1475830078125,0.6144019961357117,0.0612685196101665,0.0556371957063674,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5700650811195374,0.050000000745058,0.04810756072402,293.0810546875,297.1499938964844,293.1499938964844,0.0987922549247741,-1765.097900390625,304.1396179199219,0.8418575525283813,0.1606024652719497,0.1122564002871513,293.16192626953125,297.1499938964844,293.1499938964844,0.1787069141864776,-3840.199462890625,304.1507873535156,0.9902161955833436,0.2572661936283111,0.2440186440944671,293.2952880859375,297.1499938964844,293.1499938964844,0.0015568886883556,-591.2438354492188,293.2896728515625,0.5700650811195374,0.050000000745058,0.2282015532255172,291.1401062011719,291.1499938964844,269.773681640625,267.7778015136719,284.10186767578125,293.2954406738281,291.1399841308594,1.0,0.1830339729785919,0.8306611776351929,0.8306611776351929,1.0,1.0,-0.8259236216545105,0.3229624927043915,0.5029610991477966,0.2031024247407913,0.0,0.0,0.1887725442647934,24.439844131469727,25.0,-1.1781041622161863,-5857.0712890625,66.31383514404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05291748046875,306.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.1305018067359924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390770673751831,0.1390813440084457,-4.274347702448722e-06,0.0,0.0001324427430517,0.0,0.0,5.487486362457275,0.0,0.0,0.0,0.2759483158588409,4.0,0.0,1.0
401280,293.12127685546875,297.1499938964844,293.1499938964844,0.0201374590396881,-875.3652954101562,304.1475830078125,0.6144019961357117,0.0612685196101665,0.0556371957063674,294.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1401672363281,0.5700650811195374,0.050000000745058,0.04810756072402,293.0810546875,297.1499938964844,293.1499938964844,0.0987922549247741,-1765.097900390625,304.1396179199219,0.8418575525283813,0.1606024652719497,0.1122564002871513,293.16192626953125,297.1499938964844,293.1499938964844,0.1787069141864776,-3840.199462890625,304.1507873535156,0.9902161955833436,0.2572661936283111,0.2440186440944671,293.2952880859375,297.1499938964844,293.1499938964844,0.0015568886883556,-591.2438354492188,293.2896728515625,0.5700650811195374,0.050000000745058,0.2282015532255172,291.1401062011719,291.1499938964844,269.773681640625,267.7778015136719,284.10186767578125,293.2954406738281,291.1399841308594,1.0,0.1830339729785919,0.8306611776351929,0.8306611776351929,1.0,1.0,-0.8259236216545105,0.3229624927043915,0.5029610991477966,0.2031024247407913,0.0,0.0,0.1887725442647934,24.439844131469727,25.0,-1.1781041622161863,-5857.0712890625,66.31383514404297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.05291748046875,306.9852905273437,278.1499938964844,0.0,18000.0,313.1499938964844,17997.09765625,18000.0,0.0,0.0,0.1305018067359924,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1390770673751831,0.1390813440084457,-4.274347702448722e-06,0.0,0.0001324427430517,0.0,0.0,5.487486362457275,0.0,0.0,0.0,0.2759483158588409,4.0,0.0,1.0
401340,293.1212463378906,297.1499938964844,293.1499938964844,0.0206249393522739,-885.8991088867188,304.1475830078125,0.6171879768371582,0.0620019510388374,0.0563026890158653,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5704537630081177,0.050000000745058,0.0481052100658416,293.07452392578125,297.1499938964844,293.1499938964844,0.1011324748396873,-1798.7667236328125,304.1391906738281,0.8473872542381287,0.1636736541986465,0.1143932789564132,293.1612548828125,297.1499938964844,293.1499938964844,0.1785770654678344,-3837.997314453125,304.1507263183594,0.9904999136924744,0.2571012675762176,0.2438619881868362,293.2935791015625,297.1499938964844,293.1499938964844,0.001523723360151,-578.668212890625,293.2432861328125,0.5704537630081177,0.050000000745058,0.2281904071569442,291.13922119140625,291.1499938964844,269.7977294921875,267.79571533203125,284.1017761230469,293.293701171875,291.1390991210937,1.0,0.183322936296463,0.830747127532959,0.830747127532959,1.0,1.0,-0.829082727432251,0.3245020508766174,0.5045806765556335,0.2034435868263244,0.0,0.0,0.1902721524238586,24.408353805541992,25.0,-1.2155531644821167,-5878.96484375,66.76899719238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409851074219,306.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.814453125,18000.0,0.0,0.0,0.1310340017080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398710757493972,0.1398753523826599,-4.275688752386486e-06,0.0,0.0001329828519374,0.0,0.0,5.521594047546387,0.0,0.0,0.0,0.2760792374610901,4.0,0.0,1.0
401400,293.1212463378906,297.1499938964844,293.1499938964844,0.0206249393522739,-885.8991088867188,304.1475830078125,0.6171879768371582,0.0620019510388374,0.0563026890158653,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5704537630081177,0.050000000745058,0.0481052100658416,293.07452392578125,297.1499938964844,293.1499938964844,0.1011324748396873,-1798.7667236328125,304.1391906738281,0.8473872542381287,0.1636736541986465,0.1143932789564132,293.1612548828125,297.1499938964844,293.1499938964844,0.1785770654678344,-3837.997314453125,304.1507263183594,0.9904999136924744,0.2571012675762176,0.2438619881868362,293.2935791015625,297.1499938964844,293.1499938964844,0.001523723360151,-578.668212890625,293.2432861328125,0.5704537630081177,0.050000000745058,0.2281904071569442,291.13922119140625,291.1499938964844,269.7977294921875,267.79571533203125,284.1017761230469,293.293701171875,291.1390991210937,1.0,0.183322936296463,0.830747127532959,0.830747127532959,1.0,1.0,-0.829082727432251,0.3245020508766174,0.5045806765556335,0.2034435868263244,0.0,0.0,0.1902721524238586,24.408353805541992,25.0,-1.2155531644821167,-5878.96484375,66.76899719238281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0409851074219,306.992919921875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.814453125,18000.0,0.0,0.0,0.1310340017080307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1398710757493972,0.1398753523826599,-4.275688752386486e-06,0.0,0.0001329828519374,0.0,0.0,5.521594047546387,0.0,0.0,0.0,0.2760792374610901,4.0,0.0,1.0
401460,293.1214294433594,297.1499938964844,293.1499938964844,0.0210947319865226,-895.8800048828125,304.1476135253906,0.6197052597999573,0.0626948699355125,0.056933082640171,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5707720518112183,0.050000000745058,0.0481032915413379,293.0687866210937,297.1499938964844,293.1499938964844,0.1034992039203643,-1832.6392822265625,304.13885498046875,0.8528721332550049,0.1667563915252685,0.116542600095272,293.16070556640625,297.1499938964844,293.1499938964844,0.1784413158893585,-3835.68701171875,304.1507263183594,0.990694522857666,0.2569286227226257,0.2436992824077606,293.2920227050781,297.1499938964844,293.1499938964844,0.0014906869037076,-566.1393432617188,293.1971130371094,0.5707720518112183,0.050000000745058,0.2281813025474548,291.13836669921875,291.1499938964844,269.819580078125,267.811767578125,284.0994873046875,293.2921447753906,291.1382751464844,1.0,0.1836236715316772,0.8308163285255432,0.8308163285255432,1.0,1.0,-0.83221036195755,0.3260836005210876,0.5061267614364624,0.2036399096250534,0.0,0.0,0.1918818652629852,24.38467597961425,25.0,-1.1310735940933228,-5902.7255859375,67.23269653320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297241210937,307.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.548828125,18000.0,0.0,0.0,0.1316064298152923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407318264245987,0.1407361030578613,-4.2771571315824986e-06,0.0,0.0001335637934971,0.0,0.0,5.558629989624023,0.0,0.0,0.0,0.2762216031551361,4.0,0.0,1.0
401520,293.1214294433594,297.1499938964844,293.1499938964844,0.0210947319865226,-895.8800048828125,304.1476135253906,0.6197052597999573,0.0626948699355125,0.056933082640171,294.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5707720518112183,0.050000000745058,0.0481032915413379,293.0687866210937,297.1499938964844,293.1499938964844,0.1034992039203643,-1832.6392822265625,304.13885498046875,0.8528721332550049,0.1667563915252685,0.116542600095272,293.16070556640625,297.1499938964844,293.1499938964844,0.1784413158893585,-3835.68701171875,304.1507263183594,0.990694522857666,0.2569286227226257,0.2436992824077606,293.2920227050781,297.1499938964844,293.1499938964844,0.0014906869037076,-566.1393432617188,293.1971130371094,0.5707720518112183,0.050000000745058,0.2281813025474548,291.13836669921875,291.1499938964844,269.819580078125,267.811767578125,284.0994873046875,293.2921447753906,291.1382751464844,1.0,0.1836236715316772,0.8308163285255432,0.8308163285255432,1.0,1.0,-0.83221036195755,0.3260836005210876,0.5061267614364624,0.2036399096250534,0.0,0.0,0.1918818652629852,24.38467597961425,25.0,-1.1310735940933228,-5902.7255859375,67.23269653320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0297241210937,307.00262451171875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.548828125,18000.0,0.0,0.0,0.1316064298152923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1407318264245987,0.1407361030578613,-4.2771571315824986e-06,0.0,0.0001335637934971,0.0,0.0,5.558629989624023,0.0,0.0,0.0,0.2762216031551361,4.0,0.0,1.0
401580,293.1217956542969,297.1499938964844,293.1499938964844,0.0215436797589063,-905.2694702148438,304.14764404296875,0.6219782829284668,0.0633452609181404,0.0575261935591697,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5710210800170898,0.050000000745058,0.0481017939746379,293.06378173828125,297.1499938964844,293.1499938964844,0.1058755069971084,-1866.4725341796875,304.1386108398437,0.8582751750946045,0.1698307991027832,0.1186893805861473,293.1602783203125,297.1499938964844,293.1499938964844,0.1782964617013931,-3833.2138671875,304.1507263183594,0.990799069404602,0.25674569606781,0.2435278892517089,293.2906494140625,297.1499938964844,293.1499938964844,0.0014576888643205,-553.6220703125,293.1510925292969,0.5710210800170898,0.050000000745058,0.2281741946935653,291.1376342773437,291.1499938964844,269.8391418457031,267.825927734375,284.09490966796875,293.2907409667969,291.1375427246094,1.0,0.183932289481163,0.8308855295181274,0.8308855295181274,1.0,1.0,-0.8352826833724976,0.3276991844177246,0.507583498954773,0.2036821842193603,0.0,0.0,0.1935804188251495,24.36817741394043,25.0,-1.0058825016021729,-5928.09130859375,67.70026397705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191345214844,307.0140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1322157531976699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14164899289608,0.1416532695293426,-4.27873783337418e-06,0.0,0.0001341821771347,0.0,0.0,5.598165512084961,0.0,0.0,0.0,0.2763738334178924,4.0,0.0,1.0
401640,293.1217956542969,297.1499938964844,293.1499938964844,0.0215436797589063,-905.2694702148438,304.14764404296875,0.6219782829284668,0.0633452609181404,0.0575261935591697,294.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1377258300781,0.5710210800170898,0.050000000745058,0.0481017939746379,293.06378173828125,297.1499938964844,293.1499938964844,0.1058755069971084,-1866.4725341796875,304.1386108398437,0.8582751750946045,0.1698307991027832,0.1186893805861473,293.1602783203125,297.1499938964844,293.1499938964844,0.1782964617013931,-3833.2138671875,304.1507263183594,0.990799069404602,0.25674569606781,0.2435278892517089,293.2906494140625,297.1499938964844,293.1499938964844,0.0014576888643205,-553.6220703125,293.1510925292969,0.5710210800170898,0.050000000745058,0.2281741946935653,291.1376342773437,291.1499938964844,269.8391418457031,267.825927734375,284.09490966796875,293.2907409667969,291.1375427246094,1.0,0.183932289481163,0.8308855295181274,0.8308855295181274,1.0,1.0,-0.8352826833724976,0.3276991844177246,0.507583498954773,0.2036821842193603,0.0,0.0,0.1935804188251495,24.36817741394043,25.0,-1.0058825016021729,-5928.09130859375,67.70026397705078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0191345214844,307.0140686035156,278.1499938964844,0.0,18000.0,313.1499938964844,17996.314453125,18000.0,0.0,0.0,0.1322157531976699,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.14164899289608,0.1416532695293426,-4.27873783337418e-06,0.0,0.0001341821771347,0.0,0.0,5.598165512084961,0.0,0.0,0.0,0.2763738334178924,4.0,0.0,1.0
401700,293.1220397949219,297.1499938964844,293.1499938964844,0.0217595733702182,-909.7353515625,304.1476745605469,0.6230289936065674,0.0636542588472366,0.0578082874417305,294.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13739013671875,0.5711202621459961,0.050000000745058,0.0481011979281902,293.0615539550781,297.1499938964844,293.1499938964844,0.1070635467767715,-1883.3231201171875,304.1385192871094,0.8609368801116943,0.1713606119155883,0.1197585240006446,293.1600952148437,297.1499938964844,293.1499938964844,0.178220197558403,-3831.909423828125,304.1507263183594,0.9908177852630616,0.2566499412059784,0.2434383928775787,293.2900085449219,297.1499938964844,293.1499938964844,0.0014411909505724,-547.3629760742188,293.1280822753906,0.5711202621459961,0.050000000745058,0.2281713634729385,291.1373291015625,291.1499938964844,269.8480529785156,267.832275390625,284.0918273925781,293.2901916503906,291.1372375488281,1.0,0.1840885728597641,0.8309201598167419,0.8309201598167419,1.0,1.0,-0.8367928266525269,0.3285178244113922,0.508275032043457,0.203643336892128,0.0,0.0,0.1944601535797119,24.362422943115234,25.0,-0.9396828413009644,-5941.322265625,67.93437957763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0140991210937,307.0203857421875,278.1499938964844,0.0,18000.0,313.1499938964844,17996.205078125,18000.0,0.0,0.0,0.1325334459543228,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.142127051949501,0.1421313285827636,-4.279566837794846e-06,0.0,0.0001345045893685,0.0,0.0,5.618800163269043,0.0,0.0,0.0,0.2764533460140228,4.0,0.0,1.0
401760,293.1222839355469,297.1499938964844,293.1499938964844,0.0219718366861343,-914.0950317382812,304.147705078125,0.6240400075912476,0.0639612004160881,0.0580840967595577,294.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5712063908576965,0.050000000745058,0.0481006801128387,293.0594787597656,297.1499938964844,293.1499938964844,0.1082513406872749,-1900.12744140625,304.1384582519531,0.8635771870613098,0.172890692949295,0.1208255067467689,293.1599426269531,297.1499938964844,293.1499938964844,0.1781410723924636,-3830.553466796875,304.1507263183594,0.9908199906349182,0.2565545439720154,0.2433475255966186,293.2894287109375,297.1499938964844,293.1499938964844,0.0014246944338083,-541.1021118164062,293.10516357421875,0.5712063908576965,0.050000000745058,0.2281689196825027,291.1370849609375,291.1499938964844,269.8563537597656,267.8381042480469,284.08941650390625,293.29168701171875,291.1370544433594,1.0,0.1842458695173263,0.8309481739997864,0.8309481739997864,1.0,1.0,-0.8382917642593384,0.3293460011482239,0.5089457631111145,0.2035654187202453,0.0,0.0,0.1953487694263458,24.357789993286133,25.0,-0.6211302280426025,-5954.6337890625,68.16890716552734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0092468261719,307.02734375,278.1499938964844,0.0,18000.0,313.1499938964844,17996.1171875,18000.0,0.0,0.0,0.1328594237565994,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1426156461238861,0.1426199227571487,-4.28042039857246e-06,0.0,0.0001348354271613,0.0,0.0,5.639913082122803,0.0,0.0,0.0,0.276534765958786,4.0,0.0,1.0
401820,293.12274169921875,297.1499938964844,293.1499938964844,0.0223970171064138,-922.7357788085938,304.14776611328125,0.6260164976119995,0.064569815993309,0.0586328543722629,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5713568329811096,0.050000000745058,0.0480997748672962,293.05572509765625,297.1499938964844,293.1499938964844,0.1106317192316055,-1933.67724609375,304.1383361816406,0.8688275814056396,0.1759480535984039,0.1229597851634025,293.1596069335937,297.1499938964844,293.1499938964844,0.177977904677391,-3827.748291015625,304.1507568359375,0.9908018112182616,0.2563661932945251,0.2431685030460357,293.28839111328125,297.1499938964844,293.1499938964844,0.0013915806775912,-528.5252075195312,293.0596618652344,0.5713568329811096,0.050000000745058,0.2281646281480789,291.1370544433594,291.1499938964844,269.8711242675781,267.8482666015625,284.0833435058594,293.2957763671875,291.1370849609375,1.0,0.1845632493495941,0.8310042023658752,0.8310042023658752,1.0,1.0,-0.8412907123565674,0.3310465812683105,0.5102441310882568,0.2033023834228515,0.0,0.0,0.1970775127410888,24.3497257232666,25.0,-0.1199290603399276,-5981.49462890625,68.64171600341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000244140625,307.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.119140625,18000.0,0.0,0.0,0.1335315108299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435828953981399,0.1435871720314026,-4.2821557144634426e-06,0.0,0.0001355175045318,0.0,0.0,5.681812286376953,0.0,0.0,0.0,0.2766969203948974,4.0,0.0,1.0
401880,293.12274169921875,297.1499938964844,293.1499938964844,0.0223970171064138,-922.7357788085938,304.14776611328125,0.6260164976119995,0.064569815993309,0.0586328543722629,294.12164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1370544433594,0.5713568329811096,0.050000000745058,0.0480997748672962,293.05572509765625,297.1499938964844,293.1499938964844,0.1106317192316055,-1933.67724609375,304.1383361816406,0.8688275814056396,0.1759480535984039,0.1229597851634025,293.1596069335937,297.1499938964844,293.1499938964844,0.177977904677391,-3827.748291015625,304.1507568359375,0.9908018112182616,0.2563661932945251,0.2431685030460357,293.28839111328125,297.1499938964844,293.1499938964844,0.0013915806775912,-528.5252075195312,293.0596618652344,0.5713568329811096,0.050000000745058,0.2281646281480789,291.1370544433594,291.1499938964844,269.8711242675781,267.8482666015625,284.0833435058594,293.2957763671875,291.1370849609375,1.0,0.1845632493495941,0.8310042023658752,0.8310042023658752,1.0,1.0,-0.8412907123565674,0.3310465812683105,0.5102441310882568,0.2033023834228515,0.0,0.0,0.1970775127410888,24.3497257232666,25.0,-0.1199290603399276,-5981.49462890625,68.64171600341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.000244140625,307.0411071777344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.119140625,18000.0,0.0,0.0,0.1335315108299255,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1435828953981399,0.1435871720314026,-4.2821557144634426e-06,0.0,0.0001355175045318,0.0,0.0,5.681812286376953,0.0,0.0,0.0,0.2766969203948974,4.0,0.0,1.0
401940,293.1232604980469,297.1499938964844,293.1499938964844,0.0228133462369442,-931.093505859375,304.1478271484375,0.6278703212738037,0.0651522353291511,0.0591626688838005,294.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5714588761329651,0.050000000745058,0.0480991639196872,293.0525817871094,297.1499938964844,293.1499938964844,0.1130094975233078,-1967.0338134765625,304.1382751464844,0.8739705085754395,0.1789777725934982,0.1250793784856796,293.15936279296875,297.1499938964844,293.1499938964844,0.1778165996074676,-3824.981201171875,304.1507873535156,0.9907259941101074,0.2561744451522827,0.2429882586002349,293.2875366210937,297.1499938964844,293.1499938964844,0.0013584316475316,-515.9389038085938,293.0138854980469,0.5714588761329651,0.050000000745058,0.2281617224216461,291.13690185546875,291.1499938964844,269.88336181640625,267.8562927246094,284.0749816894531,293.3006286621094,291.1368408203125,1.0,0.1848829537630081,0.8310602903366089,0.8310602903366089,1.0,1.0,-0.8442497849464417,0.3328010737895965,0.5114487409591675,0.202854722738266,0.0,0.0,0.1988326907157898,24.345016479492188,25.0,-0.3463388979434967,-6009.0244140625,69.1153793334961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,307.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.134224459528923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445543467998504,0.1445586383342743,-4.283889666112373e-06,0.0,0.0001362207549391,0.0,0.0,5.723943710327148,0.0,0.0,0.0,0.2768601775169372,4.0,0.0,1.0
402000,293.1232604980469,297.1499938964844,293.1499938964844,0.0228133462369442,-931.093505859375,304.1478271484375,0.6278703212738037,0.0651522353291511,0.0591626688838005,294.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1369323730469,0.5714588761329651,0.050000000745058,0.0480991639196872,293.0525817871094,297.1499938964844,293.1499938964844,0.1130094975233078,-1967.0338134765625,304.1382751464844,0.8739705085754395,0.1789777725934982,0.1250793784856796,293.15936279296875,297.1499938964844,293.1499938964844,0.1778165996074676,-3824.981201171875,304.1507873535156,0.9907259941101074,0.2561744451522827,0.2429882586002349,293.2875366210937,297.1499938964844,293.1499938964844,0.0013584316475316,-515.9389038085938,293.0138854980469,0.5714588761329651,0.050000000745058,0.2281617224216461,291.13690185546875,291.1499938964844,269.88336181640625,267.8562927246094,284.0749816894531,293.3006286621094,291.1368408203125,1.0,0.1848829537630081,0.8310602903366089,0.8310602903366089,1.0,1.0,-0.8442497849464417,0.3328010737895965,0.5114487409591675,0.202854722738266,0.0,0.0,0.1988326907157898,24.345016479492188,25.0,-0.3463388979434967,-6009.0244140625,69.1153793334961,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925231933594,307.0548400878906,278.1499938964844,0.0,18000.0,313.1499938964844,17996.056640625,18000.0,0.0,0.0,0.134224459528923,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1445543467998504,0.1445586383342743,-4.283889666112373e-06,0.0,0.0001362207549391,0.0,0.0,5.723943710327148,0.0,0.0,0.0,0.2768601775169372,4.0,0.0,1.0
402060,293.1239013671875,297.1499938964844,293.1499938964844,0.0232118461281061,-939.0054931640624,304.1478881835937,0.6295470595359802,0.0656982511281967,0.05966217815876,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5714862942695618,0.050000000745058,0.0480990000069141,293.0500183105469,297.1499938964844,293.1499938964844,0.1153717562556266,-2000.0230712890625,304.13824462890625,0.8789318203926086,0.1819637715816497,0.12717105448246,293.1591796875,297.1499938964844,293.1499938964844,0.1776563227176666,-3822.239990234375,304.1507873535156,0.9905569553375244,0.2559748291969299,0.2428020387887954,293.2868347167969,297.1499938964844,293.1499938964844,0.0013251308118924,-503.3025817871094,292.9676208496094,0.5714862942695618,0.050000000745058,0.2281609326601028,291.1363220214844,291.1499938964844,269.8930358886719,267.8621826171875,284.0631103515625,293.30645751953125,291.1361999511719,1.0,0.1852028369903564,0.8311036229133606,0.8311036229133606,1.0,1.0,-0.8471348881721497,0.3346459865570068,0.5124889016151428,0.2020847648382187,0.0,0.0,0.2006953507661819,24.344575881958008,25.0,-0.8661311864852905,-6038.48779296875,69.5855941772461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,307.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.1349343657493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455830484628677,0.1455873399972915,-4.285693648853339e-06,0.0,0.000136941220262,0.0,0.0,5.768580913543701,0.0,0.0,0.0,0.2770326733589172,4.0,0.0,1.0
402120,293.1239013671875,297.1499938964844,293.1499938964844,0.0232118461281061,-939.0054931640624,304.1478881835937,0.6295470595359802,0.0656982511281967,0.05966217815876,294.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1363830566406,0.5714862942695618,0.050000000745058,0.0480990000069141,293.0500183105469,297.1499938964844,293.1499938964844,0.1153717562556266,-2000.0230712890625,304.13824462890625,0.8789318203926086,0.1819637715816497,0.12717105448246,293.1591796875,297.1499938964844,293.1499938964844,0.1776563227176666,-3822.239990234375,304.1507873535156,0.9905569553375244,0.2559748291969299,0.2428020387887954,293.2868347167969,297.1499938964844,293.1499938964844,0.0013251308118924,-503.3025817871094,292.9676208496094,0.5714862942695618,0.050000000745058,0.2281609326601028,291.1363220214844,291.1499938964844,269.8930358886719,267.8621826171875,284.0631103515625,293.30645751953125,291.1361999511719,1.0,0.1852028369903564,0.8311036229133606,0.8311036229133606,1.0,1.0,-0.8471348881721497,0.3346459865570068,0.5124889016151428,0.2020847648382187,0.0,0.0,0.2006953507661819,24.344575881958008,25.0,-0.8661311864852905,-6038.48779296875,69.5855941772461,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9859313964844,307.07000732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.814453125,18000.0,0.0,0.0,0.1349343657493591,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1455830484628677,0.1455873399972915,-4.285693648853339e-06,0.0,0.000136941220262,0.0,0.0,5.768580913543701,0.0,0.0,0.0,0.2770326733589172,4.0,0.0,1.0
402180,293.12469482421875,297.1499938964844,293.1499938964844,0.0235855858772993,-946.3530883789062,304.1479797363281,0.6310108304023743,0.0661981627345085,0.0601234994828701,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5714234709739685,0.050000000745058,0.0480993725359439,293.048095703125,297.1499938964844,293.1499938964844,0.1177083030343055,-2032.51025390625,304.1382751464844,0.883659839630127,0.1848912090063095,0.129225417971611,293.1590881347656,297.1499938964844,293.1499938964844,0.1774941086769104,-3819.473388671875,304.1507873535156,0.990270972251892,0.255761981010437,0.242605447769165,293.28631591796875,297.1499938964844,293.1499938964844,0.0012916657142341,-490.6118469238281,292.9206237792969,0.5714234709739685,0.050000000745058,0.2281627207994461,291.13525390625,291.1499938964844,269.8999938964844,267.8658142089844,284.0469055175781,293.3135681152344,291.13507080078125,1.0,0.1855206787586212,0.8311469554901123,0.8311469554901123,1.0,1.0,-0.8499205708503723,0.3366051912307739,0.5133153796195984,0.2009014189243316,0.0,0.0,0.2027289122343063,24.34876251220703,25.0,-1.5098711252212524,-6070.62548828125,70.04861450195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,307.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1356628388166427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467051059007644,0.1467093825340271,-4.287636784283677e-06,0.0,0.0001376805303152,0.0,0.0,5.817314624786377,0.0,0.0,0.0,0.2772207260131836,4.0,0.0,1.0
