time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
402240,293.12469482421875,297.1499938964844,293.1499938964844,0.0235855858772993,-946.3530883789062,304.1479797363281,0.6310108304023743,0.0661981627345085,0.0601234994828701,294.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5714234709739685,0.050000000745058,0.0480993725359439,293.048095703125,297.1499938964844,293.1499938964844,0.1177083030343055,-2032.51025390625,304.1382751464844,0.883659839630127,0.1848912090063095,0.129225417971611,293.1590881347656,297.1499938964844,293.1499938964844,0.1774941086769104,-3819.473388671875,304.1507873535156,0.990270972251892,0.255761981010437,0.242605447769165,293.28631591796875,297.1499938964844,293.1499938964844,0.0012916657142341,-490.6118469238281,292.9206237792969,0.5714234709739685,0.050000000745058,0.2281627207994461,291.13525390625,291.1499938964844,269.8999938964844,267.8658142089844,284.0469055175781,293.3135681152344,291.13507080078125,1.0,0.1855206787586212,0.8311469554901123,0.8311469554901123,1.0,1.0,-0.8499205708503723,0.3366051912307739,0.5133153796195984,0.2009014189243316,0.0,0.0,0.2027289122343063,24.34876251220703,25.0,-1.5098711252212524,-6070.62548828125,70.04861450195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9799499511719,307.0872497558594,278.1499938964844,0.0,18000.0,313.1499938964844,17995.41015625,18000.0,0.0,0.0,0.1356628388166427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1467051059007644,0.1467093825340271,-4.287636784283677e-06,0.0,0.0001376805303152,0.0,0.0,5.817314624786377,0.0,0.0,0.0,0.2772207260131836,4.0,0.0,1.0
402300,293.12518310546875,297.1499938964844,293.1499938964844,0.0237586200237274,-949.7316284179688,304.14801025390625,0.6316426396369934,0.0664249956607818,0.0603346899151802,294.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5713533163070679,0.050000000745058,0.0480997934937477,293.04736328125,297.1499938964844,293.1499938964844,0.1188599467277526,-2048.469482421875,304.1383056640625,0.885914146900177,0.1863246113061905,0.1302327960729599,293.1590881347656,297.1499938964844,293.1499938964844,0.1774093359708786,-3818.028076171875,304.1508178710937,0.990075409412384,0.2556476891040802,0.2425006777048111,293.2861633300781,297.1499938964844,293.1499938964844,0.0012748253066092,-484.2275390625,292.8968200683594,0.5713533163070679,0.050000000745058,0.228164717555046,291.13458251953125,291.1499938964844,269.9024658203125,267.8667907714844,284.03717041015625,293.3177490234375,291.1343994140625,1.0,0.1856778413057327,0.8311685919761658,0.8311685919761658,1.0,1.0,-0.8512601256370544,0.337622582912445,0.5136375427246094,0.2001455873250961,0.0,0.0,0.2038297653198242,24.35304069519043,25.0,-1.7129900455474854,-6087.91845703125,70.2753677368164,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768981933594,307.09698486328125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.16015625,18000.0,0.0,0.0,0.136037066578865,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1473159492015838,0.1473202258348465,-4.288691343390383e-06,0.0,0.0001380603207508,0.0,0.0,5.843874454498291,0.0,0.0,0.0,0.2773231267929077,4.0,0.0,1.0
402360,293.1257019042969,297.1499938964844,293.1499938964844,0.0239219181239604,-952.90625,304.1480712890625,0.6322103142738342,0.0666368603706359,0.0605329126119613,294.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5712599754333496,0.050000000745058,0.0481003522872924,293.0467834472656,297.1499938964844,293.1499938964844,0.1199990436434745,-2064.220703125,304.13836669921875,0.88809734582901,0.1877378672361374,0.1312267780303955,293.1591186523437,297.1499938964844,293.1499938964844,0.1773202270269394,-3816.506591796875,304.1508178710937,0.9898468255996704,0.2555277943611145,0.2423910498619079,293.2860717773437,297.1499938964844,293.1499938964844,0.0012578470632433,-477.79046630859375,292.8728942871094,0.5712599754333496,0.050000000745058,0.2281673699617386,291.1339111328125,291.1499938964844,269.9042358398437,267.8671875,284.0265808105469,293.32232666015625,291.1337280273437,1.0,0.1858334839344024,0.8311799168586731,0.8311799168586731,1.0,1.0,-0.8525630831718445,0.3386582434177398,0.5139048099517822,0.1992936730384826,0.0,0.0,0.2049740701913833,24.35866928100586,25.0,-1.7905683517456057,-6105.896484375,70.49860382080078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9737243652344,307.1073608398437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.90234375,18000.0,0.0,0.0,0.1364186704158783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1479561477899551,0.1479604393243789,-4.289800926926546e-06,0.0,0.0001384476054226,0.0,0.0,5.8717427253723145,0.0,0.0,0.0,0.2774306237697601,4.0,0.0,1.0
402420,293.1268920898437,297.1499938964844,293.1499938964844,0.0242154244333505,-958.5773315429688,304.1482238769531,0.6331420540809631,0.0670116394758224,0.0608865953981876,294.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5710044503211975,0.050000000745058,0.0481018871068954,293.0461120605469,297.1499938964844,293.1499938964844,0.1222297325730323,-2094.96435546875,304.1385192871094,0.8922317028045654,0.1904912143945694,0.1331667006015777,293.15924072265625,297.1499938964844,293.1499938964844,0.1771249175071716,-3813.16357421875,304.15087890625,0.9892877340316772,0.2552683055400848,0.2421544790267944,293.2860412597656,297.1499938964844,293.1499938964844,0.001223606755957,-464.8056945800781,292.8246154785156,0.5710044503211975,0.050000000745058,0.2281746417284011,291.1326599121094,291.1499938964844,269.9056091308594,267.8661804199219,284.0028381347656,293.3326721191406,291.13250732421875,1.0,0.1861387640237808,0.8312026262283325,0.8312026262283325,1.0,1.0,-0.8550421595573425,0.3407683670520782,0.5142737627029419,0.1973235309123993,0.0,0.0,0.207376092672348,24.37421989440918,25.0,-1.69813334941864,-6143.56884765625,70.93184661865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,307.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.1372089385986328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493152678012848,0.1493195742368698,-4.292184257792542e-06,0.0,0.0001392496196785,0.0,0.0,5.931030750274658,0.0,0.0,0.0,0.2776596546173095,4.0,0.0,1.0
402480,293.1268920898437,297.1499938964844,293.1499938964844,0.0242154244333505,-958.5773315429688,304.1482238769531,0.6331420540809631,0.0670116394758224,0.0608865953981876,294.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.5710044503211975,0.050000000745058,0.0481018871068954,293.0461120605469,297.1499938964844,293.1499938964844,0.1222297325730323,-2094.96435546875,304.1385192871094,0.8922317028045654,0.1904912143945694,0.1331667006015777,293.15924072265625,297.1499938964844,293.1499938964844,0.1771249175071716,-3813.16357421875,304.15087890625,0.9892877340316772,0.2552683055400848,0.2421544790267944,293.2860412597656,297.1499938964844,293.1499938964844,0.001223606755957,-464.8056945800781,292.8246154785156,0.5710044503211975,0.050000000745058,0.2281746417284011,291.1326599121094,291.1499938964844,269.9056091308594,267.8661804199219,284.0028381347656,293.3326721191406,291.13250732421875,1.0,0.1861387640237808,0.8312026262283325,0.8312026262283325,1.0,1.0,-0.8550421595573425,0.3407683670520782,0.5142737627029419,0.1973235309123993,0.0,0.0,0.207376092672348,24.37421989440918,25.0,-1.69813334941864,-6143.56884765625,70.93184661865234,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9666748046875,307.1295166015625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.44140625,18000.0,0.0,0.0,0.1372089385986328,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1493152678012848,0.1493195742368698,-4.292184257792542e-06,0.0,0.0001392496196785,0.0,0.0,5.931030750274658,0.0,0.0,0.0,0.2776596546173095,4.0,0.0,1.0
402540,293.1282653808594,297.1499938964844,293.1499938964844,0.0244609750807285,-963.2855834960938,304.1484069824219,0.6338058114051819,0.0673195496201515,0.0611804760992527,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5706702470779419,0.050000000745058,0.0481038987636566,293.0460510253906,297.1499938964844,293.1499938964844,0.1243826150894165,-2124.50634765625,304.1387634277344,0.8960499167442322,0.1931356638669967,0.1350325047969818,293.1595153808594,297.1499938964844,293.1499938964844,0.1769011914730072,-3809.31982421875,304.15093994140625,0.988602578639984,0.2549801170825958,0.2418917566537857,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888092849403,-451.6025390625,292.77587890625,0.5706702470779419,0.050000000745058,0.2281841933727264,291.1317138671875,291.1499938964844,269.9040832519531,267.8627624511719,283.9767150878906,293.34442138671875,291.1316223144531,1.0,0.1864335834980011,0.8312252759933472,0.8312252759933472,1.0,1.0,-0.8573323488235474,0.3428803384304046,0.5144519805908203,0.1950950026512146,0.0,0.0,0.2098848074674606,24.39544105529785,25.0,-1.2295528650283811,-6182.84912109375,71.34384155273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,307.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.087890625,18000.0,0.0,0.0,0.1380408257246017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507594585418701,0.1507637500762939,-4.2947608562826645e-06,0.0,0.0001400938781443,0.0,0.0,5.994222640991211,0.0,0.0,0.0,0.2779043912887573,4.0,0.0,1.0
402600,293.1282653808594,297.1499938964844,293.1499938964844,0.0244609750807285,-963.2855834960938,304.1484069824219,0.6338058114051819,0.0673195496201515,0.0611804760992527,294.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.5706702470779419,0.050000000745058,0.0481038987636566,293.0460510253906,297.1499938964844,293.1499938964844,0.1243826150894165,-2124.50634765625,304.1387634277344,0.8960499167442322,0.1931356638669967,0.1350325047969818,293.1595153808594,297.1499938964844,293.1499938964844,0.1769011914730072,-3809.31982421875,304.15093994140625,0.988602578639984,0.2549801170825958,0.2418917566537857,293.28631591796875,297.1499938964844,293.1499938964844,0.0011888092849403,-451.6025390625,292.77587890625,0.5706702470779419,0.050000000745058,0.2281841933727264,291.1317138671875,291.1499938964844,269.9040832519531,267.8627624511719,283.9767150878906,293.34442138671875,291.1316223144531,1.0,0.1864335834980011,0.8312252759933472,0.8312252759933472,1.0,1.0,-0.8573323488235474,0.3428803384304046,0.5144519805908203,0.1950950026512146,0.0,0.0,0.2098848074674606,24.39544105529785,25.0,-1.2295528650283811,-6182.84912109375,71.34384155273438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95849609375,307.153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.087890625,18000.0,0.0,0.0,0.1380408257246017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1507594585418701,0.1507637500762939,-4.2947608562826645e-06,0.0,0.0001400938781443,0.0,0.0,5.994222640991211,0.0,0.0,0.0,0.2779043912887573,4.0,0.0,1.0
402660,293.1297302246094,297.1499938964844,293.1499938964844,0.0246602818369865,-967.0791015625,304.14862060546875,0.6342405676841736,0.0675674155354499,0.0614186227321624,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5702852606773376,0.050000000745058,0.0481062233448028,293.0465087890625,297.1499938964844,293.1499938964844,0.1264547109603881,-2152.8203125,304.1390380859375,0.8995923399925232,0.1956775337457656,0.1368249207735061,293.1598815917969,297.1499938964844,293.1499938964844,0.1766462326049804,-3804.92431640625,304.15106201171875,0.9878225922584534,0.2546652257442474,0.2416033595800399,293.28680419921875,297.1499938964844,293.1499938964844,0.0011534040095284,-438.15911865234375,292.7267761230469,0.5702852606773376,0.050000000745058,0.2281952202320099,291.1312866210937,291.1499938964844,269.8995666503906,267.8568725585937,283.9492492675781,293.35693359375,291.1312866210937,1.0,0.1867158412933349,0.8312310576438904,0.8312310576438904,1.0,1.0,-0.8594388365745544,0.3449422121047973,0.5144966244697571,0.1927395761013031,0.0,0.0,0.2124141305685043,24.42091560363769,25.0,-0.5459083318710327,-6222.6298828125,71.7330322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949462890625,307.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.138915941119194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522429883480072,0.152247279882431,-4.297466148273088e-06,0.0,0.0001409820251865,0.0,0.0,6.059359550476074,0.0,0.0,0.0,0.2781574428081512,4.0,0.0,1.0
402720,293.1297302246094,297.1499938964844,293.1499938964844,0.0246602818369865,-967.0791015625,304.14862060546875,0.6342405676841736,0.0675674155354499,0.0614186227321624,294.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1313171386719,0.5702852606773376,0.050000000745058,0.0481062233448028,293.0465087890625,297.1499938964844,293.1499938964844,0.1264547109603881,-2152.8203125,304.1390380859375,0.8995923399925232,0.1956775337457656,0.1368249207735061,293.1598815917969,297.1499938964844,293.1499938964844,0.1766462326049804,-3804.92431640625,304.15106201171875,0.9878225922584534,0.2546652257442474,0.2416033595800399,293.28680419921875,297.1499938964844,293.1499938964844,0.0011534040095284,-438.15911865234375,292.7267761230469,0.5702852606773376,0.050000000745058,0.2281952202320099,291.1312866210937,291.1499938964844,269.8995666503906,267.8568725585937,283.9492492675781,293.35693359375,291.1312866210937,1.0,0.1867158412933349,0.8312310576438904,0.8312310576438904,1.0,1.0,-0.8594388365745544,0.3449422121047973,0.5144966244697571,0.1927395761013031,0.0,0.0,0.2124141305685043,24.42091560363769,25.0,-0.5459083318710327,-6222.6298828125,71.7330322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.949462890625,307.1770935058594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.916015625,18000.0,0.0,0.0,0.138915941119194,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1522429883480072,0.152247279882431,-4.297466148273088e-06,0.0,0.0001409820251865,0.0,0.0,6.059359550476074,0.0,0.0,0.0,0.2781574428081512,4.0,0.0,1.0
402780,293.1312866210937,297.1499938964844,293.1499938964844,0.024821575731039,-970.1282348632812,304.1488037109375,0.6345123052597046,0.0677686631679534,0.0616118162870407,294.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.569883406162262,0.050000000745058,0.048108659684658,293.04736328125,297.1499938964844,293.1499938964844,0.1284539699554443,-2180.0322265625,304.1393737792969,0.902925968170166,0.1981275230646133,0.1385520547628402,293.1603088378906,297.1499938964844,293.1499938964844,0.1763647645711898,-3800.06201171875,304.15118408203125,0.9869918823242188,0.254330039024353,0.241294264793396,293.2875366210937,297.1499938964844,293.1499938964844,0.0011174114188179,-424.4845581054688,292.67730712890625,0.569883406162262,0.050000000745058,0.2282067686319351,291.13134765625,291.1499938964844,269.8919982910156,267.84844970703125,283.92138671875,293.3695373535156,291.13140869140625,1.0,0.1869846880435943,0.8312367796897888,0.8312367796897888,1.0,1.0,-0.8613890409469604,0.346912533044815,0.514476478099823,0.1903992891311645,0.0,0.0,0.2148981094360351,24.448558807373047,25.0,0.1391273289918899,-6262.029296875,72.10062408447266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94024658203125,307.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1398291289806366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537237167358398,0.1537280231714248,-4.300218279240653e-06,0.0,0.0001419087930116,0.0,0.0,6.124594211578369,0.0,0.0,0.0,0.2784116566181183,4.0,0.0,1.0
402840,293.1312866210937,297.1499938964844,293.1499938964844,0.024821575731039,-970.1282348632812,304.1488037109375,0.6345123052597046,0.0677686631679534,0.0616118162870407,294.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13134765625,0.569883406162262,0.050000000745058,0.048108659684658,293.04736328125,297.1499938964844,293.1499938964844,0.1284539699554443,-2180.0322265625,304.1393737792969,0.902925968170166,0.1981275230646133,0.1385520547628402,293.1603088378906,297.1499938964844,293.1499938964844,0.1763647645711898,-3800.06201171875,304.15118408203125,0.9869918823242188,0.254330039024353,0.241294264793396,293.2875366210937,297.1499938964844,293.1499938964844,0.0011174114188179,-424.4845581054688,292.67730712890625,0.569883406162262,0.050000000745058,0.2282067686319351,291.13134765625,291.1499938964844,269.8919982910156,267.84844970703125,283.92138671875,293.3695373535156,291.13140869140625,1.0,0.1869846880435943,0.8312367796897888,0.8312367796897888,1.0,1.0,-0.8613890409469604,0.346912533044815,0.514476478099823,0.1903992891311645,0.0,0.0,0.2148981094360351,24.448558807373047,25.0,0.1391273289918899,-6262.029296875,72.10062408447266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94024658203125,307.2008056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.90625,18000.0,0.0,0.0,0.1398291289806366,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1537237167358398,0.1537280231714248,-4.300218279240653e-06,0.0,0.0001419087930116,0.0,0.0,6.124594211578369,0.0,0.0,0.0,0.2784116566181183,4.0,0.0,1.0
402900,293.1320495605469,297.1499938964844,293.1499938964844,0.0248904209583997,-971.4231567382812,304.1488952636719,0.6346051692962646,0.0678556114435195,0.0616946965456008,294.2103576660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.13153076171875,0.5696848630905151,0.050000000745058,0.0481098666787147,293.04791259765625,297.1499938964844,293.1499938964844,0.1294250041246414,-2193.21142578125,304.1395263671875,0.904545783996582,0.1993162781000137,0.1393903046846389,293.1605224609375,297.1499938964844,293.1499938964844,0.1762156784534454,-3797.484130859375,304.1512451171875,0.9865697026252748,0.2541569471359253,0.2411337196826934,293.2879638671875,297.1499938964844,293.1499938964844,0.0010992323514074,-417.57513427734375,292.6524963378906,0.5696848630905151,0.050000000745058,0.2282124906778335,291.1315612792969,291.1499938964844,269.88702392578125,267.8432312011719,283.9076232910156,293.37567138671875,291.13165283203125,1.0,0.1871136873960495,0.8312397003173828,0.8312397003173828,1.0,1.0,-0.862309992313385,0.3478496670722961,0.5144603252410889,0.1892752349376678,0.0,0.0,0.2161041051149368,24.46270179748535,25.0,0.4614516496658325,-6281.34814453125,72.27627563476562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93585205078125,307.2124938964844,278.1499938964844,0.0,18000.0,313.1499938964844,17993.962890625,18000.0,0.0,0.0,0.1402978748083114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1544514447450637,0.1544557362794876,-4.301589797250927e-06,0.0,0.0001423844951204,0.0,0.0,6.156736373901367,0.0,0.0,0.0,0.2785371541976928,4.0,0.0,1.0
402960,293.1327819824219,297.1499938964844,293.1499938964844,0.0249538458883762,-972.6124267578124,304.14898681640625,0.6346834301948547,0.0679367557168006,0.0617714114487171,294.2174377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318359375,0.5694926977157593,0.050000000745058,0.0481110364198684,293.048583984375,297.1499938964844,293.1499938964844,0.1303775906562805,-2206.116943359375,304.13970947265625,0.9061598777770996,0.2004813551902771,0.140212282538414,293.1607360839844,297.1499938964844,293.1499938964844,0.1760626882314682,-3794.837646484375,304.1512756347656,0.9861506223678588,0.2539820075035095,0.2409708201885223,293.2884216308594,297.1499938964844,293.1499938964844,0.0010809310479089,-410.6177673339844,292.6275939941406,0.5694926977157593,0.050000000745058,0.2282180339097976,291.13189697265625,291.1499938964844,269.8812561035156,267.8373718261719,283.89410400390625,293.3816223144531,291.13201904296875,1.0,0.1872392445802688,0.8312357068061829,0.8312357068061829,1.0,1.0,-0.8632009625434875,0.3487487435340881,0.5144522190093994,0.1882037371397018,0.0,0.0,0.2172775119543075,24.476804733276367,25.0,0.773158848285675,-6300.30712890625,72.44709777832031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9317626953125,307.2240295410156,278.1499938964844,0.0,18000.0,313.1499938964844,17994.052734375,18000.0,0.0,0.0,0.1407719403505325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1551651507616043,0.1551694571971893,-4.302947218093323e-06,0.0,0.0001428656250936,0.0,0.0,6.188311576843262,0.0,0.0,0.0,0.2786606252193451,4.0,0.0,1.0
403020,293.1341857910156,297.1499938964844,293.1499938964844,0.0250705946236848,-974.7923583984376,304.14910888671875,0.6348288059234619,0.0680900290608406,0.0619137920439243,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5691370964050293,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322257965803146,-2231.089111328125,304.1400451660156,0.909365177154541,0.2027377039194107,0.1418061107397079,293.1611022949219,297.1499938964844,293.1499938964844,0.1757491677999496,-3789.41162109375,304.1513671875,0.9853390455245972,0.2536313831806183,0.2406424283981323,293.28936767578125,297.1499938964844,293.1499938964844,0.0010440776823088,-396.6038818359375,292.5777282714844,0.5691370964050293,0.050000000745058,0.2282283157110214,291.1328430175781,291.1499938964844,269.8672790527344,267.8236694335937,283.8682861328125,293.392822265625,291.1330261230469,1.0,0.1874807626008987,0.8312276601791382,0.8312276601791382,1.0,1.0,-0.8649051785469055,0.350419282913208,0.5144858956336975,0.1862730234861374,0.0,0.0,0.2195049077272415,24.504493713378903,25.0,1.3782252073287964,-6336.8857421875,72.77565002441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,307.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1417279988527298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565365493297577,0.1565408557653427,-4.305589300201973e-06,0.0,0.0001438359031453,0.0,0.0,6.249131202697754,0.0,0.0,0.0,0.2788989245891571,4.0,0.0,1.0
403080,293.1341857910156,297.1499938964844,293.1499938964844,0.0250705946236848,-974.7923583984376,304.14910888671875,0.6348288059234619,0.0680900290608406,0.0619137920439243,294.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327209472656,0.5691370964050293,0.050000000745058,0.0481132045388221,293.05010986328125,297.1499938964844,293.1499938964844,0.1322257965803146,-2231.089111328125,304.1400451660156,0.909365177154541,0.2027377039194107,0.1418061107397079,293.1611022949219,297.1499938964844,293.1499938964844,0.1757491677999496,-3789.41162109375,304.1513671875,0.9853390455245972,0.2536313831806183,0.2406424283981323,293.28936767578125,297.1499938964844,293.1499938964844,0.0010440776823088,-396.6038818359375,292.5777282714844,0.5691370964050293,0.050000000745058,0.2282283157110214,291.1328430175781,291.1499938964844,269.8672790527344,267.8236694335937,283.8682861328125,293.392822265625,291.1330261230469,1.0,0.1874807626008987,0.8312276601791382,0.8312276601791382,1.0,1.0,-0.8649051785469055,0.350419282913208,0.5144858956336975,0.1862730234861374,0.0,0.0,0.2195049077272415,24.504493713378903,25.0,1.3782252073287964,-6336.8857421875,72.77565002441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9249267578125,307.24664306640625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3359375,18000.0,0.0,0.0,0.1417279988527298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1565365493297577,0.1565408557653427,-4.305589300201973e-06,0.0,0.0001438359031453,0.0,0.0,6.249131202697754,0.0,0.0,0.0,0.2788989245891571,4.0,0.0,1.0
403140,293.1353759765625,297.1499938964844,293.1499938964844,0.0251834653317928,-976.8897705078124,304.14923095703125,0.6350107192993164,0.068244569003582,0.0620529763400554,294.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5688353776931763,0.050000000745058,0.0481150485575199,293.052001953125,297.1499938964844,293.1499938964844,0.1339882612228393,-2254.820068359375,304.14044189453125,0.9125224351882936,0.2048862129449844,0.1433251202106475,293.1614074707031,297.1499938964844,293.1499938964844,0.1754327267408371,-3783.93310546875,304.1514587402344,0.9845918416976928,0.2532883584499359,0.2403181940317154,293.2903137207031,297.1499938964844,293.1499938964844,0.0010069607524201,-382.4854431152344,292.52789306640625,0.5688353776931763,0.050000000745058,0.2282370775938034,291.1341857910156,291.1499938964844,269.8500061035156,267.80718994140625,283.8446350097656,293.4027099609375,291.1343994140625,1.0,0.1877094060182571,0.8312196731567383,0.8312196731567383,1.0,1.0,-0.8665186166763306,0.3518949449062347,0.5146237015724182,0.1847056746482849,0.0,0.0,0.2215262055397033,24.53069305419922,25.0,1.8909817934036253,-6371.1083984375,73.08757781982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,307.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76171875,18000.0,0.0,0.0,0.142680212855339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578015685081482,0.1578058749437332,-4.30807585871662e-06,0.0,0.0001448022667318,0.0,0.0,6.305421352386475,0.0,0.0,0.0,0.2791201472282409,4.0,0.0,1.0
403200,293.1353759765625,297.1499938964844,293.1499938964844,0.0251834653317928,-976.8897705078124,304.14923095703125,0.6350107192993164,0.068244569003582,0.0620529763400554,294.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.134033203125,0.5688353776931763,0.050000000745058,0.0481150485575199,293.052001953125,297.1499938964844,293.1499938964844,0.1339882612228393,-2254.820068359375,304.14044189453125,0.9125224351882936,0.2048862129449844,0.1433251202106475,293.1614074707031,297.1499938964844,293.1499938964844,0.1754327267408371,-3783.93310546875,304.1514587402344,0.9845918416976928,0.2532883584499359,0.2403181940317154,293.2903137207031,297.1499938964844,293.1499938964844,0.0010069607524201,-382.4854431152344,292.52789306640625,0.5688353776931763,0.050000000745058,0.2282370775938034,291.1341857910156,291.1499938964844,269.8500061035156,267.80718994140625,283.8446350097656,293.4027099609375,291.1343994140625,1.0,0.1877094060182571,0.8312196731567383,0.8312196731567383,1.0,1.0,-0.8665186166763306,0.3518949449062347,0.5146237015724182,0.1847056746482849,0.0,0.0,0.2215262055397033,24.53069305419922,25.0,1.8909817934036253,-6371.1083984375,73.08757781982422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9206848144531,307.2685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17994.76171875,18000.0,0.0,0.0,0.142680212855339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1578015685081482,0.1578058749437332,-4.30807585871662e-06,0.0,0.0001448022667318,0.0,0.0,6.305421352386475,0.0,0.0,0.0,0.2791201472282409,4.0,0.0,1.0
403260,293.1363525390625,297.1499938964844,293.1499938964844,0.0253061689436435,-979.1657104492188,304.1492919921875,0.6352823376655579,0.0684172958135604,0.0622045435011386,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5685907602310181,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356632709503173,-2277.301025390625,304.1408386230469,0.9156104922294616,0.2069228887557983,0.1447665095329284,293.1615905761719,297.1499938964844,293.1499938964844,0.1751264333724975,-3778.63330078125,304.1514587402344,0.9839272499084472,0.2529645264148712,0.2400089800357818,293.29119873046875,297.1499938964844,293.1499938964844,0.0009697286295704,-368.3224487304688,292.47808837890625,0.5685907602310181,0.050000000745058,0.2282441705465316,291.1356811523437,291.1499938964844,269.829345703125,267.7890014648437,283.82257080078125,293.4109191894531,291.1358947753906,1.0,0.1879263669252395,0.8312119841575623,0.8312119841575623,1.0,1.0,-0.8680694103240967,0.3532050549983978,0.5148643851280212,0.1834673136472702,0.0,0.0,0.2233254462480545,24.55430793762207,25.0,2.0259175300598145,-6402.90966796875,73.38591003417969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919921875,307.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.263671875,18000.0,0.0,0.0,0.1436078399419784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589393615722656,0.1589436680078506,-4.310348685976351e-06,0.0,0.0001457437028875,0.0,0.0,6.356199741363525,0.0,0.0,0.0,0.2793202698230743,4.0,0.0,1.0
403320,293.1363525390625,297.1499938964844,293.1499938964844,0.0253061689436435,-979.1657104492188,304.1492919921875,0.6352823376655579,0.0684172958135604,0.0622045435011386,294.25054931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13555908203125,0.5685907602310181,0.050000000745058,0.0481165461242198,293.05419921875,297.1499938964844,293.1499938964844,0.1356632709503173,-2277.301025390625,304.1408386230469,0.9156104922294616,0.2069228887557983,0.1447665095329284,293.1615905761719,297.1499938964844,293.1499938964844,0.1751264333724975,-3778.63330078125,304.1514587402344,0.9839272499084472,0.2529645264148712,0.2400089800357818,293.29119873046875,297.1499938964844,293.1499938964844,0.0009697286295704,-368.3224487304688,292.47808837890625,0.5685907602310181,0.050000000745058,0.2282441705465316,291.1356811523437,291.1499938964844,269.829345703125,267.7890014648437,283.82257080078125,293.4109191894531,291.1358947753906,1.0,0.1879263669252395,0.8312119841575623,0.8312119841575623,1.0,1.0,-0.8680694103240967,0.3532050549983978,0.5148643851280212,0.1834673136472702,0.0,0.0,0.2233254462480545,24.55430793762207,25.0,2.0259175300598145,-6402.90966796875,73.38591003417969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919921875,307.28955078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.263671875,18000.0,0.0,0.0,0.1436078399419784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1589393615722656,0.1589436680078506,-4.310348685976351e-06,0.0,0.0001457437028875,0.0,0.0,6.356199741363525,0.0,0.0,0.0,0.2793202698230743,4.0,0.0,1.0
403380,293.1370849609375,297.1499938964844,293.1499938964844,0.0254484619945287,-981.8073120117188,304.1492919921875,0.6356652975082397,0.068615972995758,0.0623781085014343,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5683927536010742,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372514516115188,-2298.55712890625,304.1412353515625,0.9185901284217834,0.2088412791490554,0.1461265981197357,293.1615905761719,297.1499938964844,293.1499938964844,0.1748452335596084,-3773.780029296875,304.1514587402344,0.98334401845932,0.2526673674583435,0.2397232204675674,293.2919616699219,297.1499938964844,293.1499938964844,0.0009325583232566,-354.1885681152344,292.4281005859375,0.5683927536010742,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8012390136719,293.4179382324219,291.1370849609375,1.0,0.1881332248449325,0.8312042355537415,0.8312042355537415,1.0,1.0,-0.8695753216743469,0.3543972074985504,0.5151780843734741,0.1824631541967392,0.0,0.0,0.2249776721000671,24.575119018554688,25.0,1.6959586143493652,-6433.166015625,73.6732406616211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,307.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1444931030273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599800735712051,0.1599843800067901,-4.312416876928182e-06,0.0,0.0001466421235818,0.0,0.0,6.402711391448975,0.0,0.0,0.0,0.2795036137104034,4.0,0.0,1.0
403440,293.1370849609375,297.1499938964844,293.1499938964844,0.0254484619945287,-981.8073120117188,304.1492919921875,0.6356652975082397,0.068615972995758,0.0623781085014343,294.2574768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1368103027344,0.5683927536010742,0.050000000745058,0.0481177605688571,293.05670166015625,297.1499938964844,293.1499938964844,0.1372514516115188,-2298.55712890625,304.1412353515625,0.9185901284217834,0.2088412791490554,0.1461265981197357,293.1615905761719,297.1499938964844,293.1499938964844,0.1748452335596084,-3773.780029296875,304.1514587402344,0.98334401845932,0.2526673674583435,0.2397232204675674,293.2919616699219,297.1499938964844,293.1499938964844,0.0009325583232566,-354.1885681152344,292.4281005859375,0.5683927536010742,0.050000000745058,0.2282499372959137,291.1369323730469,291.1499938964844,269.8054504394531,267.7702331542969,283.8012390136719,293.4179382324219,291.1370849609375,1.0,0.1881332248449325,0.8312042355537415,0.8312042355537415,1.0,1.0,-0.8695753216743469,0.3543972074985504,0.5151780843734741,0.1824631541967392,0.0,0.0,0.2249776721000671,24.575119018554688,25.0,1.6959586143493652,-6433.166015625,73.6732406616211,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92291259765625,307.310302734375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.638671875,18000.0,0.0,0.0,0.1444931030273437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1599800735712051,0.1599843800067901,-4.312416876928182e-06,0.0,0.0001466421235818,0.0,0.0,6.402711391448975,0.0,0.0,0.0,0.2795036137104034,4.0,0.0,1.0
403500,293.1373596191406,297.1499938964844,293.1499938964844,0.0255278777331113,-983.2809448242188,304.1492614746094,0.635901153087616,0.0687259212136268,0.0624742098152637,294.2602844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373291015625,0.5683103799819946,0.050000000745058,0.0481182634830474,293.0580749511719,297.1499938964844,293.1499938964844,0.1380098015069961,-2308.685546875,304.1414489746094,0.9200286269187928,0.2097533494234085,0.1467737704515457,293.1615600585937,297.1499938964844,293.1499938964844,0.1747153550386428,-3771.54248046875,304.15142822265625,0.9830843210220336,0.2525302767753601,0.2395908087491989,293.29229736328125,297.1499938964844,293.1499938964844,0.0009139875764958,-347.1288146972656,292.4030456542969,0.5683103799819946,0.050000000745058,0.2282523363828659,291.137451171875,291.1499938964844,269.7923583984375,267.7606506347656,283.7909240722656,293.421142578125,291.1375732421875,1.0,0.1882331222295761,0.8312004208564758,0.8312004208564758,1.0,1.0,-0.8703118562698364,0.3549496531486511,0.5153622031211853,0.1820482611656189,0.0,0.0,0.2257595211267471,24.584585189819336,25.0,1.5496495962142944,-6447.90966796875,73.81299591064453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.92578125,307.3209228515625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78125,18000.0,0.0,0.0,0.1449152380228042,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1604743748903274,0.1604786813259124,-4.313394128985237e-06,0.0,0.000147070546518,0.0,0.0,6.424822807312012,0.0,0.0,0.0,0.2795906364917755,4.0,0.0,1.0
403560,293.1375732421875,297.1499938964844,293.1499938964844,0.0256127063184976,-984.8533935546876,304.14923095703125,0.6361657381057739,0.0688428580760955,0.0625764802098274,294.2627258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1378173828125,0.5682382583618164,0.050000000745058,0.048118706792593,293.0594787597656,297.1499938964844,293.1499938964844,0.1387450248003006,-2318.491943359375,304.14166259765625,0.9214328527450562,0.2106358408927917,0.1474000811576843,293.1614685058594,297.1499938964844,293.1499938964844,0.1745923012495041,-3769.423828125,304.1513977050781,0.9828451871871948,0.2524009346961975,0.2394654899835586,293.2925720214844,297.1499938964844,293.1499938964844,0.0008954687509685,-340.0893859863281,292.37799072265625,0.5682382583618164,0.050000000745058,0.2282544374465942,291.1379089355469,291.1499938964844,269.7785339355469,267.7509155273437,283.78082275390625,293.4241638183594,291.1380615234375,1.0,0.1883309334516525,0.8311957716941833,0.8311957716941833,1.0,1.0,-0.8710388541221619,0.3554750680923462,0.5155637860298157,0.1816881895065307,0.0,0.0,0.2265127450227737,24.593488693237305,25.0,1.4300845861434937,-6462.3955078125,73.9504623413086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9294128417969,307.33172607421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.91796875,18000.0,0.0,0.0,0.1453229188919067,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1609523147344589,0.1609566360712051,-4.314340003475081e-06,0.0,0.0001474842865718,0.0,0.0,6.446221351623535,0.0,0.0,0.0,0.2796749174594879,4.0,0.0,1.0
403620,293.1378173828125,297.1499938964844,293.1499938964844,0.0258026476949453,-988.3685302734376,304.149169921875,0.6367976069450378,0.0691074579954147,0.062803991138935,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5681271553039551,0.050000000745058,0.0481193885207176,293.0624694824219,297.1499938964844,293.1499938964844,0.140150710940361,-2337.206787109375,304.14208984375,0.9241489171981812,0.2123200595378875,0.1485939919948578,293.1611633300781,297.1499938964844,293.1499938964844,0.1743696480989456,-3765.597412109375,304.1513061523437,0.9824352860450744,0.2521701455116272,0.2392386347055435,293.29302978515625,297.1499938964844,293.1499938964844,0.0008585462928749,-326.05682373046875,292.3280029296875,0.5681271553039551,0.050000000745058,0.2282576560974121,291.1387634277344,291.1499938964844,269.74884033203125,267.7310791015625,283.76055908203125,293.428466796875,291.13885498046875,1.0,0.188521146774292,0.8311864733695984,0.8311864733695984,1.0,1.0,-0.872477114200592,0.3564528524875641,0.5160242319107056,0.1811299920082092,0.0,0.0,0.2279499620199203,24.609251022338867,25.0,1.0684267282485962,-6490.85107421875,74.22017669677734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,307.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16015625,18000.0,0.0,0.0,0.1460936069488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618645340204239,0.1618688553571701,-4.316146259952802e-06,0.0,0.0001482664374634,0.0,0.0,6.487109184265137,0.0,0.0,0.0,0.279835969209671,4.0,0.0,1.0
403680,293.1378173828125,297.1499938964844,293.1499938964844,0.0258026476949453,-988.3685302734376,304.149169921875,0.6367976069450378,0.0691074579954147,0.062803991138935,294.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5681271553039551,0.050000000745058,0.0481193885207176,293.0624694824219,297.1499938964844,293.1499938964844,0.140150710940361,-2337.206787109375,304.14208984375,0.9241489171981812,0.2123200595378875,0.1485939919948578,293.1611633300781,297.1499938964844,293.1499938964844,0.1743696480989456,-3765.597412109375,304.1513061523437,0.9824352860450744,0.2521701455116272,0.2392386347055435,293.29302978515625,297.1499938964844,293.1499938964844,0.0008585462928749,-326.05682373046875,292.3280029296875,0.5681271553039551,0.050000000745058,0.2282576560974121,291.1387634277344,291.1499938964844,269.74884033203125,267.7310791015625,283.76055908203125,293.428466796875,291.13885498046875,1.0,0.188521146774292,0.8311864733695984,0.8311864733695984,1.0,1.0,-0.872477114200592,0.3564528524875641,0.5160242319107056,0.1811299920082092,0.0,0.0,0.2279499620199203,24.609251022338867,25.0,1.0684267282485962,-6490.85107421875,74.22017669677734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93865966796875,307.35333251953125,278.1499938964844,0.0,18000.0,313.1499938964844,17996.16015625,18000.0,0.0,0.0,0.1460936069488525,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1618645340204239,0.1618688553571701,-4.316146259952802e-06,0.0,0.0001482664374634,0.0,0.0,6.487109184265137,0.0,0.0,0.0,0.279835969209671,4.0,0.0,1.0
403740,293.1376342773437,297.1499938964844,293.1499938964844,0.0260488465428352,-992.9192504882812,304.1490478515625,0.6376937031745911,0.0694536343216896,0.0630943924188613,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5680866837501526,0.050000000745058,0.0481196343898773,293.06549072265625,297.1499938964844,293.1499938964844,0.1414956003427505,-2355.083740234375,304.1424865722656,0.9268234968185424,0.2139272391796112,0.1497273445129394,293.1606140136719,297.1499938964844,293.1499938964844,0.1742013096809387,-3762.730712890625,304.1511535644531,0.9821723699569702,0.2519987821578979,0.2390613257884979,293.293212890625,297.1499938964844,293.1499938964844,0.0008221833850257,-312.2454528808594,292.27801513671875,0.5680866837501526,0.050000000745058,0.2282588332891464,291.1389465332031,291.1499938964844,269.7165832519531,267.71075439453125,283.7387084960937,293.4281921386719,291.138916015625,1.0,0.1887067556381225,0.8311772346496582,0.8311772346496582,1.0,1.0,-0.873974621295929,0.3573757410049438,0.5165988802909851,0.1807875633239746,0.0,0.0,0.2294022142887115,24.618701934814453,25.0,0.1458645462989807,-6519.90673828125,74.49137115478516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,307.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.162109375,18000.0,0.0,0.0,0.146804854273796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627661287784576,0.1627704501152038,-4.3178833948331885e-06,0.0,0.0001489882706664,0.0,0.0,6.5275092124938965,0.0,0.0,0.0,0.2799947261810303,4.0,0.0,1.0
403800,293.1376342773437,297.1499938964844,293.1499938964844,0.0260488465428352,-992.9192504882812,304.1490478515625,0.6376937031745911,0.0694536343216896,0.0630943924188613,294.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5680866837501526,0.050000000745058,0.0481196343898773,293.06549072265625,297.1499938964844,293.1499938964844,0.1414956003427505,-2355.083740234375,304.1424865722656,0.9268234968185424,0.2139272391796112,0.1497273445129394,293.1606140136719,297.1499938964844,293.1499938964844,0.1742013096809387,-3762.730712890625,304.1511535644531,0.9821723699569702,0.2519987821578979,0.2390613257884979,293.293212890625,297.1499938964844,293.1499938964844,0.0008221833850257,-312.2454528808594,292.27801513671875,0.5680866837501526,0.050000000745058,0.2282588332891464,291.1389465332031,291.1499938964844,269.7165832519531,267.71075439453125,283.7387084960937,293.4281921386719,291.138916015625,1.0,0.1887067556381225,0.8311772346496582,0.8311772346496582,1.0,1.0,-0.873974621295929,0.3573757410049438,0.5165988802909851,0.1807875633239746,0.0,0.0,0.2294022142887115,24.618701934814453,25.0,0.1458645462989807,-6519.90673828125,74.49137115478516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9497985839844,307.3749084472656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.162109375,18000.0,0.0,0.0,0.146804854273796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1627661287784576,0.1627704501152038,-4.3178833948331885e-06,0.0,0.0001489882706664,0.0,0.0,6.5275092124938965,0.0,0.0,0.0,0.2799947261810303,4.0,0.0,1.0
403860,293.1370544433594,297.1499938964844,293.1499938964844,0.0263627190142869,-998.6956787109376,304.1488342285156,0.6388993263244629,0.0698800086975097,0.0634606778621673,294.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5681200623512268,0.050000000745058,0.0481194294989109,293.0684814453125,297.1499938964844,293.1499938964844,0.1427865028381347,-2372.216064453125,304.142822265625,0.9294787645339966,0.2154571413993835,0.1508082300424575,293.1598205566406,297.1499938964844,293.1499938964844,0.1740959733724594,-3760.968017578125,304.15093994140625,0.9820771217346193,0.2518933117389679,0.2389463633298874,293.2930908203125,297.1499938964844,293.1499938964844,0.0007864523213356,-298.67938232421875,292.2284240722656,0.5681200623512268,0.050000000745058,0.2282578498125076,291.1386108398437,291.1499938964844,269.6820068359375,267.69000244140625,283.7169494628906,293.4264831542969,291.1385803222656,1.0,0.1888912767171859,0.8311692476272583,0.8311692476272583,1.0,1.0,-0.8755720257759094,0.3582713901996612,0.5173006057739258,0.1806457638740539,0.0,0.0,0.2309430241584777,24.62129211425781,25.0,-0.3214496374130249,-6550.46240234375,74.77024841308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,307.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.935546875,18000.0,0.0,0.0,0.1474652141332626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637253016233444,0.1637296229600906,-4.319686922826804e-06,0.0,0.0001496584445703,0.0,0.0,6.570487022399902,0.0,0.0,0.0,0.2801628410816192,4.0,0.0,1.0
403920,293.1370544433594,297.1499938964844,293.1499938964844,0.0263627190142869,-998.6956787109376,304.1488342285156,0.6388993263244629,0.0698800086975097,0.0634606778621673,294.25762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1386413574219,0.5681200623512268,0.050000000745058,0.0481194294989109,293.0684814453125,297.1499938964844,293.1499938964844,0.1427865028381347,-2372.216064453125,304.142822265625,0.9294787645339966,0.2154571413993835,0.1508082300424575,293.1598205566406,297.1499938964844,293.1499938964844,0.1740959733724594,-3760.968017578125,304.15093994140625,0.9820771217346193,0.2518933117389679,0.2389463633298874,293.2930908203125,297.1499938964844,293.1499938964844,0.0007864523213356,-298.67938232421875,292.2284240722656,0.5681200623512268,0.050000000745058,0.2282578498125076,291.1386108398437,291.1499938964844,269.6820068359375,267.69000244140625,283.7169494628906,293.4264831542969,291.1385803222656,1.0,0.1888912767171859,0.8311692476272583,0.8311692476272583,1.0,1.0,-0.8755720257759094,0.3582713901996612,0.5173006057739258,0.1806457638740539,0.0,0.0,0.2309430241584777,24.62129211425781,25.0,-0.3214496374130249,-6550.46240234375,74.77024841308594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9613647460937,307.3978271484375,278.1499938964844,0.0,18000.0,313.1499938964844,17995.935546875,18000.0,0.0,0.0,0.1474652141332626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1637253016233444,0.1637296229600906,-4.319686922826804e-06,0.0,0.0001496584445703,0.0,0.0,6.570487022399902,0.0,0.0,0.0,0.2801628410816192,4.0,0.0,1.0
403980,293.13629150390625,297.1499938964844,293.1499938964844,0.0267368182539939,-1005.3065795898438,304.1485900878906,0.6403230428695679,0.0703629627823829,0.0638822987675666,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5681978464126587,0.050000000745058,0.0481189452111721,293.0715637207031,297.1499938964844,293.1499938964844,0.1440044492483139,-2388.342041015625,304.1431884765625,0.9320421814918518,0.2168938070535659,0.1518269330263137,293.1588439941406,297.1499938964844,293.1499938964844,0.1740374714136123,-3760.0107421875,304.1507263183594,0.9821032285690308,0.2518432140350342,0.2388858199119568,293.29266357421875,297.1499938964844,293.1499938964844,0.0007512515876442,-285.3125305175781,292.1797180175781,0.5681978464126587,0.050000000745058,0.2282555699348449,291.138427734375,291.1499938964844,269.64532470703125,267.6688842773437,283.6961669921875,293.4250793457031,291.138427734375,1.0,0.1890762895345688,0.8311613202095032,0.8311613202095032,1.0,1.0,-0.8772246241569519,0.3591298758983612,0.5180947184562683,0.1806707680225372,0.0,0.0,0.2325001806020736,24.620651245117188,25.0,-0.2012712061405182,-6581.40576171875,75.05460357666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720458984375,307.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8203125,18000.0,0.0,0.0,0.1480897217988968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647135466337204,0.1647178679704666,-4.321578671806492e-06,0.0,0.0001502922386862,0.0,0.0,6.614885330200195,0.0,0.0,0.0,0.2803367674350738,4.0,0.0,1.0
