time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
404040,293.13629150390625,297.1499938964844,293.1499938964844,0.0267368182539939,-1005.3065795898438,304.1485900878906,0.6403230428695679,0.0703629627823829,0.0638822987675666,294.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.5681978464126587,0.050000000745058,0.0481189452111721,293.0715637207031,297.1499938964844,293.1499938964844,0.1440044492483139,-2388.342041015625,304.1431884765625,0.9320421814918518,0.2168938070535659,0.1518269330263137,293.1588439941406,297.1499938964844,293.1499938964844,0.1740374714136123,-3760.0107421875,304.1507263183594,0.9821032285690308,0.2518432140350342,0.2388858199119568,293.29266357421875,297.1499938964844,293.1499938964844,0.0007512515876442,-285.3125305175781,292.1797180175781,0.5681978464126587,0.050000000745058,0.2282555699348449,291.138427734375,291.1499938964844,269.64532470703125,267.6688842773437,283.6961669921875,293.4250793457031,291.138427734375,1.0,0.1890762895345688,0.8311613202095032,0.8311613202095032,1.0,1.0,-0.8772246241569519,0.3591298758983612,0.5180947184562683,0.1806707680225372,0.0,0.0,0.2325001806020736,24.620651245117188,25.0,-0.2012712061405182,-6581.40576171875,75.05460357666016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9720458984375,307.4209289550781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.8203125,18000.0,0.0,0.0,0.1480897217988968,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1647135466337204,0.1647178679704666,-4.321578671806492e-06,0.0,0.0001502922386862,0.0,0.0,6.614885330200195,0.0,0.0,0.0,0.2803367674350738,4.0,0.0,1.0
404100,293.1358642578125,297.1499938964844,293.1499938964844,0.0269384253770113,-1008.8971557617188,304.14849853515625,0.6410962343215942,0.0706213191151619,0.0641094148159027,294.2489318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.138427734375,0.5682461857795715,0.050000000745058,0.0481186471879482,293.0731811523437,297.1499938964844,293.1499938964844,0.1445811539888382,-2395.963134765625,304.14337158203125,0.9332685470581056,0.2175723165273666,0.152309164404869,293.1582946777344,297.1499938964844,293.1499938964844,0.1740233302116394,-3759.789794921875,304.150634765625,0.98214989900589,0.2518365383148193,0.2388736307621002,293.2923889160156,297.1499938964844,293.1499938964844,0.0007338349241763,-278.6978454589844,292.1557006835937,0.5682461857795715,0.050000000745058,0.2282541394233703,291.138427734375,291.1499938964844,269.62628173828125,267.6581726074219,283.6861877441406,293.4246826171875,291.1384582519531,1.0,0.1891690790653228,0.8311573266983032,0.8311573266983032,1.0,1.0,-0.8780592679977417,0.3595428168773651,0.5185164213180542,0.1807354688644409,0.0,0.0,0.2332701236009597,24.619951248168945,25.0,-0.0698995366692543,-6596.6953125,75.19795227050781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9768371582031,307.4320983886719,278.1499938964844,0.0,18000.0,313.1499938964844,17995.81640625,18000.0,0.0,0.0,0.1483918577432632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1652067303657531,0.1652110517024994,-4.322537279222161e-06,0.0,0.000150598862092,0.0,0.0,6.637091159820557,0.0,0.0,0.0,0.2804239988327026,4.0,0.0,1.0
404160,293.13543701171875,297.1499938964844,293.1499938964844,0.0271190237253904,-1012.606689453125,304.1484375,0.6419022679328918,0.0708890780806541,0.064345583319664,294.245849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5682981610298157,0.050000000745058,0.0481183268129825,293.0747985839844,297.1499938964844,293.1499938964844,0.1451349556446075,-2403.272216796875,304.1435546875,0.9344505071640016,0.2182227671146392,0.1527719795703888,293.1577453613281,297.1499938964844,293.1499938964844,0.1740185320377349,-3759.728271484375,304.1505126953125,0.982214093208313,0.2518409490585327,0.2388723045587539,293.2920837402344,297.1499938964844,293.1499938964844,0.0007165223942138,-272.12225341796875,292.13189697265625,0.5682981610298157,0.050000000745058,0.2282526195049286,291.13848876953125,291.1499938964844,269.6067810058594,267.6473999023437,283.67645263671875,293.4244689941406,291.1385192871094,1.0,0.1892620325088501,0.8311517238616943,0.8311517238616943,1.0,1.0,-0.8788943886756897,0.3599441349506378,0.5189502239227295,0.1808298826217651,0.0,0.0,0.2340312302112579,24.619291305541992,25.0,0.0524438321590423,-6611.77978515625,75.34164428710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.981201171875,307.4429016113281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.83203125,18000.0,0.0,0.0,0.1486887335777282,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.165696233510971,0.1657005697488784,-4.323495431890478e-06,0.0,0.0001509001594968,0.0,0.0,6.659158229827881,0.0,0.0,0.0,0.2805107533931732,4.0,0.0,1.0
404220,293.1344909667969,297.1499938964844,293.1499938964844,0.0274579413235187,-1020.3741455078124,304.1484069824219,0.643591046333313,0.071447730064392,0.0648397952318191,294.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5684072375297546,0.050000000745058,0.0481176525354385,293.0781555175781,297.1499938964844,293.1499938964844,0.1461770236492157,-2417.001953125,304.1439819335937,0.93667870759964,0.2194429785013198,0.1536418050527572,293.1566162109375,297.1499938964844,293.1499938964844,0.17403344810009,-3760.023681640625,304.1503295898437,0.9823821783065796,0.2518782019615173,0.2388974130153656,293.2913818359375,297.1499938964844,293.1499938964844,0.0006821771385148,-259.07672119140625,292.0847473144531,0.5684072375297546,0.050000000745058,0.2282494157552719,291.138671875,291.1499938964844,269.56658935546875,267.6256103515625,283.6576538085937,293.4245910644531,291.13873291015625,1.0,0.1894481778144836,0.8311404585838318,0.8311404585838318,1.0,1.0,-0.8805569410324097,0.3607150316238403,0.5198419094085693,0.1810888648033142,0.0,0.0,0.2355269342660904,24.618520736694336,25.0,0.2287088632583618,-6641.33203125,75.62913513183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98876953125,307.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.1492709666490554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666629016399383,0.1666672378778457,-4.3253971853118856e-06,0.0,0.0001514910691184,0.0,0.0,6.702801704406738,0.0,0.0,0.0,0.2806825339794159,4.0,0.0,1.0
404280,293.1344909667969,297.1499938964844,293.1499938964844,0.0274579413235187,-1020.3741455078124,304.1484069824219,0.643591046333313,0.071447730064392,0.0648397952318191,294.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.138671875,0.5684072375297546,0.050000000745058,0.0481176525354385,293.0781555175781,297.1499938964844,293.1499938964844,0.1461770236492157,-2417.001953125,304.1439819335937,0.93667870759964,0.2194429785013198,0.1536418050527572,293.1566162109375,297.1499938964844,293.1499938964844,0.17403344810009,-3760.023681640625,304.1503295898437,0.9823821783065796,0.2518782019615173,0.2388974130153656,293.2913818359375,297.1499938964844,293.1499938964844,0.0006821771385148,-259.07672119140625,292.0847473144531,0.5684072375297546,0.050000000745058,0.2282494157552719,291.138671875,291.1499938964844,269.56658935546875,267.6256103515625,283.6576538085937,293.4245910644531,291.13873291015625,1.0,0.1894481778144836,0.8311404585838318,0.8311404585838318,1.0,1.0,-0.8805569410324097,0.3607150316238403,0.5198419094085693,0.1810888648033142,0.0,0.0,0.2355269342660904,24.618520736694336,25.0,0.2287088632583618,-6641.33203125,75.62913513183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98876953125,307.4634094238281,278.1499938964844,0.0,18000.0,313.1499938964844,17995.884765625,18000.0,0.0,0.0,0.1492709666490554,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1666629016399383,0.1666672378778457,-4.3253971853118856e-06,0.0,0.0001514910691184,0.0,0.0,6.702801704406738,0.0,0.0,0.0,0.2806825339794159,4.0,0.0,1.0
404340,293.1339416503906,297.1499938964844,293.1499938964844,0.0276610292494297,-1025.22314453125,304.1483764648437,0.6446474194526672,0.0717964246869087,0.0651489943265914,294.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.568473756313324,0.050000000745058,0.0481172390282154,293.0802307128906,297.1499938964844,293.1499938964844,0.1467586457729339,-2424.65087890625,304.14422607421875,0.9379221200942992,0.2201212495565414,0.1541264057159423,293.1559143066406,297.1499938964844,293.1499938964844,0.1740574985742569,-3760.459228515625,304.15020751953125,0.9825041890144348,0.251917690038681,0.2389291673898697,293.2909240722656,297.1499938964844,293.1499938964844,0.000661727914121,-251.3092193603516,292.0567321777344,0.568473756313324,0.050000000745058,0.2282474637031555,291.1388244628906,291.1499938964844,269.5417785644531,267.6123962402344,283.6466979980469,293.4250183105469,291.13885498046875,1.0,0.1895598024129867,0.8311337232589722,0.8311337232589722,1.0,1.0,-0.8815449476242065,0.3611575663089752,0.5203874111175537,0.1812823265790939,0.0,0.0,0.2364074736833572,24.61859130859375,25.0,0.2818002998828888,-6658.6572265625,75.80116271972656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9925842285156,307.4750061035156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.921875,18000.0,0.0,0.0,0.1496144980192184,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1672345101833343,0.1672388464212417,-4.326526777731488e-06,0.0,0.0001518397039035,0.0,0.0,6.728648662567139,0.0,0.0,0.0,0.2807843685150146,4.0,0.0,1.0
404400,293.133544921875,297.1499938964844,293.1499938964844,0.0278010163456201,-1028.525146484375,304.1483459472656,0.6453659534454346,0.0720334947109222,0.0653594657778739,294.23309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1388854980469,0.5685179233551025,0.050000000745058,0.0481169670820236,293.0816345214844,297.1499938964844,293.1499938964844,0.1471296101808548,-2429.524169921875,304.1443786621094,0.9387139081954956,0.2205527126789093,0.1544350534677505,293.1554260253906,297.1499938964844,293.1499938964844,0.174079030752182,-3760.843505859375,304.150146484375,0.9825921654701232,0.2519501149654388,0.2389562427997589,293.29058837890625,297.1499938964844,293.1499938964844,0.0006481484160758,-246.1512145996093,292.0381164550781,0.5685179233551025,0.050000000745058,0.2282461822032928,291.138916015625,291.1499938964844,269.5249938964844,267.6035461425781,283.6394958496094,293.4253845214844,291.1389465332031,1.0,0.1896341294050216,0.8311291933059692,0.8311291933059692,1.0,1.0,-0.8821985721588135,0.3614453673362732,0.5207532048225403,0.1814229637384414,0.0,0.0,0.2369889467954635,24.618881225585938,25.0,0.2967157065868377,-6670.0654296875,75.91549682617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.99481201171875,307.4824523925781,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9453125,18000.0,0.0,0.0,0.1498418897390365,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1676127612590789,0.1676170825958252,-4.327274837123696e-06,0.0,0.0001520704681752,0.0,0.0,6.7457661628723145,0.0,0.0,0.0,0.280851811170578,4.0,0.0,1.0
404460,293.1325988769531,297.1499938964844,293.1499938964844,0.0281701572239398,-1037.03662109375,304.1482849121094,0.6472122669219971,0.0726430341601371,0.065901331603527,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5686250329017639,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1479912996292114,-2440.82763671875,304.1448059082031,0.9405471682548524,0.2215510755777359,0.1551502645015716,293.1542358398437,297.1499938964844,293.1499938964844,0.174153670668602,-3762.161376953125,304.14996337890625,0.9828338623046876,0.2520538866519928,0.2390458881855011,293.2897644042969,297.1499938964844,293.1499938964844,0.000614411139395,-233.33688354492188,291.9918518066406,0.5686250329017639,0.050000000745058,0.2282430380582809,291.1390991210937,291.1499938964844,269.48223876953125,267.581298828125,283.621826171875,293.4266967773437,291.1391296386719,1.0,0.1898192316293716,0.8311144113540649,0.8311144113540649,1.0,1.0,-0.8838104009628296,0.3621412217617035,0.5216691493988037,0.1818043142557144,0.0,0.0,0.2384255081415176,24.62057113647461,25.0,0.2679156363010406,-6698.10009765625,76.19943237304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,307.5002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98828125,18000.0,0.0,0.0,0.1504057198762893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685494780540466,0.1685537993907928,-4.329129751567962e-06,0.0,0.0001526426931377,0.0,0.0,6.788206577301025,0.0,0.0,0.0,0.2810190916061401,4.0,0.0,1.0
404520,293.1325988769531,297.1499938964844,293.1499938964844,0.0281701572239398,-1037.03662109375,304.1482849121094,0.6472122669219971,0.0726430341601371,0.065901331603527,294.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390991210937,0.5686250329017639,0.050000000745058,0.0481163039803504,293.0852355957031,297.1499938964844,293.1499938964844,0.1479912996292114,-2440.82763671875,304.1448059082031,0.9405471682548524,0.2215510755777359,0.1551502645015716,293.1542358398437,297.1499938964844,293.1499938964844,0.174153670668602,-3762.161376953125,304.14996337890625,0.9828338623046876,0.2520538866519928,0.2390458881855011,293.2897644042969,297.1499938964844,293.1499938964844,0.000614411139395,-233.33688354492188,291.9918518066406,0.5686250329017639,0.050000000745058,0.2282430380582809,291.1390991210937,291.1499938964844,269.48223876953125,267.581298828125,283.621826171875,293.4266967773437,291.1391296386719,1.0,0.1898192316293716,0.8311144113540649,0.8311144113540649,1.0,1.0,-0.8838104009628296,0.3621412217617035,0.5216691493988037,0.1818043142557144,0.0,0.0,0.2384255081415176,24.62057113647461,25.0,0.2679156363010406,-6698.10009765625,76.19943237304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9994812011719,307.5002136230469,278.1499938964844,0.0,18000.0,313.1499938964844,17995.98828125,18000.0,0.0,0.0,0.1504057198762893,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1685494780540466,0.1685537993907928,-4.329129751567962e-06,0.0,0.0001526426931377,0.0,0.0,6.788206577301025,0.0,0.0,0.0,0.2810190916061401,4.0,0.0,1.0
404580,293.1316833496094,297.1499938964844,293.1499938964844,0.0285790208727121,-1045.9345703125,304.148193359375,0.6491166949272156,0.0732728466391563,0.0664620995521545,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5687254667282104,0.050000000745058,0.0481156818568706,293.08892822265625,297.1499938964844,293.1499938964844,0.148765280842781,-2450.960205078125,304.145263671875,0.9421831965446472,0.222441092133522,0.1557901799678802,293.153076171875,297.1499938964844,293.1499938964844,0.1742546260356903,-3763.930419921875,304.1498107910156,0.9830990433692932,0.2521858513355255,0.2391628623008728,293.28887939453125,297.1499938964844,293.1499938964844,0.0005809412687085,-220.6248016357422,291.9458923339844,0.5687254667282104,0.050000000745058,0.2282400876283645,291.1392517089844,291.1499938964844,269.4385070800781,267.5588684082031,283.6043701171875,293.428466796875,291.1392822265625,1.0,0.1900028735399246,0.8310996294021606,0.8310996294021606,1.0,1.0,-0.8853875994682312,0.3628097772598266,0.5225778222084045,0.18220916390419,0.0,0.0,0.2398480325937271,24.62355613708496,25.0,0.1933833658695221,-6725.64501953125,76.48004913330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,307.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.1509662568569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694802045822143,0.1694845408201217,-4.3309728425811045e-06,0.0,0.0001532115566078,0.0,0.0,6.830440998077393,0.0,0.0,0.0,0.2811855971813202,4.0,0.0,1.0
404640,293.1316833496094,297.1499938964844,293.1499938964844,0.0285790208727121,-1045.9345703125,304.148193359375,0.6491166949272156,0.0732728466391563,0.0664620995521545,294.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392517089844,0.5687254667282104,0.050000000745058,0.0481156818568706,293.08892822265625,297.1499938964844,293.1499938964844,0.148765280842781,-2450.960205078125,304.145263671875,0.9421831965446472,0.222441092133522,0.1557901799678802,293.153076171875,297.1499938964844,293.1499938964844,0.1742546260356903,-3763.930419921875,304.1498107910156,0.9830990433692932,0.2521858513355255,0.2391628623008728,293.28887939453125,297.1499938964844,293.1499938964844,0.0005809412687085,-220.6248016357422,291.9458923339844,0.5687254667282104,0.050000000745058,0.2282400876283645,291.1392517089844,291.1499938964844,269.4385070800781,267.5588684082031,283.6043701171875,293.428466796875,291.1392822265625,1.0,0.1900028735399246,0.8310996294021606,0.8310996294021606,1.0,1.0,-0.8853875994682312,0.3628097772598266,0.5225778222084045,0.18220916390419,0.0,0.0,0.2398480325937271,24.62355613708496,25.0,0.1933833658695221,-6725.64501953125,76.48004913330078,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028991699219,307.5169372558594,278.1499938964844,0.0,18000.0,313.1499938964844,17996.00390625,18000.0,0.0,0.0,0.1509662568569183,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1694802045822143,0.1694845408201217,-4.3309728425811045e-06,0.0,0.0001532115566078,0.0,0.0,6.830440998077393,0.0,0.0,0.0,0.2811855971813202,4.0,0.0,1.0
404700,293.1312255859375,297.1499938964844,293.1499938964844,0.0290339384227991,-1049.8602294921875,304.1476745605469,0.6500888466835022,0.0735954791307449,0.0667494684457779,294.216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1392822265625,0.5687716603279114,0.050000000745058,0.0481153987348079,293.0908203125,297.1499938964844,293.1499938964844,0.1491157859563827,-2455.541015625,304.1454772949219,0.94291889667511,0.2228409051895141,0.1560789793729782,293.1524963378906,297.1499938964844,293.1499938964844,0.1743149161338806,-3764.983154296875,304.1497497558594,0.9832382798194884,0.2522622942924499,0.239231526851654,293.2884521484375,297.1499938964844,293.1499938964844,0.0005643043550662,-214.30538940429688,291.92303466796875,0.5687716603279114,0.050000000745058,0.2282387316226959,291.1393127441406,291.1499938964844,269.4163513183594,267.547607421875,283.5956726074219,293.42950439453125,291.1393127441406,1.0,0.1900938749313354,0.8310922384262085,0.8310922384262085,1.0,1.0,-0.8861595392227173,0.3631347417831421,0.5230247974395752,0.1824133098125457,0.0,0.0,0.2405559569597244,24.625619888305664,25.0,0.1572832614183426,-6739.2626953125,76.61858367919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.004150390625,307.52496337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.005859375,18000.0,0.0,0.0,0.1512462347745895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1699448227882385,0.1699491590261459,-4.33189370596665e-06,0.0,0.0001534956973046,0.0,0.0,6.85154914855957,0.0,0.0,0.0,0.2812688052654266,4.0,0.0,1.0
404760,293.1307678222656,297.1499938964844,293.1499938964844,0.0295325499027967,-1054.8494873046875,304.147216796875,0.6510732173919678,0.0739226341247558,0.067041277885437,294.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.13934326171875,0.5688146352767944,0.050000000745058,0.0481151305139064,293.0927429199219,297.1499938964844,293.1499938964844,0.1494425982236862,-2459.80712890625,304.14569091796875,0.9436012506484984,0.2232115268707275,0.1563476026058197,293.15191650390625,297.1499938964844,293.1499938964844,0.1743808537721634,-3766.132080078125,304.149658203125,0.9833803176879884,0.2523447573184967,0.239306092262268,293.2880249023437,297.1499938964844,293.1499938964844,0.0005484171560965,-208.03237915039065,291.9002380371094,0.5688146352767944,0.050000000745058,0.2282374650239944,291.13934326171875,291.1499938964844,269.39404296875,267.53631591796875,283.5870056152344,293.4306640625,291.13934326171875,1.0,0.1901842355728149,0.8310838341712952,0.8310838341712952,1.0,1.0,-0.8869198560714722,0.3634545803070068,0.5234652757644653,0.182614728808403,0.0,0.0,0.2412623465061187,24.62804412841797,25.0,0.1272963732481002,-6752.80029296875,76.75579071044922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0051574707031,307.5328063964844,278.1499938964844,0.0,18000.0,313.1499938964844,17996.001953125,18000.0,0.0,0.0,0.1515265554189682,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1704095602035522,0.1704138964414596,-4.332815933594247e-06,0.0,0.0001537801872473,0.0,0.0,6.872679710388184,0.0,0.0,0.0,0.2813521325588226,4.0,0.0,1.0
404820,293.1299133300781,297.1499938964844,293.1499938964844,0.0300539452582597,-1064.19580078125,304.14727783203125,0.6530618071556091,0.0745859667658805,0.0676340535283088,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5688881874084473,0.050000000745058,0.04811467602849,293.0966491699219,297.1499938964844,293.1499938964844,0.1500230580568313,-2467.369873046875,304.1461486816406,0.9447993636131288,0.2238642573356628,0.1568230092525482,293.1507873535156,297.1499938964844,293.1499938964844,0.1745283752679824,-3768.697265625,304.1495361328125,0.98366779088974,0.2525268495082855,0.2394718676805496,293.2871398925781,297.1499938964844,293.1499938964844,0.0005250842077657,-195.384017944336,291.8548889160156,0.5688881874084473,0.050000000745058,0.2282353043556213,291.139404296875,291.1499938964844,269.34912109375,267.5137023925781,283.5696716308594,293.4333190917969,291.1394348144531,1.0,0.1903625428676605,0.831066906452179,0.831066906452179,1.0,1.0,-0.888397753238678,0.3640791177749634,0.5243185758590698,0.1829994022846222,0.0,0.0,0.2426692992448806,24.63419342041016,25.0,0.1002907380461692,-6779.63427734375,77.02519226074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065002441406,307.548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.1520893424749374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713391691446304,0.1713435053825378,-4.334664481575601e-06,0.0,0.0001543513353681,0.0,0.0,6.915002822875977,0.0,0.0,0.0,0.2815190851688385,4.0,0.0,1.0
404880,293.1299133300781,297.1499938964844,293.1499938964844,0.0300539452582597,-1064.19580078125,304.14727783203125,0.6530618071556091,0.0745859667658805,0.0676340535283088,294.20709228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.5688881874084473,0.050000000745058,0.04811467602849,293.0966491699219,297.1499938964844,293.1499938964844,0.1500230580568313,-2467.369873046875,304.1461486816406,0.9447993636131288,0.2238642573356628,0.1568230092525482,293.1507873535156,297.1499938964844,293.1499938964844,0.1745283752679824,-3768.697265625,304.1495361328125,0.98366779088974,0.2525268495082855,0.2394718676805496,293.2871398925781,297.1499938964844,293.1499938964844,0.0005250842077657,-195.384017944336,291.8548889160156,0.5688881874084473,0.050000000745058,0.2282353043556213,291.139404296875,291.1499938964844,269.34912109375,267.5137023925781,283.5696716308594,293.4333190917969,291.1394348144531,1.0,0.1903625428676605,0.831066906452179,0.831066906452179,1.0,1.0,-0.888397753238678,0.3640791177749634,0.5243185758590698,0.1829994022846222,0.0,0.0,0.2426692992448806,24.63419342041016,25.0,0.1002907380461692,-6779.63427734375,77.02519226074219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0065002441406,307.548095703125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.9921875,18000.0,0.0,0.0,0.1520893424749374,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1713391691446304,0.1713435053825378,-4.334664481575601e-06,0.0,0.0001543513353681,0.0,0.0,6.915002822875977,0.0,0.0,0.0,0.2815190851688385,4.0,0.0,1.0
404940,293.12908935546875,297.1499938964844,293.1499938964844,0.0306082069873809,-1073.712158203125,304.14727783203125,0.6550766229629517,0.0752618387341499,0.0682381018996238,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5689483880996704,0.050000000745058,0.0481142997741699,293.1005554199219,297.1499938964844,293.1499938964844,0.1505177617073059,-2473.80029296875,304.1466064453125,0.9458068013191224,0.2244202047586441,0.1572262644767761,293.1496887207031,297.1499938964844,293.1499938964844,0.1746949553489685,-3771.587646484375,304.1494140625,0.983961284160614,0.2527297139167785,0.2396577298641204,293.2862548828125,297.1499938964844,293.1499938964844,0.0005099119152873,-183.879150390625,291.8097839355469,0.5689483880996704,0.050000000745058,0.2282335311174392,291.13946533203125,291.1499938964844,269.30389404296875,267.4911193847656,283.5521240234375,293.4361572265625,291.13946533203125,1.0,0.1905373334884643,0.8310500383377075,0.8310500383377075,1.0,1.0,-0.8898272514343262,0.364692747592926,0.5251345038414001,0.1833477616310119,0.0,0.0,0.2440704107284546,24.641382217407227,25.0,0.0510857179760932,-6806.248046875,77.28831481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007080078125,307.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.978515625,18000.0,0.0,0.0,0.152656003832817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722690612077713,0.1722733974456787,-4.336518941272516e-06,0.0,0.0001549264416098,0.0,0.0,6.957411766052246,0.0,0.0,0.0,0.2816864848136902,4.0,0.0,1.0
405000,293.12908935546875,297.1499938964844,293.1499938964844,0.0306082069873809,-1073.712158203125,304.14727783203125,0.6550766229629517,0.0752618387341499,0.0682381018996238,294.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13946533203125,0.5689483880996704,0.050000000745058,0.0481142997741699,293.1005554199219,297.1499938964844,293.1499938964844,0.1505177617073059,-2473.80029296875,304.1466064453125,0.9458068013191224,0.2244202047586441,0.1572262644767761,293.1496887207031,297.1499938964844,293.1499938964844,0.1746949553489685,-3771.587646484375,304.1494140625,0.983961284160614,0.2527297139167785,0.2396577298641204,293.2862548828125,297.1499938964844,293.1499938964844,0.0005099119152873,-183.879150390625,291.8097839355469,0.5689483880996704,0.050000000745058,0.2282335311174392,291.13946533203125,291.1499938964844,269.30389404296875,267.4911193847656,283.5521240234375,293.4361572265625,291.13946533203125,1.0,0.1905373334884643,0.8310500383377075,0.8310500383377075,1.0,1.0,-0.8898272514343262,0.364692747592926,0.5251345038414001,0.1833477616310119,0.0,0.0,0.2440704107284546,24.641382217407227,25.0,0.0510857179760932,-6806.248046875,77.28831481933594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.007080078125,307.5627746582031,278.1499938964844,0.0,18000.0,313.1499938964844,17995.978515625,18000.0,0.0,0.0,0.152656003832817,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1722690612077713,0.1722733974456787,-4.336518941272516e-06,0.0,0.0001549264416098,0.0,0.0,6.957411766052246,0.0,0.0,0.0,0.2816864848136902,4.0,0.0,1.0
405060,293.1282958984375,297.1499938964844,293.1499938964844,0.0311758462339639,-1083.405029296875,304.147216796875,0.6571279764175415,0.0759505927562713,0.0688536986708641,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.56900554895401,0.050000000745058,0.0481139458715915,293.104248046875,297.1499938964844,293.1499938964844,0.1509551405906677,-2479.483154296875,304.1470031738281,0.946695864200592,0.2249171435832977,0.1575812697410583,293.14862060546875,297.1499938964844,293.1499938964844,0.1748810559511184,-3774.813232421875,304.1492919921875,0.9842722415924072,0.2529524862766266,0.2398626655340194,293.2853698730469,297.1499938964844,293.1499938964844,0.0004949599970132,-170.62147521972656,291.764892578125,0.56900554895401,0.050000000745058,0.2282318472862243,291.139404296875,291.1499938964844,269.2586669921875,267.46856689453125,283.53399658203125,293.4388122558594,291.139404296875,1.0,0.1907088756561279,0.8310304880142212,0.8310304880142212,1.0,1.0,-0.8912356495857239,0.3653135001659393,0.5259221792221069,0.1836498230695724,0.0,0.0,0.2454859018325805,24.64801025390625,25.0,-0.1075920686125755,-6833.0,77.54752349853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,307.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.919921875,18000.0,0.0,0.0,0.1532281190156936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732088476419448,0.1732131838798523,-4.338390226621414e-06,0.0,0.0001555070484755,0.0,0.0,7.000332355499268,0.0,0.0,0.0,0.2818559408187866,4.0,0.0,1.0
405120,293.1282958984375,297.1499938964844,293.1499938964844,0.0311758462339639,-1083.405029296875,304.147216796875,0.6571279764175415,0.0759505927562713,0.0688536986708641,294.1942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.139404296875,0.56900554895401,0.050000000745058,0.0481139458715915,293.104248046875,297.1499938964844,293.1499938964844,0.1509551405906677,-2479.483154296875,304.1470031738281,0.946695864200592,0.2249171435832977,0.1575812697410583,293.14862060546875,297.1499938964844,293.1499938964844,0.1748810559511184,-3774.813232421875,304.1492919921875,0.9842722415924072,0.2529524862766266,0.2398626655340194,293.2853698730469,297.1499938964844,293.1499938964844,0.0004949599970132,-170.62147521972656,291.764892578125,0.56900554895401,0.050000000745058,0.2282318472862243,291.139404296875,291.1499938964844,269.2586669921875,267.46856689453125,283.53399658203125,293.4388122558594,291.139404296875,1.0,0.1907088756561279,0.8310304880142212,0.8310304880142212,1.0,1.0,-0.8912356495857239,0.3653135001659393,0.5259221792221069,0.1836498230695724,0.0,0.0,0.2454859018325805,24.64801025390625,25.0,-0.1075920686125755,-6833.0,77.54752349853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00701904296875,307.5770263671875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.919921875,18000.0,0.0,0.0,0.1532281190156936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1732088476419448,0.1732131838798523,-4.338390226621414e-06,0.0,0.0001555070484755,0.0,0.0,7.000332355499268,0.0,0.0,0.0,0.2818559408187866,4.0,0.0,1.0
405180,293.1275634765625,297.1499938964844,293.1499938964844,0.0317590497434139,-1093.3052978515625,304.1471862792969,0.6592251062393188,0.0766533687710762,0.0694816261529922,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5690669417381287,0.050000000745058,0.0481135658919811,293.107666015625,297.1499938964844,293.1499938964844,0.151359885931015,-2484.74755859375,304.1473083496094,0.9475255608558656,0.2253792285919189,0.1579085737466812,293.1476135253906,297.1499938964844,293.1499938964844,0.1750871688127517,-3778.38427734375,304.1492004394531,0.9846091270446776,0.2531951069831848,0.2400863319635391,293.28448486328125,297.1499938964844,293.1499938964844,0.0004821504116989,-158.40322875976562,291.7201843261719,0.5690669417381287,0.050000000745058,0.2282300442457199,291.1391906738281,291.1499938964844,269.213623046875,267.4461364746094,283.5151062011719,293.4410400390625,291.1391296386719,1.0,0.1908779591321945,0.8310109376907349,0.8310109376907349,1.0,1.0,-0.8926479816436768,0.365957647562027,0.5266903042793274,0.1838980764150619,0.0,0.0,0.2469438910484314,24.65295791625977,25.0,-0.3158791363239288,-6860.36962890625,77.80550384521484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063171386719,307.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1538084894418716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741773784160614,0.1741817146539688,-4.340308805694804e-06,0.0,0.0001560960663482,0.0,0.0,7.044620037078857,0.0,0.0,0.0,0.282030701637268,4.0,0.0,1.0
405240,293.1275634765625,297.1499938964844,293.1499938964844,0.0317590497434139,-1093.3052978515625,304.1471862792969,0.6592251062393188,0.0766533687710762,0.0694816261529922,294.1875915527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1391906738281,0.5690669417381287,0.050000000745058,0.0481135658919811,293.107666015625,297.1499938964844,293.1499938964844,0.151359885931015,-2484.74755859375,304.1473083496094,0.9475255608558656,0.2253792285919189,0.1579085737466812,293.1476135253906,297.1499938964844,293.1499938964844,0.1750871688127517,-3778.38427734375,304.1492004394531,0.9846091270446776,0.2531951069831848,0.2400863319635391,293.28448486328125,297.1499938964844,293.1499938964844,0.0004821504116989,-158.40322875976562,291.7201843261719,0.5690669417381287,0.050000000745058,0.2282300442457199,291.1391906738281,291.1499938964844,269.213623046875,267.4461364746094,283.5151062011719,293.4410400390625,291.1391296386719,1.0,0.1908779591321945,0.8310109376907349,0.8310109376907349,1.0,1.0,-0.8926479816436768,0.365957647562027,0.5266903042793274,0.1838980764150619,0.0,0.0,0.2469438910484314,24.65295791625977,25.0,-0.3158791363239288,-6860.36962890625,77.80550384521484,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0063171386719,307.59112548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.78515625,18000.0,0.0,0.0,0.1538084894418716,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1741773784160614,0.1741817146539688,-4.340308805694804e-06,0.0,0.0001560960663482,0.0,0.0,7.044620037078857,0.0,0.0,0.0,0.282030701637268,4.0,0.0,1.0
405300,293.127197265625,297.1499938964844,293.1499938964844,0.0320567674934864,-1098.337646484375,304.14715576171875,0.6602919697761536,0.0770103856921196,0.0698005706071853,294.18426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1390380859375,0.5690994262695312,0.050000000745058,0.048113364726305,293.1092529296875,297.1499938964844,293.1499938964844,0.1515528112649917,-2487.259521484375,304.1474609375,0.947924017906189,0.2255992293357849,0.1580642908811569,293.1471252441406,297.1499938964844,293.1499938964844,0.1751976013183593,-3780.296630859375,304.1491394042969,0.9847875237464904,0.2533240020275116,0.2402052879333496,293.2840270996094,297.1499938964844,293.1499938964844,0.0004759028379339,-152.30923461914062,291.69793701171875,0.5690994262695312,0.050000000745058,0.2282290905714035,291.1390075683594,291.1499938964844,269.1912536621094,267.4349670410156,283.50537109375,293.4419860839844,291.13897705078125,1.0,0.190961867570877,0.8310011625289917,0.8310011625289917,1.0,1.0,-0.8933590054512024,0.3662914633750915,0.5270675420761108,0.1839991211891174,0.0,0.0,0.2476941794157028,24.65474510192871,25.0,-0.4021293222904205,-6874.3828125,77.93455505371094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00567626953125,307.59820556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.697265625,18000.0,0.0,0.0,0.1541031599044799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1746771037578582,0.1746814399957656,-4.341297426435631e-06,0.0,0.0001563951082061,0.0,0.0,7.067495822906494,0.0,0.0,0.0,0.2821209132671356,4.0,0.0,1.0
405360,293.1268310546875,297.1499938964844,293.1499938964844,0.0323584228754043,-1103.4228515625,304.1471252441406,0.6613703966140747,0.0773710161447525,0.0701227709650993,294.1808776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.5691326260566711,0.050000000745058,0.0481131598353385,293.1107788085937,297.1499938964844,293.1499938964844,0.151740089058876,-2489.698486328125,304.1475830078125,0.9483123421669006,0.2258128225803375,0.1582153141498565,293.1466369628906,297.1499938964844,293.1499938964844,0.1753125488758087,-3782.28662109375,304.1490783691406,0.9849717020988464,0.2534577250480652,0.2403288334608078,293.2835388183594,297.1499938964844,293.1499938964844,0.0004697153053712,-146.24510192871094,291.67578125,0.5691326260566711,0.050000000745058,0.2282281219959259,291.1388244628906,291.1499938964844,269.16900634765625,267.42388916015625,283.4954528808594,293.4428405761719,291.1387939453125,1.0,0.1910455226898193,0.8309886455535889,0.8309886455535889,1.0,1.0,-0.8940738439559937,0.3666335940361023,0.5274402499198914,0.1840835809707641,0.0,0.0,0.2484587132930755,24.656124114990234,25.0,-0.466286301612854,-6888.62060546875,78.0638198852539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0048217773437,307.6053161621094,278.1499938964844,0.0,18000.0,313.1499938964844,17995.599609375,18000.0,0.0,0.0,0.1544014811515808,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1751877516508102,0.1751921027898788,-4.342308329796651e-06,0.0,0.0001566978608025,0.0,0.0,7.090892791748047,0.0,0.0,0.0,0.2822132408618927,4.0,0.0,1.0
405420,293.1261291503906,297.1499938964844,293.1499938964844,0.0329731479287147,-1113.7445068359375,304.1470642089844,0.663559079170227,0.0781027898192405,0.0707766711711883,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5691999793052673,0.050000000745058,0.0481127463281154,293.1136474609375,297.1499938964844,293.1499938964844,0.1520999819040298,-2494.387939453125,304.14776611328125,0.9490617513656616,0.2262240350246429,0.1585054397583007,293.1456604003906,297.1499938964844,293.1499938964844,0.1755551695823669,-3786.483642578125,304.14898681640625,0.9853553175926208,0.2537390887737274,0.2405891418457031,293.2825927734375,297.1499938964844,293.1499938964844,0.000457373302197,-134.19317626953125,291.6317138671875,0.5691999793052673,0.050000000745058,0.2282261550426483,291.138427734375,291.1499938964844,269.1250305175781,267.4018859863281,283.4750671386719,293.4443054199219,291.1383972167969,1.0,0.1912123709917068,0.8309636116027832,0.8309636116027832,1.0,1.0,-0.8955163955688477,0.3673457205295563,0.528170645236969,0.1841991692781448,0.0,0.0,0.2500292658805847,24.657760620117188,25.0,-0.5438605546951294,-6917.763671875,78.32343292236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,307.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1550110429525375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762416511774063,0.1762459874153137,-4.344400167610729e-06,0.0,0.0001573165063746,0.0,0.0,7.139249801635742,0.0,0.0,0.0,0.2824040949344635,4.0,0.0,1.0
405480,293.1261291503906,297.1499938964844,293.1499938964844,0.0329731479287147,-1113.7445068359375,304.1470642089844,0.663559079170227,0.0781027898192405,0.0707766711711883,294.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13848876953125,0.5691999793052673,0.050000000745058,0.0481127463281154,293.1136474609375,297.1499938964844,293.1499938964844,0.1520999819040298,-2494.387939453125,304.14776611328125,0.9490617513656616,0.2262240350246429,0.1585054397583007,293.1456604003906,297.1499938964844,293.1499938964844,0.1755551695823669,-3786.483642578125,304.14898681640625,0.9853553175926208,0.2537390887737274,0.2405891418457031,293.2825927734375,297.1499938964844,293.1499938964844,0.000457373302197,-134.19317626953125,291.6317138671875,0.5691999793052673,0.050000000745058,0.2282261550426483,291.138427734375,291.1499938964844,269.1250305175781,267.4018859863281,283.4750671386719,293.4443054199219,291.1383972167969,1.0,0.1912123709917068,0.8309636116027832,0.8309636116027832,1.0,1.0,-0.8955163955688477,0.3673457205295563,0.528170645236969,0.1841991692781448,0.0,0.0,0.2500292658805847,24.657760620117188,25.0,-0.5438605546951294,-6917.763671875,78.32343292236328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00244140625,307.6195373535156,278.1499938964844,0.0,18000.0,313.1499938964844,17995.396484375,18000.0,0.0,0.0,0.1550110429525375,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1762416511774063,0.1762459874153137,-4.344400167610729e-06,0.0,0.0001573165063746,0.0,0.0,7.139249801635742,0.0,0.0,0.0,0.2824040949344635,4.0,0.0,1.0
405540,293.1254272460937,297.1499938964844,293.1499938964844,0.0336027629673481,-1124.2635498046875,304.1470031738281,0.6657880544662476,0.0788482055068016,0.0714429914951324,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5692678689956665,0.050000000745058,0.048112329095602,293.1162109375,297.1499938964844,293.1499938964844,0.1524443924427032,-2498.87841796875,304.14794921875,0.949781596660614,0.2266194969415664,0.1587831974029541,293.1447448730469,297.1499938964844,293.1499938964844,0.1758141070604324,-3790.959228515625,304.1488952636719,0.98575758934021,0.2540385127067566,0.2408667355775833,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449352854862,-122.2659149169922,291.5880432128906,0.5692678689956665,0.050000000745058,0.2282241731882095,291.1380310058594,291.1499938964844,269.0819396972656,267.38018798828125,283.4539794921875,293.4454650878906,291.1379699707031,1.0,0.1913791745901107,0.8309386372566223,0.8309386372566223,1.0,1.0,-0.8969796895980835,0.3680987954139709,0.5288808941841125,0.1842386424541473,0.0,0.0,0.2516558170318603,24.657962799072266,25.0,-0.5737394690513611,-6947.8125,78.5852279663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,307.6337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1875,18000.0,0.0,0.0,0.1556411534547805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177340030670166,0.1773443818092346,-4.346589776105248e-06,0.0,0.0001579559757374,0.0,0.0,7.189753532409668,0.0,0.0,0.0,0.2826035618782043,4.0,0.0,1.0
405600,293.1254272460937,297.1499938964844,293.1499938964844,0.0336027629673481,-1124.2635498046875,304.1470031738281,0.6657880544662476,0.0788482055068016,0.0714429914951324,294.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1380615234375,0.5692678689956665,0.050000000745058,0.048112329095602,293.1162109375,297.1499938964844,293.1499938964844,0.1524443924427032,-2498.87841796875,304.14794921875,0.949781596660614,0.2266194969415664,0.1587831974029541,293.1447448730469,297.1499938964844,293.1499938964844,0.1758141070604324,-3790.959228515625,304.1488952636719,0.98575758934021,0.2540385127067566,0.2408667355775833,293.2816162109375,297.1499938964844,293.1499938964844,0.0004449352854862,-122.2659149169922,291.5880432128906,0.5692678689956665,0.050000000745058,0.2282241731882095,291.1380310058594,291.1499938964844,269.0819396972656,267.38018798828125,283.4539794921875,293.4454650878906,291.1379699707031,1.0,0.1913791745901107,0.8309386372566223,0.8309386372566223,1.0,1.0,-0.8969796895980835,0.3680987954139709,0.5288808941841125,0.1842386424541473,0.0,0.0,0.2516558170318603,24.657962799072266,25.0,-0.5737394690513611,-6947.8125,78.5852279663086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9991455078125,307.6337890625,278.1499938964844,0.0,18000.0,313.1499938964844,17995.1875,18000.0,0.0,0.0,0.1556411534547805,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.177340030670166,0.1773443818092346,-4.346589776105248e-06,0.0,0.0001579559757374,0.0,0.0,7.189753532409668,0.0,0.0,0.0,0.2826035618782043,4.0,0.0,1.0
405660,293.124755859375,297.1499938964844,293.1499938964844,0.0342460945248603,-1134.962890625,304.1469116210937,0.6680521368980408,0.0796060934662818,0.0721207410097122,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5693354606628418,0.050000000745058,0.0481119155883789,293.1184997558594,297.1499938964844,293.1499938964844,0.1527803093194961,-2503.26171875,304.1480712890625,0.9504842162132264,0.2270083278417587,0.1590546220541,293.1438293457031,297.1499938964844,293.1499938964844,0.1760878711938858,-3795.68701171875,304.1488037109375,0.986175775527954,0.2543545663356781,0.2411603033542633,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322495660744,-110.45771026611328,291.5447692871094,0.5693354606628418,0.050000000745058,0.2282222062349319,291.1376037597656,291.1499938964844,269.0399780273437,267.35888671875,283.4322204589844,293.4463195800781,291.1375732421875,1.0,0.19154654443264,0.8309082388877869,0.8309082388877869,1.0,1.0,-0.8984683156013489,0.3688963055610657,0.5295720100402832,0.1841979622840881,0.0,0.0,0.2533357143402099,24.656797409057617,28.0,-0.5730154514312744,-6978.7529296875,78.85013580322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,307.64801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.1562947183847427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784821152687072,0.1784864664077758,-4.348878519522259e-06,0.0,0.0001586192665854,0.0,0.0,7.242382526397705,0.0,0.0,0.0,0.2828116118907928,4.0,0.0,1.0
405720,293.124755859375,297.1499938964844,293.1499938964844,0.0342460945248603,-1134.962890625,304.1469116210937,0.6680521368980408,0.0796060934662818,0.0721207410097122,294.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1376647949219,0.5693354606628418,0.050000000745058,0.0481119155883789,293.1184997558594,297.1499938964844,293.1499938964844,0.1527803093194961,-2503.26171875,304.1480712890625,0.9504842162132264,0.2270083278417587,0.1590546220541,293.1438293457031,297.1499938964844,293.1499938964844,0.1760878711938858,-3795.68701171875,304.1488037109375,0.986175775527954,0.2543545663356781,0.2411603033542633,293.2806091308594,297.1499938964844,293.1499938964844,0.0004322495660744,-110.45771026611328,291.5447692871094,0.5693354606628418,0.050000000745058,0.2282222062349319,291.1376037597656,291.1499938964844,269.0399780273437,267.35888671875,283.4322204589844,293.4463195800781,291.1375732421875,1.0,0.19154654443264,0.8309082388877869,0.8309082388877869,1.0,1.0,-0.8984683156013489,0.3688963055610657,0.5295720100402832,0.1841979622840881,0.0,0.0,0.2533357143402099,24.656797409057617,28.0,-0.5730154514312744,-6978.7529296875,78.85013580322266,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9949645996094,307.64801025390625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.9765625,18000.0,0.0,0.0,0.1562947183847427,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1784821152687072,0.1784864664077758,-4.348878519522259e-06,0.0,0.0001586192665854,0.0,0.0,7.242382526397705,0.0,0.0,0.0,0.2828116118907928,4.0,0.0,1.0
405780,293.1241455078125,297.1499938964844,293.1499938964844,0.0349218025803566,-1146.157958984375,304.1468200683594,0.6664897203445435,0.0803713947534561,0.0728291422128677,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5656143426895142,0.050000000745058,0.0481348484754562,293.1205444335937,297.1499938964844,293.1499938964844,0.1531353145837783,-2507.906494140625,304.1481018066406,0.9453059434890748,0.227394551038742,0.1593413352966308,293.1429748535156,297.1499938964844,293.1499938964844,0.1763971894979477,-3801.034912109375,304.148681640625,0.9819305539131165,0.2546830475330353,0.2414904683828354,293.2795715332031,297.1499938964844,293.1499938964844,0.0004192445194348,-98.80555725097656,291.5018005371094,0.5656143426895142,0.050000000745058,0.2283309996128082,291.1370544433594,291.1499938964844,268.99932861328125,267.33807373046875,283.40966796875,293.44696044921875,291.1369323730469,1.0,0.1929152607917785,0.8308778405189514,0.8308778405189514,1.0,1.0,-0.900216817855835,0.3698452711105346,0.5303715467453003,0.1841201484203338,0.0,0.0,0.2550954520702362,25.2478084564209,31.0,-0.943258821964264,-7011.41015625,80.06932067871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,307.66162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.1569752693176269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796765029430389,0.1796808540821075,-4.351271400082624e-06,0.0,0.000159309929586,0.0,0.0,7.2975263595581055,0.0,0.0,0.0,0.2830297648906708,4.0,0.0,1.0
