time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
405840,293.1241455078125,297.1499938964844,293.1499938964844,0.0349218025803566,-1146.157958984375,304.1468200683594,0.6664897203445435,0.0803713947534561,0.0728291422128677,294.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371154785156,0.5656143426895142,0.050000000745058,0.0481348484754562,293.1205444335937,297.1499938964844,293.1499938964844,0.1531353145837783,-2507.906494140625,304.1481018066406,0.9453059434890748,0.227394551038742,0.1593413352966308,293.1429748535156,297.1499938964844,293.1499938964844,0.1763971894979477,-3801.034912109375,304.148681640625,0.9819305539131165,0.2546830475330353,0.2414904683828354,293.2795715332031,297.1499938964844,293.1499938964844,0.0004192445194348,-98.80555725097656,291.5018005371094,0.5656143426895142,0.050000000745058,0.2283309996128082,291.1370544433594,291.1499938964844,268.99932861328125,267.33807373046875,283.40966796875,293.44696044921875,291.1369323730469,1.0,0.1929152607917785,0.8308778405189514,0.8308778405189514,1.0,1.0,-0.900216817855835,0.3698452711105346,0.5303715467453003,0.1841201484203338,0.0,0.0,0.2550954520702362,25.2478084564209,31.0,-0.943258821964264,-7011.41015625,80.06932067871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98992919921875,307.66162109375,278.1499938964844,0.0,18000.0,313.1499938964844,17994.703125,18000.0,0.0,0.0,0.1569752693176269,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1796765029430389,0.1796808540821075,-4.351271400082624e-06,0.0,0.000159309929586,0.0,0.0,7.2975263595581055,0.0,0.0,0.0,0.2830297648906708,4.0,0.0,1.0
405900,293.1238708496094,297.1499938964844,293.1499938964844,0.0352700762450695,-1151.9139404296875,304.1467590332031,0.6644537448883057,0.0807550922036171,0.0731923505663871,294.14990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.5625092387199402,0.050000000745058,0.0481546074151992,293.1214599609375,297.1499938964844,293.1499938964844,0.1533214449882507,-2510.3466796875,304.14813232421875,0.9407145380973816,0.2275870740413665,0.1594901084899902,293.142578125,297.1499938964844,293.1499938964844,0.1765652745962143,-3803.943603515625,304.14862060546875,0.9781266450881958,0.2548504173755646,0.2416670769453048,293.279052734375,297.1499938964844,293.1499938964844,0.000412589230109,-93.03451538085938,291.48028564453125,0.5625092387199402,0.050000000745058,0.2284247279167175,291.1365661621094,291.1499938964844,268.9795837402344,267.3278503417969,283.398193359375,293.447265625,291.1364440917969,1.0,0.1939570754766464,0.8308627009391785,0.8308627009391785,1.0,1.0,-0.9011793732643129,0.3703724443912506,0.5308069586753845,0.1840655207633972,0.0,0.0,0.2560386657714844,25.753568649291992,31.0,-1.1667933464050293,-7028.73681640625,81.01896667480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9869384765625,307.6685485839844,278.1499938964844,0.0,18000.0,313.1499938964844,17994.458984375,18000.0,0.0,0.0,0.1573281288146972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1803139001131057,0.1803182512521743,-4.352530595497228e-06,0.0,0.0001596680522197,0.0,0.0,7.32697057723999,0.0,0.0,0.0,0.2831460833549499,4.0,0.0,1.0
405960,293.12359619140625,297.1499938964844,293.1499938964844,0.0356237441301345,-1157.7486572265625,304.1466979980469,0.6618501543998718,0.0811395794153213,0.0735604688525199,294.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1361694335937,0.5588287711143494,0.050000000745058,0.0481788143515586,293.122314453125,297.1499938964844,293.1499938964844,0.1535117626190185,-2512.842041015625,304.1481018066406,0.9351505637168884,0.2277802377939224,0.1596423536539077,293.1422119140625,297.1499938964844,293.1499938964844,0.1767393797636032,-3806.95458984375,304.1485595703125,0.9734063148498536,0.2550196945667267,0.2418499737977981,293.27850341796875,297.1499938964844,293.1499938964844,0.0004058309423271,-87.31063842773438,291.4588623046875,0.5588287711143494,0.050000000745058,0.2285395562648773,291.1360778808594,291.1499938964844,268.96026611328125,267.3177795410156,283.3865966796875,293.4475402832031,291.1359558105469,1.0,0.1951957046985626,0.8308413028717041,0.8308413028717041,1.0,1.0,-0.9021902680397034,0.3709296286106109,0.53126060962677,0.1839978545904159,0.0,0.0,0.2570172548294067,26.372011184692383,34.0,-1.2623720169067385,-7046.7431640625,82.15233612060547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9836120605469,307.6757202148437,278.1499938964844,0.0,18000.0,313.1499938964844,17994.1953125,18000.0,0.0,0.0,0.1576908677816391,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1809814870357513,0.1809858530759811,-4.353851636551553e-06,0.0,0.0001600361865712,0.0,0.0,7.357846260070801,0.0,0.0,0.0,0.2832679748535156,4.0,0.0,1.0
406020,293.1230773925781,297.1499938964844,293.1499938964844,0.0363452807068824,-1169.6217041015625,304.1466064453125,0.6554549336433411,0.0819108262658119,0.0743100568652153,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5502300262451172,0.050000000745058,0.0482390858232975,293.12384033203125,297.1499938964844,293.1499938964844,0.1539055109024047,-2518.004638671875,304.1481018066406,0.9219266772270204,0.2281737327575683,0.1599590927362442,293.1414794921875,297.1499938964844,293.1499938964844,0.1771021783351898,-3813.221923828125,304.1484375,0.9615458250045776,0.2553636133670807,0.2422328442335128,293.27740478515625,297.1499938964844,293.1499938964844,0.0003919158189091,-75.96328735351562,291.4164428710937,0.5502300262451172,0.050000000745058,0.2288254499435424,291.1351623535156,291.1499938964844,268.9230041503906,267.298095703125,283.3630676269531,293.4480285644531,291.1350402832031,1.0,0.1981808990240097,0.8307985067367554,0.8307985067367554,1.0,1.0,-0.904344916343689,0.3721296489238739,0.5322152972221375,0.1838223487138748,0.0,0.0,0.259057879447937,27.909229278564453,37.0,-1.242641568183899,-7084.3486328125,84.91319274902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,307.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1584509313106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823887079954147,0.1823930591344833,-4.356670160632348e-06,0.0,0.0001608075399417,0.0,0.0,7.423095703125,0.0,0.0,0.0,0.2835259735584259,4.0,0.0,1.0
406080,293.1230773925781,297.1499938964844,293.1499938964844,0.0363452807068824,-1169.6217041015625,304.1466064453125,0.6554549336433411,0.0819108262658119,0.0743100568652153,294.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13525390625,0.5502300262451172,0.050000000745058,0.0482390858232975,293.12384033203125,297.1499938964844,293.1499938964844,0.1539055109024047,-2518.004638671875,304.1481018066406,0.9219266772270204,0.2281737327575683,0.1599590927362442,293.1414794921875,297.1499938964844,293.1499938964844,0.1771021783351898,-3813.221923828125,304.1484375,0.9615458250045776,0.2553636133670807,0.2422328442335128,293.27740478515625,297.1499938964844,293.1499938964844,0.0003919158189091,-75.96328735351562,291.4164428710937,0.5502300262451172,0.050000000745058,0.2288254499435424,291.1351623535156,291.1499938964844,268.9230041503906,267.298095703125,283.3630676269531,293.4480285644531,291.1350402832031,1.0,0.1981808990240097,0.8307985067367554,0.8307985067367554,1.0,1.0,-0.904344916343689,0.3721296489238739,0.5322152972221375,0.1838223487138748,0.0,0.0,0.259057879447937,27.909229278564453,37.0,-1.242641568183899,-7084.3486328125,84.91319274902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9757080078125,307.6902160644531,278.1499938964844,0.0,18000.0,313.1499938964844,17993.740234375,18000.0,0.0,0.0,0.1584509313106537,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1823887079954147,0.1823930591344833,-4.356670160632348e-06,0.0,0.0001608075399417,0.0,0.0,7.423095703125,0.0,0.0,0.0,0.2835259735584259,4.0,0.0,1.0
406140,293.12261962890625,297.1499938964844,293.1499938964844,0.0370832309126853,-1181.728271484375,304.1465148925781,0.6482170820236206,0.082684576511383,0.0750748589634895,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5407276749610901,0.050000000745058,0.0483128502964973,293.12506103515625,297.1499938964844,293.1499938964844,0.1543243527412414,-2523.49658203125,304.1480407714844,0.9076051712036132,0.2285891622304916,0.1602982133626938,293.14080810546875,297.1499938964844,293.1499938964844,0.1774820834398269,-3819.77587890625,304.1483154296875,0.9471619725227356,0.2557136416435241,0.2426352947950363,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37457275390625,0.5407276749610901,0.050000000745058,0.2291753590106964,291.13433837890625,291.1499938964844,268.88775634765625,267.27911376953125,283.3392028808594,293.4483337402344,291.1342468261719,1.0,0.2017143219709396,0.8307557106018066,0.8307557106018066,1.0,1.0,-0.9066611528396606,0.3734362125396728,0.5332249402999878,0.1835917383432388,0.0,0.0,0.2612021863460541,29.788063049316406,40.0,-1.1394623517990112,-7123.806640625,88.2443618774414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,307.70465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.1592621505260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838815361261367,0.1838858872652053,-4.3596951400104444e-06,0.0,0.0001616308436496,0.0,0.0,7.492539882659912,0.0,0.0,0.0,0.2838010489940643,4.0,0.0,1.0
406200,293.12261962890625,297.1499938964844,293.1499938964844,0.0370832309126853,-1181.728271484375,304.1465148925781,0.6482170820236206,0.082684576511383,0.0750748589634895,294.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1344299316406,0.5407276749610901,0.050000000745058,0.0483128502964973,293.12506103515625,297.1499938964844,293.1499938964844,0.1543243527412414,-2523.49658203125,304.1480407714844,0.9076051712036132,0.2285891622304916,0.1602982133626938,293.14080810546875,297.1499938964844,293.1499938964844,0.1774820834398269,-3819.77587890625,304.1483154296875,0.9471619725227356,0.2557136416435241,0.2426352947950363,293.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.37457275390625,0.5407276749610901,0.050000000745058,0.2291753590106964,291.13433837890625,291.1499938964844,268.88775634765625,267.27911376953125,283.3392028808594,293.4483337402344,291.1342468261719,1.0,0.2017143219709396,0.8307557106018066,0.8307557106018066,1.0,1.0,-0.9066611528396606,0.3734362125396728,0.5332249402999878,0.1835917383432388,0.0,0.0,0.2612021863460541,29.788063049316406,40.0,-1.1394623517990112,-7123.806640625,88.2443618774414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9661865234375,307.70465087890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.333984375,18000.0,0.0,0.0,0.1592621505260467,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1838815361261367,0.1838858872652053,-4.3596951400104444e-06,0.0,0.0001616308436496,0.0,0.0,7.492539882659912,0.0,0.0,0.0,0.2838010489940643,4.0,0.0,1.0
406260,293.1217956542969,297.1499938964844,293.1499938964844,0.0378766320645809,-1194.704833984375,304.1463317871094,0.6409736275672913,0.0835434198379516,0.075900912284851,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5311049222946167,0.050000000745058,0.048397172242403,293.12554931640625,297.1499938964844,293.1499938964844,0.1548084169626236,-2529.839599609375,304.1478576660156,0.8941683173179626,0.2291203588247299,0.1607044637203216,293.1399230957031,297.1499938964844,293.1499938964844,0.1778921633958816,-3826.831787109375,304.148193359375,0.9314841032028198,0.2561253011226654,0.2430879324674606,293.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5311049222946167,0.050000000745058,0.2295753508806228,291.1343994140625,291.1499938964844,268.8547668457031,267.26092529296875,283.3201599121094,293.45709228515625,291.1344909667969,1.0,0.2056576609611511,0.8306988477706909,0.8306988477706909,1.0,1.0,-0.9092644453048706,0.3749036192893982,0.5343607664108276,0.1833327412605285,0.0,0.0,0.2632991671562195,31.93567276000977,43.0,0.0990515053272247,-7163.2490234375,92.06360626220705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,307.71923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.1601259857416153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854022443294525,0.1854066103696823,-4.362885192676913e-06,0.0,0.0001625075092306,0.0,0.0,7.56364107131958,0.0,0.0,0.0,0.2840833663940429,4.0,0.0,1.0
406320,293.1217956542969,297.1499938964844,293.1499938964844,0.0378766320645809,-1194.704833984375,304.1463317871094,0.6409736275672913,0.0835434198379516,0.075900912284851,294.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.5311049222946167,0.050000000745058,0.048397172242403,293.12554931640625,297.1499938964844,293.1499938964844,0.1548084169626236,-2529.839599609375,304.1478576660156,0.8941683173179626,0.2291203588247299,0.1607044637203216,293.1399230957031,297.1499938964844,293.1499938964844,0.1778921633958816,-3826.831787109375,304.148193359375,0.9314841032028198,0.2561253011226654,0.2430879324674606,293.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.5311049222946167,0.050000000745058,0.2295753508806228,291.1343994140625,291.1499938964844,268.8547668457031,267.26092529296875,283.3201599121094,293.45709228515625,291.1344909667969,1.0,0.2056576609611511,0.8306988477706909,0.8306988477706909,1.0,1.0,-0.9092644453048706,0.3749036192893982,0.5343607664108276,0.1833327412605285,0.0,0.0,0.2632991671562195,31.93567276000977,43.0,0.0990515053272247,-7163.2490234375,92.06360626220705,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9554443359375,307.71923828125,278.1499938964844,0.0,18000.0,313.1499938964844,17993.31640625,18000.0,0.0,0.0,0.1601259857416153,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1854022443294525,0.1854066103696823,-4.362885192676913e-06,0.0,0.0001625075092306,0.0,0.0,7.56364107131958,0.0,0.0,0.0,0.2840833663940429,4.0,0.0,1.0
406380,293.1210021972656,297.1499938964844,293.1499938964844,0.0387287698686122,-1208.6273193359375,304.1461486816406,0.6340346336364746,0.0844203755259513,0.0767817497253418,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.521834671497345,0.050000000745058,0.0484902076423168,293.1256103515625,297.1499938964844,293.1499938964844,0.1553945392370224,-2537.539306640625,304.1476135253906,0.8811554312705994,0.2297250181436538,0.1611868143081665,293.1390380859375,297.1499938964844,293.1499938964844,0.1783637106418609,-3834.967041015625,304.14801025390625,0.9158175587654114,0.2565617561340332,0.2435929030179977,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.521834671497345,0.050000000745058,0.2300166636705398,291.1337585449219,291.1499938964844,268.82427978515625,267.2435913085937,283.2972717285156,293.4595947265625,291.133544921875,1.0,0.2099074870347976,0.8306419849395752,0.8306419849395752,1.0,1.0,-0.9121477603912354,0.3765270709991455,0.5356206893920898,0.1830512136220932,0.0,0.0,0.2654856443405151,34.30533981323242,46.0,-1.2578747272491455,-7204.06591796875,96.30443572998048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,307.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.1610373109579086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869147568941116,0.1869191229343414,-4.366019311419223e-06,0.0,0.0001634323998587,0.0,0.0,7.634475231170654,0.0,0.0,0.0,0.2843659520149231,4.0,0.0,1.0
406440,293.1210021972656,297.1499938964844,293.1499938964844,0.0387287698686122,-1208.6273193359375,304.1461486816406,0.6340346336364746,0.0844203755259513,0.0767817497253418,294.1180725097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.521834671497345,0.050000000745058,0.0484902076423168,293.1256103515625,297.1499938964844,293.1499938964844,0.1553945392370224,-2537.539306640625,304.1476135253906,0.8811554312705994,0.2297250181436538,0.1611868143081665,293.1390380859375,297.1499938964844,293.1499938964844,0.1783637106418609,-3834.967041015625,304.14801025390625,0.9158175587654114,0.2565617561340332,0.2435929030179977,293.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.521834671497345,0.050000000745058,0.2300166636705398,291.1337585449219,291.1499938964844,268.82427978515625,267.2435913085937,283.2972717285156,293.4595947265625,291.133544921875,1.0,0.2099074870347976,0.8306419849395752,0.8306419849395752,1.0,1.0,-0.9121477603912354,0.3765270709991455,0.5356206893920898,0.1830512136220932,0.0,0.0,0.2654856443405151,34.30533981323242,46.0,-1.2578747272491455,-7204.06591796875,96.30443572998048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9443664550781,307.7304992675781,278.1499938964844,0.0,18000.0,313.1499938964844,17993.044921875,18000.0,0.0,0.0,0.1610373109579086,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1869147568941116,0.1869191229343414,-4.366019311419223e-06,0.0,0.0001634323998587,0.0,0.0,7.634475231170654,0.0,0.0,0.0,0.2843659520149231,4.0,0.0,1.0
406500,293.1207275390625,297.1499938964844,293.1499938964844,0.0391499735414981,-1215.503173828125,304.1460876464844,0.6306376457214355,0.0848447233438491,0.0772145986557006,294.1144714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.517411470413208,0.050000000745058,0.0485396683216095,293.1255798339844,297.1499938964844,293.1499938964844,0.1557066142559051,-2541.63818359375,304.1474609375,0.8748418688774109,0.2300400584936142,0.1614397764205932,293.138671875,297.1499938964844,293.1499938964844,0.1786040216684341,-3839.11181640625,304.14794921875,0.9084033966064452,0.2567723989486694,0.2438439130783081,293.2705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1331787109375,0.517411470413208,0.050000000745058,0.230251282453537,291.1330261230469,291.1499938964844,268.8100280761719,267.2352905273437,283.28521728515625,293.4595947265625,291.13287353515625,1.0,0.2121174484491348,0.8306135535240173,0.8306135535240173,1.0,1.0,-0.913612961769104,0.3773602247238159,0.5362527966499329,0.1828869879245758,0.0,0.0,0.2666907012462616,35.56437301635742,46.0,-1.4897516965866089,-7226.3876953125,98.55463409423828,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9386291503906,307.7377014160156,278.1499938964844,0.0,18000.0,313.1499938964844,17992.568359375,18000.0,0.0,0.0,0.161511555314064,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1877610385417938,0.1877654045820236,-4.367707333585713e-06,0.0,0.0001639136899029,0.0,0.0,7.674075603485107,0.0,0.0,0.0,0.2845225930213928,4.0,0.0,1.0
406560,293.1204833984375,297.1499938964844,293.1499938964844,0.0395637787878513,-1222.2508544921875,304.1460266113281,0.6272940635681152,0.0852595642209053,0.0776403099298477,294.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5131620168685913,0.050000000745058,0.0485908389091491,293.12548828125,297.1499938964844,293.1499938964844,0.1560259312391281,-2545.825927734375,304.1473388671875,0.8687140941619873,0.2303660809993744,0.1617007255554199,293.13836669921875,297.1499938964844,293.1499938964844,0.1788380444049835,-3843.138427734375,304.1478881835937,0.9015421867370604,0.256976455450058,0.2440907061100006,293.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.5131620168685913,0.050000000745058,0.2304940223693847,291.1324768066406,291.1499938964844,268.7965087890625,267.2272033691406,283.2729797363281,293.4590148925781,291.13238525390625,1.0,0.2143701612949371,0.8305748105049133,0.8305748105049133,1.0,1.0,-0.9150859713554382,0.3782030940055847,0.5368828177452087,0.1827058047056198,0.0,0.0,0.2679130733013153,36.86646270751953,49.0,-1.3558019399642944,-7249.32275390625,100.8803939819336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9326477050781,307.7453918457031,278.1499938964844,0.0,18000.0,313.1499938964844,17992.23046875,18000.0,0.0,0.0,0.162000298500061,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1886393725872039,0.1886437386274337,-4.369501766632311e-06,0.0,0.0001644097210373,0.0,0.0,7.715306282043457,0.0,0.0,0.0,0.2846859097480774,4.0,0.0,1.0
406620,293.1202087402344,297.1499938964844,293.1499938964844,0.0403715074062347,-1235.4071044921875,304.1460266113281,0.6207517385482788,0.0860638469457626,0.0784720256924629,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5052226781845093,0.050000000745058,0.0486975982785224,293.1251220703125,297.1499938964844,293.1499938964844,0.1566978842020034,-2554.624267578125,304.1471252441406,0.857136607170105,0.2310630828142166,0.1622540056705474,293.1379089355469,297.1499938964844,293.1499938964844,0.1792891323566436,-3850.878662109375,304.1478271484375,0.8886488080024719,0.2573653161525726,0.2445702999830246,293.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5052226781845093,0.050000000745058,0.2310004383325576,291.1318054199219,291.1499938964844,268.77166748046875,267.2118530273437,283.24810791015625,293.45660400390625,291.1317443847656,1.0,0.2189695686101913,0.8304972648620605,0.8304972648620605,1.0,1.0,-0.9180595874786376,0.379920482635498,0.5381391644477844,0.1822986751794815,0.0,0.0,0.2703861892223358,39.58180618286133,52.0,-0.9641230702400208,-7295.86279296875,105.73299407958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919921875,307.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.1630222201347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904338896274566,0.1904382556676864,-4.373263436718844e-06,0.0,0.0001654468214837,0.0,0.0,7.799898624420166,0.0,0.0,0.0,0.2850225269794464,4.0,0.0,1.0
406680,293.1202087402344,297.1499938964844,293.1499938964844,0.0403715074062347,-1235.4071044921875,304.1460266113281,0.6207517385482788,0.0860638469457626,0.0784720256924629,294.1040344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5052226781845093,0.050000000745058,0.0486975982785224,293.1251220703125,297.1499938964844,293.1499938964844,0.1566978842020034,-2554.624267578125,304.1471252441406,0.857136607170105,0.2310630828142166,0.1622540056705474,293.1379089355469,297.1499938964844,293.1499938964844,0.1792891323566436,-3850.878662109375,304.1478271484375,0.8886488080024719,0.2573653161525726,0.2445702999830246,293.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318664550781,0.5052226781845093,0.050000000745058,0.2310004383325576,291.1318054199219,291.1499938964844,268.77166748046875,267.2118530273437,283.24810791015625,293.45660400390625,291.1317443847656,1.0,0.2189695686101913,0.8304972648620605,0.8304972648620605,1.0,1.0,-0.9180595874786376,0.379920482635498,0.5381391644477844,0.1822986751794815,0.0,0.0,0.2703861892223358,39.58180618286133,52.0,-0.9641230702400208,-7295.86279296875,105.73299407958984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.919921875,307.7607727050781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.876953125,18000.0,0.0,0.0,0.1630222201347351,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1904338896274566,0.1904382556676864,-4.373263436718844e-06,0.0,0.0001654468214837,0.0,0.0,7.799898624420166,0.0,0.0,0.0,0.2850225269794464,4.0,0.0,1.0
406740,293.1201171875,297.1499938964844,293.1499938964844,0.0411565229296684,-1248.18359375,304.1460266113281,0.6143105030059814,0.0868390575051307,0.0792808234691619,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4980031251907348,0.050000000745058,0.0488091967999935,293.1243896484375,297.1499938964844,293.1499938964844,0.1574324369430542,-2564.23046875,304.1468505859375,0.8465622663497925,0.2318396866321563,0.1628621071577072,293.1376037597656,297.1499938964844,293.1499938964844,0.1797210425138473,-3858.271728515625,304.1478271484375,0.8765400648117065,0.2577306032180786,0.2450317591428756,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4980031251907348,0.050000000745058,0.2315298169851303,291.1313781738281,291.1499938964844,268.75,267.1976013183594,283.2231750488281,293.45281982421875,291.1313781738281,1.0,0.223646879196167,0.8304197788238525,0.8304197788238525,1.0,1.0,-0.9210830926895142,0.3816830217838287,0.5394001007080078,0.1818415522575378,0.0,0.0,0.2728978395462036,42.41899871826172,40.0,-0.5663068890571594,-7343.3115234375,110.81756591796876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,307.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.615234375,18000.0,0.0,0.0,0.1640999615192413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922763884067535,0.1922807693481445,-4.3771779019152746e-06,0.0,0.000166540587088,0.0,0.0,7.887110233306885,0.0,0.0,0.0,0.2853703200817108,4.0,0.0,1.0
406800,293.1201171875,297.1499938964844,293.1499938964844,0.0411565229296684,-1248.18359375,304.1460266113281,0.6143105030059814,0.0868390575051307,0.0792808234691619,294.0973815917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4980031251907348,0.050000000745058,0.0488091967999935,293.1243896484375,297.1499938964844,293.1499938964844,0.1574324369430542,-2564.23046875,304.1468505859375,0.8465622663497925,0.2318396866321563,0.1628621071577072,293.1376037597656,297.1499938964844,293.1499938964844,0.1797210425138473,-3858.271728515625,304.1478271484375,0.8765400648117065,0.2577306032180786,0.2450317591428756,293.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1314392089844,0.4980031251907348,0.050000000745058,0.2315298169851303,291.1313781738281,291.1499938964844,268.75,267.1976013183594,283.2231750488281,293.45281982421875,291.1313781738281,1.0,0.223646879196167,0.8304197788238525,0.8304197788238525,1.0,1.0,-0.9210830926895142,0.3816830217838287,0.5394001007080078,0.1818415522575378,0.0,0.0,0.2728978395462036,42.41899871826172,40.0,-0.5663068890571594,-7343.3115234375,110.81756591796876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90679931640625,307.77642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.615234375,18000.0,0.0,0.0,0.1640999615192413,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1922763884067535,0.1922807693481445,-4.3771779019152746e-06,0.0,0.000166540587088,0.0,0.0,7.887110233306885,0.0,0.0,0.0,0.2853703200817108,4.0,0.0,1.0
406860,293.1195678710937,297.1499938964844,293.1499938964844,0.041853304952383,-1259.5,304.1462097167969,0.6176646947860718,0.0877048075199127,0.0800036862492561,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4992372393608093,0.050000000745058,0.0487890765070915,293.1226806640625,297.1499938964844,293.1499938964844,0.1581731438636779,-2573.879150390625,304.14666748046875,0.8495998978614807,0.2328308969736099,0.1634876430034637,293.1369323730469,297.1499938964844,293.1499938964844,0.1800544112920761,-3863.91455078125,304.14801025390625,0.8791766166687012,0.2581832706928253,0.2454025447368621,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4992372393608093,0.050000000745058,0.2314343750476837,291.132080078125,291.1499938964844,268.7300109863281,267.1838684082031,283.1979064941406,293.4471130371094,291.13238525390625,1.0,0.222563236951828,0.8303288817405701,0.8303288817405701,1.0,1.0,-0.9230080246925354,0.3829898238182068,0.5400182008743286,0.1810640394687652,0.0,0.0,0.2752692997455597,41.90710067749024,28.0,1.570871114730835,-7387.31103515625,110.43138885498048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,307.7953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83203125,18000.0,0.0,0.0,0.1652231514453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940977722406387,0.1941021531820297,-4.381182407087181e-06,0.0,0.0001676804968155,0.0,0.0,7.973828792572021,0.0,0.0,0.0,0.2857168316841125,4.0,0.0,1.0
406920,293.1195678710937,297.1499938964844,293.1499938964844,0.041853304952383,-1259.5,304.1462097167969,0.6176646947860718,0.0877048075199127,0.0800036862492561,294.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4992372393608093,0.050000000745058,0.0487890765070915,293.1226806640625,297.1499938964844,293.1499938964844,0.1581731438636779,-2573.879150390625,304.14666748046875,0.8495998978614807,0.2328308969736099,0.1634876430034637,293.1369323730469,297.1499938964844,293.1499938964844,0.1800544112920761,-3863.91455078125,304.14801025390625,0.8791766166687012,0.2581832706928253,0.2454025447368621,293.2665405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319274902344,0.4992372393608093,0.050000000745058,0.2314343750476837,291.132080078125,291.1499938964844,268.7300109863281,267.1838684082031,283.1979064941406,293.4471130371094,291.13238525390625,1.0,0.222563236951828,0.8303288817405701,0.8303288817405701,1.0,1.0,-0.9230080246925354,0.3829898238182068,0.5400182008743286,0.1810640394687652,0.0,0.0,0.2752692997455597,41.90710067749024,28.0,1.570871114730835,-7387.31103515625,110.43138885498048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8943176269531,307.7953796386719,278.1499938964844,0.0,18000.0,313.1499938964844,17991.83203125,18000.0,0.0,0.0,0.1652231514453888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1940977722406387,0.1941021531820297,-4.381182407087181e-06,0.0,0.0001676804968155,0.0,0.0,7.973828792572021,0.0,0.0,0.0,0.2857168316841125,4.0,0.0,1.0
406980,293.11834716796875,297.1499938964844,293.1499938964844,0.0425765104591846,-1271.242431640625,304.1462707519531,0.6295439600944519,0.088721252977848,0.0807624086737632,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.508050799369812,0.050000000745058,0.0486577674746513,293.1199035644531,297.1499938964844,293.1499938964844,0.1590238511562347,-2584.9501953125,304.1463623046875,0.8650938272476196,0.2340828627347946,0.1642215698957443,293.1355895996094,297.1499938964844,293.1499938964844,0.1803936660289764,-3869.65185546875,304.1481018066406,0.8950670957565308,0.2587823271751404,0.2458052486181259,293.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.508050799369812,0.050000000745058,0.2308114916086197,291.1342468261719,291.1499938964844,268.7099914550781,267.1700744628906,283.1716003417969,293.4403076171875,291.1344909667969,1.0,0.2173120677471161,0.8302380442619324,0.8302380442619324,1.0,1.0,-0.9243776202201844,0.3840844929218292,0.5402930974960327,0.1800779998302459,0.0,0.0,0.2772206366062164,38.57192993164063,25.0,2.476236581802368,-7424.904296875,105.48348999023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,307.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.1663585156202316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195629671216011,0.195634052157402,-4.384801286505535e-06,0.0,0.0001688327465672,0.0,0.0,8.0474214553833,0.0,0.0,0.0,0.2860144674777984,4.0,0.0,1.0
407040,293.11834716796875,297.1499938964844,293.1499938964844,0.0425765104591846,-1271.242431640625,304.1462707519531,0.6295439600944519,0.088721252977848,0.0807624086737632,294.0830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.508050799369812,0.050000000745058,0.0486577674746513,293.1199035644531,297.1499938964844,293.1499938964844,0.1590238511562347,-2584.9501953125,304.1463623046875,0.8650938272476196,0.2340828627347946,0.1642215698957443,293.1355895996094,297.1499938964844,293.1499938964844,0.1803936660289764,-3869.65185546875,304.1481018066406,0.8950670957565308,0.2587823271751404,0.2458052486181259,293.2646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.508050799369812,0.050000000745058,0.2308114916086197,291.1342468261719,291.1499938964844,268.7099914550781,267.1700744628906,283.1716003417969,293.4403076171875,291.1344909667969,1.0,0.2173120677471161,0.8302380442619324,0.8302380442619324,1.0,1.0,-0.9243776202201844,0.3840844929218292,0.5402930974960327,0.1800779998302459,0.0,0.0,0.2772206366062164,38.57192993164063,25.0,2.476236581802368,-7424.904296875,105.48348999023438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88507080078125,307.8119506835937,278.1499938964844,0.0,18000.0,313.1499938964844,17993.025390625,18000.0,0.0,0.0,0.1663585156202316,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.195629671216011,0.195634052157402,-4.384801286505535e-06,0.0,0.0001688327465672,0.0,0.0,8.0474214553833,0.0,0.0,0.0,0.2860144674777984,4.0,0.0,1.0
407100,293.1176147460937,297.1499938964844,293.1499938964844,0.0429743640124797,-1277.7159423828125,304.1462097167969,0.6361638903617859,0.0892669409513473,0.0811789110302925,294.07916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.513197660446167,0.050000000745058,0.048590388149023,293.1183166503906,297.1499938964844,293.1499938964844,0.1595167219638824,-2591.373779296875,304.1461181640625,0.8740556240081787,0.2347800284624099,0.1646426171064376,293.1347961425781,297.1499938964844,293.1499938964844,0.1806008964776992,-3873.1875,304.1480712890625,0.9040867686271667,0.2591197788715362,0.2460453510284423,293.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.513197660446167,0.050000000745058,0.230491891503334,291.13507080078125,291.1499938964844,268.70001220703125,267.16314697265625,283.1582946777344,293.4370422363281,291.13525390625,1.0,0.2148174494504928,0.8301926255226135,0.8301926255226135,1.0,1.0,-0.925206184387207,0.3847005069255829,0.5405057072639465,0.17960225045681,0.0,0.0,0.2781324982643127,36.86204528808594,25.0,2.143771409988404,-7443.29833984375,102.96737670898438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88238525390625,307.8196716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.388671875,18000.0,0.0,0.0,0.1669179797172546,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1963314563035965,0.1963358372449875,-4.3864247345482e-06,0.0,0.0001694005331955,0.0,0.0,8.081140518188477,0.0,0.0,0.0,0.2861506640911102,4.0,0.0,1.0
407160,293.1168518066406,297.1499938964844,293.1499938964844,0.0433942154049873,-1284.5582275390625,304.1461486816406,0.6430171132087708,0.0898289531469345,0.0816161409020423,294.0752258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5185376405715942,0.050000000745058,0.048526719212532,293.1166381835937,297.1499938964844,293.1499938964844,0.1600518226623535,-2598.35107421875,304.1458435058594,0.8832765817642212,0.2355112731456756,0.1650933921337127,293.13397216796875,297.1499938964844,293.1499938964844,0.1808356344699859,-3877.20947265625,304.1479797363281,0.9137977957725524,0.2594751119613647,0.2463084161281585,293.26226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1354064941406,0.5185376405715942,0.050000000745058,0.2301898598670959,291.1354675292969,291.1499938964844,268.69000244140625,267.1561889648437,283.14520263671875,293.4341735839844,291.135498046875,1.0,0.212333470582962,0.8301476240158081,0.8301476240158081,1.0,1.0,-0.9261486530303956,0.3853646516799927,0.5407840013504028,0.1791564226150512,0.0,0.0,0.2790600955486297,35.24740982055664,25.0,1.3336281776428225,-7462.080078125,100.62012481689452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8810119628906,307.8274841308594,278.1499938964844,0.0,18000.0,313.1499938964844,17993.517578125,18000.0,0.0,0.0,0.1674685776233673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1970251053571701,0.1970295011997223,-4.387981334730284e-06,0.0,0.0001699593121884,0.0,0.0,8.114423751831055,0.0,0.0,0.0,0.2862847745418548,4.0,0.0,1.0
407220,293.1152648925781,297.1499938964844,293.1499938964844,0.0442980900406837,-1299.317626953125,304.1459045410156,0.655640721321106,0.090990625321865,0.0825542360544204,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5279462337493896,0.050000000745058,0.0484273992478847,293.1131896972656,297.1499938964844,293.1499938964844,0.1612324118614196,-2613.73876953125,304.145263671875,0.8995679020881653,0.2370543628931045,0.1660763621330261,293.1322631835937,297.1499938964844,293.1499938964844,0.1813807338476181,-3886.5771484375,304.14776611328125,0.931563913822174,0.2602267563343048,0.2469048500061035,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5279462337493896,0.050000000745058,0.22971872985363,291.1353454589844,291.1499938964844,268.6700134277344,267.1422119140625,283.1200256347656,293.42974853515625,291.1352844238281,1.0,0.2085915356874466,0.8300576210021973,0.8300576210021973,1.0,1.0,-0.928485095500946,0.3868735432624817,0.5416115522384644,0.1784103661775589,0.0,0.0,0.2810146808624267,32.73374938964844,25.0,0.0135688818991184,-7502.68896484375,97.13207244873048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,307.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19921875,18000.0,0.0,0.0,0.1685443073511123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984841972589492,0.1984885782003402,-4.391135917103384e-06,0.0,0.0001710510550765,0.0,0.0,8.184351921081543,0.0,0.0,0.0,0.2865647375583648,4.0,0.0,1.0
407280,293.1152648925781,297.1499938964844,293.1499938964844,0.0442980900406837,-1299.317626953125,304.1459045410156,0.655640721321106,0.090990625321865,0.0825542360544204,294.0672302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5279462337493896,0.050000000745058,0.0484273992478847,293.1131896972656,297.1499938964844,293.1499938964844,0.1612324118614196,-2613.73876953125,304.145263671875,0.8995679020881653,0.2370543628931045,0.1660763621330261,293.1322631835937,297.1499938964844,293.1499938964844,0.1813807338476181,-3886.5771484375,304.14776611328125,0.931563913822174,0.2602267563343048,0.2469048500061035,293.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1353759765625,0.5279462337493896,0.050000000745058,0.22971872985363,291.1353454589844,291.1499938964844,268.6700134277344,267.1422119140625,283.1200256347656,293.42974853515625,291.1352844238281,1.0,0.2085915356874466,0.8300576210021973,0.8300576210021973,1.0,1.0,-0.928485095500946,0.3868735432624817,0.5416115522384644,0.1784103661775589,0.0,0.0,0.2810146808624267,32.73374938964844,25.0,0.0135688818991184,-7502.68896484375,97.13207244873048,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.881103515625,307.84527587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.19921875,18000.0,0.0,0.0,0.1685443073511123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1984841972589492,0.1984885782003402,-4.391135917103384e-06,0.0,0.0001710510550765,0.0,0.0,8.184351921081543,0.0,0.0,0.0,0.2865647375583648,4.0,0.0,1.0
407340,293.1136474609375,297.1499938964844,293.1499938964844,0.0452622845768928,-1315.091552734375,304.1456604003906,0.6673426032066345,0.0921957120299339,0.0835553631186485,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5361443758010864,0.050000000745058,0.0483516305685043,293.1097106933594,297.1499938964844,293.1499938964844,0.1625222861766815,-2630.51513671875,304.1446838378906,0.914504885673523,0.2386900335550308,0.1671442985534668,293.13055419921875,297.1499938964844,293.1499938964844,0.1819936037063598,-3897.10595703125,304.1474914550781,0.946696639060974,0.2610250413417816,0.2475709915161132,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5361443758010864,0.050000000745058,0.2293593138456344,291.13494873046875,291.1499938964844,268.6499938964844,267.1281433105469,283.0967712402344,293.4271545410156,291.1348876953125,1.0,0.2057702094316482,0.8299676179885864,0.8299676179885864,1.0,1.0,-0.9312452673912048,0.3885250985622406,0.5427201390266418,0.1778698712587356,0.0,0.0,0.2830515205860138,30.823394775390625,25.0,-0.4050349593162536,-7546.15869140625,94.6657943725586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88336181640625,307.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.1695930212736129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200029656291008,0.200034037232399,-4.394487859826768e-06,0.0,0.0001721153530525,0.0,0.0,8.25862979888916,0.0,0.0,0.0,0.286861777305603,4.0,0.0,1.0
407400,293.1136474609375,297.1499938964844,293.1499938964844,0.0452622845768928,-1315.091552734375,304.1456604003906,0.6673426032066345,0.0921957120299339,0.0835553631186485,294.0590209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5361443758010864,0.050000000745058,0.0483516305685043,293.1097106933594,297.1499938964844,293.1499938964844,0.1625222861766815,-2630.51513671875,304.1446838378906,0.914504885673523,0.2386900335550308,0.1671442985534668,293.13055419921875,297.1499938964844,293.1499938964844,0.1819936037063598,-3897.10595703125,304.1474914550781,0.946696639060974,0.2610250413417816,0.2475709915161132,293.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.5361443758010864,0.050000000745058,0.2293593138456344,291.13494873046875,291.1499938964844,268.6499938964844,267.1281433105469,283.0967712402344,293.4271545410156,291.1348876953125,1.0,0.2057702094316482,0.8299676179885864,0.8299676179885864,1.0,1.0,-0.9312452673912048,0.3885250985622406,0.5427201390266418,0.1778698712587356,0.0,0.0,0.2830515205860138,30.823394775390625,25.0,-0.4050349593162536,-7546.15869140625,94.6657943725586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88336181640625,307.8653869628906,278.1499938964844,0.0,18000.0,313.1499938964844,17992.8203125,18000.0,0.0,0.0,0.1695930212736129,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.200029656291008,0.200034037232399,-4.394487859826768e-06,0.0,0.0001721153530525,0.0,0.0,8.25862979888916,0.0,0.0,0.0,0.286861777305603,4.0,0.0,1.0
407460,293.112060546875,297.1499938964844,293.1499938964844,0.0462733507156372,-1331.663818359375,304.1454162597656,0.6781011819839478,0.0934395641088485,0.0846084356307983,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5432038903236389,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1638987958431244,-2648.37109375,304.1441650390625,0.9286518096923828,0.2404060661792755,0.1682827919721603,293.1288452148437,297.1499938964844,293.1499938964844,0.1826566308736801,-3908.476806640625,304.147216796875,0.9590888023376464,0.2618647813796997,0.2482941895723343,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5432038903236389,0.050000000745058,0.2290801405906677,291.1347045898437,291.1499938964844,268.6300048828125,267.1139831542969,283.0758972167969,293.4261474609375,291.1347045898437,1.0,0.2036666423082351,0.829861581325531,0.829861581325531,1.0,1.0,-0.934337556362152,0.3902636170387268,0.5440739393234253,0.1775515675544738,0.0,0.0,0.285106897354126,29.34815216064453,25.0,-0.2767065167427063,-7590.92822265625,92.94122314453124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,307.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1706229299306869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016133069992065,0.2016177028417587,-4.397989414428594e-06,0.0,0.0001731605880195,0.0,0.0,8.335070610046387,0.0,0.0,0.0,0.2871681451797485,4.0,0.0,1.0
407520,293.112060546875,297.1499938964844,293.1499938964844,0.0462733507156372,-1331.663818359375,304.1454162597656,0.6781011819839478,0.0934395641088485,0.0846084356307983,294.0506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5432038903236389,0.050000000745058,0.0482927784323692,293.1062927246094,297.1499938964844,293.1499938964844,0.1638987958431244,-2648.37109375,304.1441650390625,0.9286518096923828,0.2404060661792755,0.1682827919721603,293.1288452148437,297.1499938964844,293.1499938964844,0.1826566308736801,-3908.476806640625,304.147216796875,0.9590888023376464,0.2618647813796997,0.2482941895723343,293.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5432038903236389,0.050000000745058,0.2290801405906677,291.1347045898437,291.1499938964844,268.6300048828125,267.1139831542969,283.0758972167969,293.4261474609375,291.1347045898437,1.0,0.2036666423082351,0.829861581325531,0.829861581325531,1.0,1.0,-0.934337556362152,0.3902636170387268,0.5440739393234253,0.1775515675544738,0.0,0.0,0.285106897354126,29.34815216064453,25.0,-0.2767065167427063,-7590.92822265625,92.94122314453124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88641357421875,307.88623046875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.626953125,18000.0,0.0,0.0,0.1706229299306869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2016133069992065,0.2016177028417587,-4.397989414428594e-06,0.0,0.0001731605880195,0.0,0.0,8.335070610046387,0.0,0.0,0.0,0.2871681451797485,4.0,0.0,1.0
407580,293.1105041503906,297.1499938964844,293.1499938964844,0.0473226159811019,-1348.9019775390625,304.14520263671875,0.6879034042358398,0.0947175398468971,0.0857050716876983,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029357910156,297.1499938964844,293.1499938964844,0.165348544716835,-2667.126708984375,304.1437072753906,0.9411388039588928,0.2421913594007492,0.1694805473089218,293.1271667480469,297.1499938964844,293.1499938964844,0.1833622604608535,-3920.556640625,304.14697265625,0.9690945148468018,0.2627419531345367,0.2490660846233368,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1347045898437,291.1499938964844,268.6099853515625,267.0997009277344,283.0572509765625,293.4265441894531,291.1347351074219,1.0,0.2021166384220123,0.8297555446624756,0.8297555446624756,1.0,1.0,-0.937698781490326,0.3920637369155884,0.5456350445747375,0.1774396151304245,0.0,0.0,0.2871483564376831,28.1982650756836,25.0,-0.0360273644328117,-7636.0947265625,91.776123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8895568847656,307.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.564453125,18000.0,0.0,0.0,0.1716396808624267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032036930322647,0.2032081037759781,-4.401557362143649e-06,0.0,0.0001741924497764,0.0,0.0,8.41214370727539,0.0,0.0,0.0,0.2874777019023895,4.0,0.0,1.0
