time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
407640,293.1105041503906,297.1499938964844,293.1499938964844,0.0473226159811019,-1348.9019775390625,304.14520263671875,0.6879034042358398,0.0947175398468971,0.0857050716876983,294.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5492150783538818,0.050000000745058,0.0482465326786041,293.1029357910156,297.1499938964844,293.1499938964844,0.165348544716835,-2667.126708984375,304.1437072753906,0.9411388039588928,0.2421913594007492,0.1694805473089218,293.1271667480469,297.1499938964844,293.1499938964844,0.1833622604608535,-3920.556640625,304.14697265625,0.9690945148468018,0.2627419531345367,0.2490660846233368,293.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347045898437,0.5492150783538818,0.050000000745058,0.2288607805967331,291.1347045898437,291.1499938964844,268.6099853515625,267.0997009277344,283.0572509765625,293.4265441894531,291.1347351074219,1.0,0.2021166384220123,0.8297555446624756,0.8297555446624756,1.0,1.0,-0.937698781490326,0.3920637369155884,0.5456350445747375,0.1774396151304245,0.0,0.0,0.2871483564376831,28.1982650756836,25.0,-0.0360273644328117,-7636.0947265625,91.776123046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8895568847656,307.9067077636719,278.1499938964844,0.0,18000.0,313.1499938964844,17992.564453125,18000.0,0.0,0.0,0.1716396808624267,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2032036930322647,0.2032081037759781,-4.401557362143649e-06,0.0,0.0001741924497764,0.0,0.0,8.41214370727539,0.0,0.0,0.0,0.2874777019023895,4.0,0.0,1.0
407700,293.1097412109375,297.1499938964844,293.1499938964844,0.0478599853813648,-1357.748291015625,304.1451110839844,0.6924396753311157,0.0953684598207473,0.0862680599093437,294.0379943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5518466830253601,0.050000000745058,0.048227272927761,293.101318359375,297.1499938964844,293.1499938964844,0.1660987883806228,-2676.813720703125,304.1434936523437,0.9466807246208192,0.243107870221138,0.1700994074344635,293.1263427734375,297.1499938964844,293.1499938964844,0.183730274438858,-3926.849365234375,304.1468505859375,0.9733206033706664,0.2631939351558685,0.2494687736034393,293.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1347351074219,0.5518466830253601,0.050000000745058,0.2287694215774536,291.1347351074219,291.1499938964844,268.6000061035156,267.092529296875,283.048583984375,293.4272155761719,291.134765625,1.0,0.2015149742364883,0.8297024965286255,0.8297024965286255,1.0,1.0,-0.9394676685333252,0.3929879069328308,0.5464797616004944,0.1774415373802185,0.0,0.0,0.2881613373756408,27.72286033630371,25.0,0.0322727933526039,-7658.73681640625,91.36648559570312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8910217285156,307.9166259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.556640625,18000.0,0.0,0.0,0.172144204378128,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.203997403383255,0.2040018141269683,-4.403351795190247e-06,0.0,0.0001747044880175,0.0,0.0,8.450714111328125,0.0,0.0,0.0,0.2876327931880951,4.0,0.0,1.0
407760,293.1089782714844,297.1499938964844,293.1499938964844,0.0484048016369342,-1366.7310791015625,304.1449890136719,0.696757435798645,0.0960265025496482,0.0868395790457725,294.03375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5542625784873962,0.050000000745058,0.048210073262453,293.0997314453125,297.1499938964844,293.1499938964844,0.166864663362503,-2686.691162109375,304.1432800292969,0.9517946243286132,0.2440387904644012,0.1707299947738647,293.1255187988281,297.1499938964844,293.1499938964844,0.1841080337762832,-3933.3046875,304.146728515625,0.977120041847229,0.2636541724205017,0.2498814016580581,293.2464904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.134765625,0.5542625784873962,0.050000000745058,0.2286878228187561,291.134765625,291.1499938964844,268.5899963378906,267.0853271484375,283.0401611328125,293.4281616210937,291.1347961425781,1.0,0.2010070085525512,0.8296397924423218,0.8296397924423218,1.0,1.0,-0.9412870407104492,0.3939298093318939,0.5473572611808777,0.1774642467498779,0.0,0.0,0.2891739010810852,27.300451278686523,28.0,0.0249382276087999,-7681.45166015625,91.04978942871094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89239501953125,307.92633056640625,278.1499938964844,0.0,18000.0,313.1499938964844,17992.537109375,18000.0,0.0,0.0,0.1726468950510025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2047917395830154,0.2047961354255676,-4.405150320963003e-06,0.0,0.0001752146490616,0.0,0.0,8.489374160766602,0.0,0.0,0.0,0.2877883315086365,4.0,0.0,1.0
407820,293.1075439453125,297.1499938964844,293.1499938964844,0.0495354421436786,-1385.4256591796875,304.144775390625,0.7009053826332092,0.0973585322499275,0.0880270525813102,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5549647808074951,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684624254703521,-2707.2685546875,304.1428527832031,0.9555203914642334,0.2459348291158676,0.1720396131277084,293.1239318847656,297.1499938964844,293.1499938964844,0.1849151253700256,-3947.096923828125,304.146484375,0.979091227054596,0.2645954191684723,0.2507573962211609,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5549647808074951,0.050000000745058,0.2286644577980041,291.1345520019531,291.1499938964844,268.57000732421875,267.07086181640625,283.0240783691406,293.430908203125,291.1344909667969,1.0,0.2014272063970565,0.8295144438743591,0.8295144438743591,1.0,1.0,-0.9453011751174928,0.395964503288269,0.5493366718292236,0.1776307374238968,0.0,0.0,0.2912434935569763,27.206899642944336,31.0,-0.45496866106987,-7728.19873046875,91.69385528564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946533203125,307.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1736499518156051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064074128866195,0.2064118087291717,-4.408790118759498e-06,0.0,0.0001762326282914,0.0,0.0,8.56813907623291,0.0,0.0,0.0,0.2881052196025848,4.0,0.0,1.0
407880,293.1075439453125,297.1499938964844,293.1499938964844,0.0495354421436786,-1385.4256591796875,304.144775390625,0.7009053826332092,0.0973585322499275,0.0880270525813102,294.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5549647808074951,0.050000000745058,0.0482051447033882,293.0966491699219,297.1499938964844,293.1499938964844,0.1684624254703521,-2707.2685546875,304.1428527832031,0.9555203914642334,0.2459348291158676,0.1720396131277084,293.1239318847656,297.1499938964844,293.1499938964844,0.1849151253700256,-3947.096923828125,304.146484375,0.979091227054596,0.2645954191684723,0.2507573962211609,293.2429504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13458251953125,0.5549647808074951,0.050000000745058,0.2286644577980041,291.1345520019531,291.1499938964844,268.57000732421875,267.07086181640625,283.0240783691406,293.430908203125,291.1344909667969,1.0,0.2014272063970565,0.8295144438743591,0.8295144438743591,1.0,1.0,-0.9453011751174928,0.395964503288269,0.5493366718292236,0.1776307374238968,0.0,0.0,0.2912434935569763,27.206899642944336,31.0,-0.45496866106987,-7728.19873046875,91.69385528564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8946533203125,307.9446716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17992.333984375,18000.0,0.0,0.0,0.1736499518156051,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2064074128866195,0.2064118087291717,-4.408790118759498e-06,0.0,0.0001762326282914,0.0,0.0,8.56813907623291,0.0,0.0,0.0,0.2881052196025848,4.0,0.0,1.0
407940,293.106201171875,297.1499938964844,293.1499938964844,0.050703827291727,-1404.8193359375,304.1445617675781,0.7008742094039917,0.0987074896693229,0.0892560258507728,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5518530011177063,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701269745826721,-2728.657958984375,304.1424560546875,0.9534067511558532,0.2478654384613037,0.1733949780464172,293.1224365234375,297.1499938964844,293.1499938964844,0.1857764720916748,-3961.8046875,304.1462097167969,0.9760234355926514,0.2655605375766754,0.2516836524009704,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5518530011177063,0.050000000745058,0.2287690192461013,291.1338806152344,291.1499938964844,268.54998779296875,267.0562744140625,283.00909423828125,293.4349060058594,291.1338195800781,1.0,0.2030087411403656,0.8293890357017517,0.8293890357017517,1.0,1.0,-0.9496663808822632,0.3981346189975738,0.5515317320823669,0.1779265105724334,0.0,0.0,0.2934370040893554,27.801475524902344,34.0,-0.8199691772460938,-7777.29443359375,93.52359008789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,307.9628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.828125,18000.0,0.0,0.0,0.1746604740619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081244438886642,0.2081288546323776,-4.412617727211909e-06,0.0,0.0001772581745171,0.0,0.0,8.652016639709473,0.0,0.0,0.0,0.2884421050548553,4.0,0.0,1.0
408000,293.106201171875,297.1499938964844,293.1499938964844,0.050703827291727,-1404.8193359375,304.1445617675781,0.7008742094039917,0.0987074896693229,0.0892560258507728,294.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5518530011177063,0.050000000745058,0.0482271909713745,293.09381103515625,297.1499938964844,293.1499938964844,0.1701269745826721,-2728.657958984375,304.1424560546875,0.9534067511558532,0.2478654384613037,0.1733949780464172,293.1224365234375,297.1499938964844,293.1499938964844,0.1857764720916748,-3961.8046875,304.1462097167969,0.9760234355926514,0.2655605375766754,0.2516836524009704,293.2393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1339416503906,0.5518530011177063,0.050000000745058,0.2287690192461013,291.1338806152344,291.1499938964844,268.54998779296875,267.0562744140625,283.00909423828125,293.4349060058594,291.1338195800781,1.0,0.2030087411403656,0.8293890357017517,0.8293890357017517,1.0,1.0,-0.9496663808822632,0.3981346189975738,0.5515317320823669,0.1779265105724334,0.0,0.0,0.2934370040893554,27.801475524902344,34.0,-0.8199691772460938,-7777.29443359375,93.52359008789062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8955383300781,307.9628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,17991.828125,18000.0,0.0,0.0,0.1746604740619659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2081244438886642,0.2081288546323776,-4.412617727211909e-06,0.0,0.0001772581745171,0.0,0.0,8.652016639709473,0.0,0.0,0.0,0.2884421050548553,4.0,0.0,1.0
408060,293.1049194335937,297.1499938964844,293.1499938964844,0.051900215446949,-1424.7537841796875,304.1443786621094,0.6978598237037659,0.1000724881887435,0.0905195474624633,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5460758805274963,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718402802944183,-2750.61572265625,304.1421203613281,0.9470340013504028,0.2498242408037185,0.1747865676879882,293.1210021972656,297.1499938964844,293.1499938964844,0.1866777539253235,-3977.1689453125,304.1459655761719,0.9690978527069092,0.2665481865406036,0.2526523768901825,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5460758805274963,0.050000000745058,0.2289730906486511,291.1332702636719,291.1499938964844,268.5299987792969,267.04156494140625,282.9952087402344,293.4400939941406,291.1332092285156,1.0,0.2055021226406097,0.829243004322052,0.829243004322052,1.0,1.0,-0.9543121457099916,0.4004076719284057,0.5539044737815857,0.1783357113599777,0.0,0.0,0.2957109808921814,28.931453704833984,37.0,-0.8258553743362427,-7828.13134765625,96.2945556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,307.98052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.38671875,18000.0,0.0,0.0,0.17569200694561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099307924509048,0.2099352031946182,-4.416694991959957e-06,0.0,0.0001783050538506,0.0,0.0,8.740625381469727,0.0,0.0,0.0,0.2887983620166778,4.0,0.0,1.0
408120,293.1049194335937,297.1499938964844,293.1499938964844,0.051900215446949,-1424.7537841796875,304.1443786621094,0.6978598237037659,0.1000724881887435,0.0905195474624633,294.0082397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5460758805274963,0.050000000745058,0.0482702068984508,293.0911560058594,297.1499938964844,293.1499938964844,0.1718402802944183,-2750.61572265625,304.1421203613281,0.9470340013504028,0.2498242408037185,0.1747865676879882,293.1210021972656,297.1499938964844,293.1499938964844,0.1866777539253235,-3977.1689453125,304.1459655761719,0.9690978527069092,0.2665481865406036,0.2526523768901825,293.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1333312988281,0.5460758805274963,0.050000000745058,0.2289730906486511,291.1332702636719,291.1499938964844,268.5299987792969,267.04156494140625,282.9952087402344,293.4400939941406,291.1332092285156,1.0,0.2055021226406097,0.829243004322052,0.829243004322052,1.0,1.0,-0.9543121457099916,0.4004076719284057,0.5539044737815857,0.1783357113599777,0.0,0.0,0.2957109808921814,28.931453704833984,37.0,-0.8258553743362427,-7828.13134765625,96.2945556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89434814453125,307.98052978515625,278.1499938964844,0.0,18000.0,313.1499938964844,17991.38671875,18000.0,0.0,0.0,0.17569200694561,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2099307924509048,0.2099352031946182,-4.416694991959957e-06,0.0,0.0001783050538506,0.0,0.0,8.740625381469727,0.0,0.0,0.0,0.2887983620166778,4.0,0.0,1.0
408180,293.103759765625,297.1499938964844,293.1499938964844,0.0531190261244773,-1445.1448974609375,304.14422607421875,0.6928861737251282,0.1014520898461341,0.0918124169111251,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.538652777671814,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.17359259724617,-2773.013427734375,304.1418151855469,0.9376615285873412,0.2518043518066406,0.1762065440416336,293.1196594238281,297.1499938964844,293.1499938964844,0.1876138001680374,-3993.099609375,304.145751953125,0.9591750502586364,0.267557144165039,0.2536582350730896,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.538652777671814,0.050000000745058,0.2292567491531372,291.1327209472656,291.1499938964844,268.510009765625,267.0267639160156,282.9823913574219,293.4463195800781,291.1326904296875,1.0,0.2086945921182632,0.8290970325469971,0.8290970325469971,1.0,1.0,-0.9591874480247498,0.4027622938156128,0.556425154209137,0.1788493990898132,0.0,0.0,0.2980500757694244,30.490205764770508,40.0,-0.7338970303535461,-7880.14794921875,99.83772277832033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89093017578125,307.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.009765625,18000.0,0.0,0.0,0.1767550557851791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118066847324371,0.2118110954761505,-4.420978257257957e-06,0.0,0.0001793839182937,0.0,0.0,8.833039283752441,0.0,0.0,0.0,0.2891705334186554,4.0,0.0,1.0
408240,293.103759765625,297.1499938964844,293.1499938964844,0.0531190261244773,-1445.1448974609375,304.14422607421875,0.6928861737251282,0.1014520898461341,0.0918124169111251,293.999755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.538652777671814,0.050000000745058,0.048330008983612,293.0887451171875,297.1499938964844,293.1499938964844,0.17359259724617,-2773.013427734375,304.1418151855469,0.9376615285873412,0.2518043518066406,0.1762065440416336,293.1196594238281,297.1499938964844,293.1499938964844,0.1876138001680374,-3993.099609375,304.145751953125,0.9591750502586364,0.267557144165039,0.2536582350730896,293.2319641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1327819824219,0.538652777671814,0.050000000745058,0.2292567491531372,291.1327209472656,291.1499938964844,268.510009765625,267.0267639160156,282.9823913574219,293.4463195800781,291.1326904296875,1.0,0.2086945921182632,0.8290970325469971,0.8290970325469971,1.0,1.0,-0.9591874480247498,0.4027622938156128,0.556425154209137,0.1788493990898132,0.0,0.0,0.2980500757694244,30.490205764770508,40.0,-0.7338970303535461,-7880.14794921875,99.83772277832033,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.89093017578125,307.9972839355469,278.1499938964844,0.0,18000.0,313.1499938964844,17991.009765625,18000.0,0.0,0.0,0.1767550557851791,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2118066847324371,0.2118110954761505,-4.420978257257957e-06,0.0,0.0001793839182937,0.0,0.0,8.833039283752441,0.0,0.0,0.0,0.2891705334186554,4.0,0.0,1.0
408300,293.10321044921875,297.1499938964844,293.1499938964844,0.0537354461848735,-1455.4913330078125,304.1441650390625,0.6899248957633972,0.10214713960886,0.0924686565995216,293.9954833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5345906615257263,0.050000000745058,0.0483652204275131,293.0876159667969,297.1499938964844,293.1499938964844,0.1744806766510009,-2784.342041015625,304.1416931152344,0.9322078227996826,0.2528004646301269,0.1769250780344009,293.1189880371094,297.1499938964844,293.1499938964844,0.1880935579538345,-4001.25439453125,304.1456604003906,0.9533345699310304,0.2680693566799164,0.2541738450527191,293.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325378417969,0.5345906615257263,0.050000000745058,0.229423776268959,291.13250732421875,291.1499938964844,268.5,267.0193176269531,282.9763488769531,293.44976806640625,291.1324768066406,1.0,0.2105011641979217,0.8290240168571472,0.8290240168571472,1.0,1.0,-0.9616989493370056,0.4039648473262787,0.5577340722084045,0.1791429817676544,0.0,0.0,0.2992393672466278,31.405406951904297,40.0,-0.6567661166191101,-7906.5283203125,101.85968780517578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.888427734375,308.0053100585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.8359375,18000.0,0.0,0.0,0.1773007959127426,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2127685248851776,0.2127729505300521,-4.423192422109423e-06,0.0,0.0001799377641873,0.0,0.0,8.880577087402344,0.0,0.0,0.0,0.2893621623516083,4.0,0.0,1.0
408360,293.1026611328125,297.1499938964844,293.1499938964844,0.0543557554483413,-1465.9267578125,304.14410400390625,0.6867755055427551,0.102845475077629,0.0931307300925254,293.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5304254293441772,0.050000000745058,0.0484034195542335,293.0865783691406,297.1499938964844,293.1499938964844,0.1753750890493393,-2795.73583984375,304.1415710449219,0.9264554977416992,0.2537994682788849,0.1776480823755264,293.1183776855469,297.1499938964844,293.1499938964844,0.1885802745819091,-4009.520751953125,304.14556884765625,0.9470676183700562,0.26858651638031,0.2546970844268799,293.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.5304254293441772,0.050000000745058,0.2296049892902374,291.13232421875,291.1499938964844,268.489990234375,267.0118408203125,282.9705810546875,293.45343017578125,291.1322937011719,1.0,0.2124196738004684,0.8289400339126587,0.8289400339126587,1.0,1.0,-0.9642526507377625,0.405180424451828,0.5590721964836121,0.1794588267803192,0.0,0.0,0.3004376292228699,32.39708709716797,43.0,-0.5658840537071228,-7933.08740234375,104.02599334716795,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8854675292969,308.0131225585937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.6796875,18000.0,0.0,0.0,0.1778566390275955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2137431800365448,0.2137476056814193,-4.425448423717171e-06,0.0,0.000180501883733,0.0,0.0,8.928855895996094,0.0,0.0,0.0,0.2895568907260895,4.0,0.0,1.0
408420,293.1016540527344,297.1499938964844,293.1499938964844,0.0556065738201141,-1487.0433349609375,304.1439819335937,0.6801693439483643,0.1042517200112342,0.0944711416959762,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771793961524963,-2818.6748046875,304.1413879394531,0.9146220088005066,0.2558031976222992,0.1791047006845474,293.1171569824219,297.1499938964844,293.1499938964844,0.1895735561847686,-4026.368896484375,304.1453857421875,0.9336972832679749,0.2696354389190674,0.2557654678821563,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.522049605846405,0.050000000745058,0.2300049513578415,291.1320495605469,291.1499938964844,268.4700012207031,266.9967956542969,282.9597473144531,293.4613647460937,291.1320495605469,1.0,0.2165357321500778,0.8287720084190369,0.8287720084190369,1.0,1.0,-0.969473123550415,0.4076469242572784,0.561826229095459,0.1801563650369644,0.0,0.0,0.3028514683246612,34.5831184387207,46.0,-0.3750396966934204,-7986.61279296875,108.74986267089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783264160156,308.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.42578125,18000.0,0.0,0.0,0.1790003627538681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157230228185653,0.2157274633646011,-4.430073204275686e-06,0.0,0.0001816626026993,0.0,0.0,9.027267456054688,0.0,0.0,0.0,0.2899543046951294,4.0,0.0,1.0
408480,293.1016540527344,297.1499938964844,293.1499938964844,0.0556065738201141,-1487.0433349609375,304.1439819335937,0.6801693439483643,0.1042517200112342,0.0944711416959762,293.9826965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.522049605846405,0.050000000745058,0.0484877377748489,293.0846252441406,297.1499938964844,293.1499938964844,0.1771793961524963,-2818.6748046875,304.1413879394531,0.9146220088005066,0.2558031976222992,0.1791047006845474,293.1171569824219,297.1499938964844,293.1499938964844,0.1895735561847686,-4026.368896484375,304.1453857421875,0.9336972832679749,0.2696354389190674,0.2557654678821563,293.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.522049605846405,0.050000000745058,0.2300049513578415,291.1320495605469,291.1499938964844,268.4700012207031,266.9967956542969,282.9597473144531,293.4613647460937,291.1320495605469,1.0,0.2165357321500778,0.8287720084190369,0.8287720084190369,1.0,1.0,-0.969473123550415,0.4076469242572784,0.561826229095459,0.1801563650369644,0.0,0.0,0.3028514683246612,34.5831184387207,46.0,-0.3750396966934204,-7986.61279296875,108.74986267089844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8783264160156,308.0280456542969,278.1499938964844,0.0,18000.0,313.1499938964844,17990.42578125,18000.0,0.0,0.0,0.1790003627538681,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2157230228185653,0.2157274633646011,-4.430073204275686e-06,0.0,0.0001816626026993,0.0,0.0,9.027267456054688,0.0,0.0,0.0,0.2899543046951294,4.0,0.0,1.0
408540,293.1007080078125,297.1499938964844,293.1499938964844,0.056868527084589,-1508.4520263671875,304.1438903808594,0.673494815826416,0.1056698560714721,0.095830887556076,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1789986193180084,-2841.742431640625,304.1412353515625,0.9033377170562744,0.2578095197677612,0.1805707216262817,293.1159973144531,297.1499938964844,293.1499938964844,0.1905912011861801,-4043.6025390625,304.1452331542969,0.920046329498291,0.2707030475139618,0.2568605840206146,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5139448642730713,0.050000000745058,0.2304470837116241,291.13189697265625,291.1499938964844,268.45001220703125,266.98162841796875,282.9497985839844,293.4700622558594,291.13189697265625,1.0,0.2209366858005523,0.8286040425300598,0.8286040425300598,1.0,1.0,-0.974821388721466,0.4101507663726806,0.5646706819534302,0.1809365153312683,0.0,0.0,0.3052756488323211,36.99707794189453,49.0,-0.1907957792282104,-8040.51611328125,113.92823028564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,308.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1801863312721252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177328020334243,0.2177372276782989,-4.434820766618941e-06,0.0,0.0001828662207117,0.0,0.0,9.1276273727417,0.0,0.0,0.0,0.2903601229190826,4.0,0.0,1.0
408600,293.1007080078125,297.1499938964844,293.1499938964844,0.056868527084589,-1508.4520263671875,304.1438903808594,0.673494815826416,0.1056698560714721,0.095830887556076,293.9741516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5139448642730713,0.050000000745058,0.0485809445381164,293.0828857421875,297.1499938964844,293.1499938964844,0.1789986193180084,-2841.742431640625,304.1412353515625,0.9033377170562744,0.2578095197677612,0.1805707216262817,293.1159973144531,297.1499938964844,293.1499938964844,0.1905912011861801,-4043.6025390625,304.1452331542969,0.920046329498291,0.2707030475139618,0.2568605840206146,293.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5139448642730713,0.050000000745058,0.2304470837116241,291.13189697265625,291.1499938964844,268.45001220703125,266.98162841796875,282.9497985839844,293.4700622558594,291.13189697265625,1.0,0.2209366858005523,0.8286040425300598,0.8286040425300598,1.0,1.0,-0.974821388721466,0.4101507663726806,0.5646706819534302,0.1809365153312683,0.0,0.0,0.3052756488323211,36.99707794189453,49.0,-0.1907957792282104,-8040.51611328125,113.92823028564452,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8700561523437,308.04229736328125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.234375,18000.0,0.0,0.0,0.1801863312721252,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2177328020334243,0.2177372276782989,-4.434820766618941e-06,0.0,0.0001828662207117,0.0,0.0,9.1276273727417,0.0,0.0,0.0,0.2903601229190826,4.0,0.0,1.0
408660,293.0998229980469,297.1499938964844,293.1499938964844,0.0581386499106884,-1530.108154296875,304.143798828125,0.6670444011688232,0.1070987284183502,0.0972072258591651,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5063525438308716,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.180825799703598,-2864.85009765625,304.14111328125,0.8929696083068848,0.2598126232624054,0.1820406466722488,293.1148986816406,297.1499938964844,293.1499938964844,0.1916305273771286,-4061.175537109375,304.14508056640625,0.9072014093399048,0.2717883288860321,0.2579795718193054,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5063525438308716,0.050000000745058,0.2309228330850601,291.13189697265625,291.1499938964844,268.42999267578125,266.96630859375,282.9408264160156,293.4794921875,291.1319274902344,1.0,0.2255314439535141,0.8284150958061218,0.8284150958061218,1.0,1.0,-0.9802718758583068,0.4126797020435333,0.567592203617096,0.1817915141582489,0.0,0.0,0.3076918721199035,39.59294128417969,52.0,0.0001005800950224,-8094.59619140625,119.48695373535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612976074219,308.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.109375,18000.0,0.0,0.0,0.1814113855361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197583317756652,0.219762772321701,-4.439659733179724e-06,0.0,0.000184109492693,0.0,0.0,9.229252815246582,0.0,0.0,0.0,0.2907715737819671,4.0,0.0,1.0
408720,293.0998229980469,297.1499938964844,293.1499938964844,0.0581386499106884,-1530.108154296875,304.143798828125,0.6670444011688232,0.1070987284183502,0.0972072258591651,293.965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5063525438308716,0.050000000745058,0.0486812368035316,293.0813903808594,297.1499938964844,293.1499938964844,0.180825799703598,-2864.85009765625,304.14111328125,0.8929696083068848,0.2598126232624054,0.1820406466722488,293.1148986816406,297.1499938964844,293.1499938964844,0.1916305273771286,-4061.175537109375,304.14508056640625,0.9072014093399048,0.2717883288860321,0.2579795718193054,293.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.5063525438308716,0.050000000745058,0.2309228330850601,291.13189697265625,291.1499938964844,268.42999267578125,266.96630859375,282.9408264160156,293.4794921875,291.1319274902344,1.0,0.2255314439535141,0.8284150958061218,0.8284150958061218,1.0,1.0,-0.9802718758583068,0.4126797020435333,0.567592203617096,0.1817915141582489,0.0,0.0,0.3076918721199035,39.59294128417969,52.0,0.0001005800950224,-8094.59619140625,119.48695373535156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8612976074219,308.0560913085937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.109375,18000.0,0.0,0.0,0.1814113855361938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2197583317756652,0.219762772321701,-4.439659733179724e-06,0.0,0.000184109492693,0.0,0.0,9.229252815246582,0.0,0.0,0.0,0.2907715737819671,4.0,0.0,1.0
408780,293.0989990234375,297.1499938964844,293.1499938964844,0.0594148226082325,-1551.9796142578125,304.14373779296875,0.6609808802604675,0.1085375919938087,0.0985981151461601,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4993381202220917,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826555579900741,-2887.9306640625,304.1410217285156,0.8830713033676147,0.261808305978775,0.1835101842880249,293.11383056640625,297.1499938964844,293.1499938964844,0.1926897764205932,-4079.05712890625,304.1449584960937,0.8958795070648193,0.2728905975818634,0.2591204941272735,293.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4993381202220917,0.050000000745058,0.2314256131649017,291.13201904296875,291.1499938964844,268.4100036621094,266.9508972167969,282.93267822265625,293.48956298828125,291.1320495605469,1.0,0.2302521467208862,0.8282261490821838,0.8282261490821838,1.0,1.0,-0.9858049750328064,0.4152270257472992,0.5705779790878296,0.1827175319194793,0.0,0.0,0.3100831508636474,42.33540725708008,55.0,0.1682808846235275,-8148.673828125,125.36922454833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526611328125,308.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.182670459151268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217843830585479,0.2217888236045837,-4.444555088412017e-06,0.0,0.0001853872818173,0.0,0.0,9.33138942718506,0.0,0.0,0.0,0.2911856770515442,4.0,0.0,1.0
408840,293.0989990234375,297.1499938964844,293.1499938964844,0.0594148226082325,-1551.9796142578125,304.14373779296875,0.6609808802604675,0.1085375919938087,0.0985981151461601,293.95703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4993381202220917,0.050000000745058,0.0487872287631034,293.08013916015625,297.1499938964844,293.1499938964844,0.1826555579900741,-2887.9306640625,304.1410217285156,0.8830713033676147,0.261808305978775,0.1835101842880249,293.11383056640625,297.1499938964844,293.1499938964844,0.1926897764205932,-4079.05712890625,304.1449584960937,0.8958795070648193,0.2728905975818634,0.2591204941272735,293.2131042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1319885253906,0.4993381202220917,0.050000000745058,0.2314256131649017,291.13201904296875,291.1499938964844,268.4100036621094,266.9508972167969,282.93267822265625,293.48956298828125,291.1320495605469,1.0,0.2302521467208862,0.8282261490821838,0.8282261490821838,1.0,1.0,-0.9858049750328064,0.4152270257472992,0.5705779790878296,0.1827175319194793,0.0,0.0,0.3100831508636474,42.33540725708008,55.0,0.1682808846235275,-8148.673828125,125.36922454833984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8526611328125,308.0696716308594,278.1499938964844,0.0,18000.0,313.1499938964844,17990.056640625,18000.0,0.0,0.0,0.182670459151268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2217843830585479,0.2217888236045837,-4.444555088412017e-06,0.0,0.0001853872818173,0.0,0.0,9.33138942718506,0.0,0.0,0.0,0.2911856770515442,4.0,0.0,1.0
408900,293.0986022949219,297.1499938964844,293.1499938964844,0.0600546486675739,-1562.9881591796875,304.1437072753906,0.6581234931945801,0.1092605739831924,0.0992984622716903,293.9527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4960332810878753,0.050000000745058,0.0488419756293296,293.07958984375,297.1499938964844,293.1499938964844,0.1835702061653137,-2899.4462890625,304.1409912109375,0.8783478140830994,0.262802392244339,0.1842437833547592,293.11334228515625,297.1499938964844,293.1499938964844,0.1932265013456344,-4088.107666015625,304.1448974609375,0.8905090093612671,0.2734479308128357,0.2596986293792724,293.211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.132080078125,0.4960332810878753,0.050000000745058,0.2316853106021881,291.1321105957031,291.1499938964844,268.3999938964844,266.943115234375,282.9289245605469,293.4948425292969,291.1321716308594,1.0,0.2326418608427047,0.8281316757202148,0.8281316757202148,1.0,1.0,-0.9885972738265992,0.4165054559707641,0.5720918774604797,0.183205708861351,0.0,0.0,0.3112655282020569,43.75174331665039,55.0,0.2415733188390731,-8175.6767578125,128.41563415527344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8486022949219,308.0764465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.052734375,18000.0,0.0,0.0,0.1833105683326721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.222793847322464,0.2227982878684997,-4.44701390733826e-06,0.0,0.0001860369229689,0.0,0.0,9.38245964050293,0.0,0.0,0.0,0.2913929224014282,4.0,0.0,1.0
408960,293.0982360839844,297.1499938964844,293.1499938964844,0.0606953240931034,-1574.040283203125,304.1437072753906,0.6553909778594971,0.109985776245594,0.100001759827137,293.948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4928432404994964,0.050000000745058,0.0488976910710334,293.0790710449219,297.1499938964844,293.1499938964844,0.1844841539859771,-2910.93896484375,304.1409606933594,0.8737924695014954,0.2637937068939209,0.1849762052297592,293.11285400390625,297.1499938964844,293.1499938964844,0.1937676519155502,-4097.22607421875,304.14483642578125,0.8853151202201843,0.2740092873573303,0.260281503200531,293.2092590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1322021484375,0.4928432404994964,0.050000000745058,0.2319495975971222,291.1322326660156,291.1499938964844,268.3900146484375,266.9353332519531,282.9253845214844,293.5002746582031,291.1322937011719,1.0,0.2350425869226455,0.828027606010437,0.828027606010437,1.0,1.0,-0.9914041757583618,0.4177853763103485,0.5736187696456909,0.1837092041969299,0.0,0.0,0.3124370574951172,45.193119049072266,58.0,0.3119411468505859,-8202.6357421875,131.52391052246094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8447570800781,308.0832824707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.0625,18000.0,0.0,0.0,0.1839561611413955,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2237991690635681,0.223803624510765,-4.449475909495959e-06,0.0,0.0001866921084001,0.0,0.0,9.43344020843506,0.0,0.0,0.0,0.2915999293327331,4.0,0.0,1.0
409020,293.0975036621094,297.1499938964844,293.1499938964844,0.061978206038475,-1596.2581787109375,304.1436462402344,0.6503065824508667,0.1114421188831329,0.101416066288948,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4867154359817505,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863088756799698,-2933.842529296875,304.14093017578125,0.8652102947235107,0.2657668590545654,0.1864366233348846,293.1119079589844,297.1499938964844,293.1499938964844,0.1948619335889816,-4115.64404296875,304.1447448730469,0.875494122505188,0.2751428484916687,0.2614600658416748,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4867154359817505,0.050000000745058,0.2324895709753036,291.1325378417969,291.1499938964844,268.3699951171875,266.9196472167969,282.9188537597656,293.51153564453125,291.1325988769531,1.0,0.2398561090230941,0.8278194665908813,0.8278194665908813,1.0,1.0,-0.9970536828041076,0.4203485548496246,0.5767050981521606,0.1847613006830215,0.0,0.0,0.31474369764328,48.13811874389648,61.0,0.4387258291244507,-8256.384765625,137.90435791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,308.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.11328125,18000.0,0.0,0.0,0.185258612036705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257933914661407,0.2257978469133377,-4.454394911590498e-06,0.0,0.0001880139461718,0.0,0.0,9.534920692443848,0.0,0.0,0.0,0.2920123338699341,4.0,0.0,1.0
409080,293.0975036621094,297.1499938964844,293.1499938964844,0.061978206038475,-1596.2581787109375,304.1436462402344,0.6503065824508667,0.1114421188831329,0.101416066288948,293.93994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4867154359817505,0.050000000745058,0.0490115247666835,293.0782165527344,297.1499938964844,293.1499938964844,0.1863088756799698,-2933.842529296875,304.14093017578125,0.8652102947235107,0.2657668590545654,0.1864366233348846,293.1119079589844,297.1499938964844,293.1499938964844,0.1948619335889816,-4115.64404296875,304.1447448730469,0.875494122505188,0.2751428484916687,0.2614600658416748,293.2054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13250732421875,0.4867154359817505,0.050000000745058,0.2324895709753036,291.1325378417969,291.1499938964844,268.3699951171875,266.9196472167969,282.9188537597656,293.51153564453125,291.1325988769531,1.0,0.2398561090230941,0.8278194665908813,0.8278194665908813,1.0,1.0,-0.9970536828041076,0.4203485548496246,0.5767050981521606,0.1847613006830215,0.0,0.0,0.31474369764328,48.13811874389648,61.0,0.4387258291244507,-8256.384765625,137.90435791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8380432128906,308.0971069335937,278.1499938964844,0.0,18000.0,313.1499938964844,17990.11328125,18000.0,0.0,0.0,0.185258612036705,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2257933914661407,0.2257978469133377,-4.454394911590498e-06,0.0,0.0001880139461718,0.0,0.0,9.534920692443848,0.0,0.0,0.0,0.2920123338699341,4.0,0.0,1.0
409140,293.09686279296875,297.1499938964844,293.1499938964844,0.0632626563310623,-1618.6201171875,304.1436462402344,0.6457132697105408,0.1129064261913299,0.1028400734066963,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4807278513908386,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.188126727938652,-2956.605712890625,304.14093017578125,0.8573272824287415,0.2677251994609833,0.1878888607025146,293.1109924316406,297.1499938964844,293.1499938964844,0.1959722191095352,-4134.3046875,304.1446533203125,0.8664440512657166,0.2762912213802337,0.2626553177833557,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4807278513908386,0.050000000745058,0.2330418974161148,291.1329345703125,291.1499938964844,268.3500061035156,266.90380859375,282.9130554199219,293.5233154296875,291.13299560546875,1.0,0.2446625232696533,0.8276113271713257,0.8276113271713257,1.0,1.0,-1.0027430057525637,0.4229133129119873,0.5798296928405762,0.1858707815408706,0.0,0.0,0.3169938027858734,51.150821685791016,64.0,0.5296708345413208,-8309.822265625,144.47805786132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328552246094,308.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.212890625,18000.0,0.0,0.0,0.1865697056055069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277569621801376,0.2277614176273346,-4.459287993086036e-06,0.0,0.0001893445296445,0.0,0.0,9.63530731201172,0.0,0.0,0.0,0.2924207150936126,4.0,0.0,1.0
409200,293.09686279296875,297.1499938964844,293.1499938964844,0.0632626563310623,-1618.6201171875,304.1436462402344,0.6457132697105408,0.1129064261913299,0.1028400734066963,293.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4807278513908386,0.050000000745058,0.0491279624402523,293.0775146484375,297.1499938964844,293.1499938964844,0.188126727938652,-2956.605712890625,304.14093017578125,0.8573272824287415,0.2677251994609833,0.1878888607025146,293.1109924316406,297.1499938964844,293.1499938964844,0.1959722191095352,-4134.3046875,304.1446533203125,0.8664440512657166,0.2762912213802337,0.2626553177833557,293.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13287353515625,0.4807278513908386,0.050000000745058,0.2330418974161148,291.1329345703125,291.1499938964844,268.3500061035156,266.90380859375,282.9130554199219,293.5233154296875,291.13299560546875,1.0,0.2446625232696533,0.8276113271713257,0.8276113271713257,1.0,1.0,-1.0027430057525637,0.4229133129119873,0.5798296928405762,0.1858707815408706,0.0,0.0,0.3169938027858734,51.150821685791016,64.0,0.5296708345413208,-8309.822265625,144.47805786132812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8328552246094,308.1112670898437,278.1499938964844,0.0,18000.0,313.1499938964844,17990.212890625,18000.0,0.0,0.0,0.1865697056055069,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2277569621801376,0.2277614176273346,-4.459287993086036e-06,0.0,0.0001893445296445,0.0,0.0,9.63530731201172,0.0,0.0,0.0,0.2924207150936126,4.0,0.0,1.0
409260,293.0962219238281,297.1499938964844,293.1499938964844,0.0645477995276451,-1641.110595703125,304.14361572265625,0.6415807604789734,0.1143781840801239,0.1042726635932922,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4746187031269073,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899358630180359,-2979.207275390625,304.14093017578125,0.8501162528991699,0.2696672677993774,0.1893313825130462,293.1101379394531,297.1499938964844,293.1499938964844,0.1970975697040558,-4153.19189453125,304.1445617675781,0.8581539392471313,0.2774536907672882,0.2638658881187439,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4746187031269073,0.050000000745058,0.233603298664093,291.13336181640625,291.1499938964844,268.3299865722656,266.8878173828125,282.907958984375,293.5355529785156,291.1334228515625,1.0,0.2494369149208068,0.8273836374282837,0.8273836374282837,1.0,1.0,-1.00846266746521,0.4254748821258545,0.5829877257347107,0.1870322525501251,0.0,0.0,0.3191825449466705,54.21354293823242,67.0,0.5982807278633118,-8362.884765625,151.2150115966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,308.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.34375,18000.0,0.0,0.0,0.1878802180290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296842634677887,0.2296887338161468,-4.464134690351784e-06,0.0,0.0001906745455926,0.0,0.0,9.734289169311523,0.0,0.0,0.0,0.2928237915039062,4.0,0.0,1.0
409320,293.0962219238281,297.1499938964844,293.1499938964844,0.0645477995276451,-1641.110595703125,304.14361572265625,0.6415807604789734,0.1143781840801239,0.1042726635932922,293.9228820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4746187031269073,0.050000000745058,0.0492463111877441,293.0769958496094,297.1499938964844,293.1499938964844,0.1899358630180359,-2979.207275390625,304.14093017578125,0.8501162528991699,0.2696672677993774,0.1893313825130462,293.1101379394531,297.1499938964844,293.1499938964844,0.1970975697040558,-4153.19189453125,304.1445617675781,0.8581539392471313,0.2774536907672882,0.2638658881187439,293.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13330078125,0.4746187031269073,0.050000000745058,0.233603298664093,291.13336181640625,291.1499938964844,268.3299865722656,266.8878173828125,282.907958984375,293.5355529785156,291.1334228515625,1.0,0.2494369149208068,0.8273836374282837,0.8273836374282837,1.0,1.0,-1.00846266746521,0.4254748821258545,0.5829877257347107,0.1870322525501251,0.0,0.0,0.3191825449466705,54.21354293823242,67.0,0.5982807278633118,-8362.884765625,151.2150115966797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8294372558594,308.1259460449219,278.1499938964844,0.0,18000.0,313.1499938964844,17990.34375,18000.0,0.0,0.0,0.1878802180290222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2296842634677887,0.2296887338161468,-4.464134690351784e-06,0.0,0.0001906745455926,0.0,0.0,9.734289169311523,0.0,0.0,0.0,0.2928237915039062,4.0,0.0,1.0
409380,293.0956726074219,297.1499938964844,293.1499938964844,0.0658329278230667,-1663.71630859375,304.14361572265625,0.6378687024116516,0.1158569008111953,0.1057128608226776,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4681079089641571,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.19173464179039,-3001.62890625,304.1409606933594,0.8435262441635132,0.2715916633605957,0.190762773156166,293.1093139648437,297.1499938964844,293.1499938964844,0.1982372254133224,-4172.29248046875,304.1444702148437,0.8505819439888,0.2786295711994171,0.2650905549526214,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4681079089641571,0.050000000745058,0.2341710329055786,291.1338195800781,291.1499938964844,268.3099975585937,266.8717041015625,282.9034729003906,293.5482177734375,291.1338806152344,1.0,0.2541616559028625,0.8271559476852417,0.8271559476852417,1.0,1.0,-1.0142041444778442,0.4280317723751068,0.5861724019050598,0.1882432103157043,0.0,0.0,0.3213071227073669,57.311649322509766,55.0,0.6344199776649475,-8415.5146484375,158.08985900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279113769531,308.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.189181700348854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315707504749298,0.2315752208232879,-4.4689199967251625e-06,0.0,0.0001919953792821,0.0,0.0,9.831604957580566,0.0,0.0,0.0,0.2932204604148865,4.0,0.0,1.0
