time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
409440,293.0956726074219,297.1499938964844,293.1499938964844,0.0658329278230667,-1663.71630859375,304.14361572265625,0.6378687024116516,0.1158569008111953,0.1057128608226776,293.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4681079089641571,0.050000000745058,0.0493659973144531,293.0766296386719,297.1499938964844,293.1499938964844,0.19173464179039,-3001.62890625,304.1409606933594,0.8435262441635132,0.2715916633605957,0.190762773156166,293.1093139648437,297.1499938964844,293.1499938964844,0.1982372254133224,-4172.29248046875,304.1444702148437,0.8505819439888,0.2786295711994171,0.2650905549526214,293.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1337585449219,0.4681079089641571,0.050000000745058,0.2341710329055786,291.1338195800781,291.1499938964844,268.3099975585937,266.8717041015625,282.9034729003906,293.5482177734375,291.1338806152344,1.0,0.2541616559028625,0.8271559476852417,0.8271559476852417,1.0,1.0,-1.0142041444778442,0.4280317723751068,0.5861724019050598,0.1882432103157043,0.0,0.0,0.3213071227073669,57.311649322509766,55.0,0.6344199776649475,-8415.5146484375,158.08985900878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8279113769531,308.1410827636719,278.1499938964844,0.0,18000.0,313.1499938964844,17990.498046875,18000.0,0.0,0.0,0.189181700348854,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2315707504749298,0.2315752208232879,-4.4689199967251625e-06,0.0,0.0001919953792821,0.0,0.0,9.831604957580566,0.0,0.0,0.0,0.2932204604148865,4.0,0.0,1.0
409500,293.0953674316406,297.1499938964844,293.1499938964844,0.0664303302764892,-1674.2518310546875,304.1436767578125,0.6388993263244629,0.1166052818298339,0.1063849255442619,293.9100952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4678293764591217,0.050000000745058,0.0493708923459053,293.0764465332031,297.1499938964844,293.1499938964844,0.1925815045833587,-3012.146728515625,304.1410522460937,0.8441309928894043,0.2725571095943451,0.191435694694519,293.1089172363281,297.1499938964844,293.1499938964844,0.1987616121768951,-4181.04345703125,304.14453125,0.8508174419403076,0.2792268395423889,0.2656538188457489,293.19195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13409423828125,0.4678293764591217,0.050000000745058,0.2341942638158798,291.1341857910156,291.1499938964844,268.29998779296875,266.86358642578125,282.9014892578125,293.5545959472656,291.1343688964844,1.0,0.2542440593242645,0.8270421028137207,0.8270421028137207,1.0,1.0,-1.016528844833374,0.4290709793567657,0.5874577760696411,0.1887186020612716,0.0,0.0,0.3223274946212768,57.46284484863281,55.0,1.317584991455078,-8439.8974609375,158.98593139648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8278503417969,308.1502685546875,278.1499938964844,0.0,18000.0,313.1499938964844,17990.623046875,18000.0,0.0,0.0,0.1898266077041626,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2324956357479095,0.2325001060962677,-4.471290594665334e-06,0.0,0.0001926498662214,0.0,0.0,9.879490852355955,0.0,0.0,0.0,0.2934156358242035,4.0,0.0,1.0
409560,293.0950012207031,297.1499938964844,293.1499938964844,0.0669987648725509,-1684.284423828125,304.143798828125,0.6419435739517212,0.117369532585144,0.1070320978760719,293.9058532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4697256684303283,0.050000000745058,0.0493370853364467,293.076171875,297.1499938964844,293.1499938964844,0.1933906227350235,-3022.16552734375,304.1412048339844,0.847416877746582,0.2735410928726196,0.1920892745256424,293.10845947265625,297.1499938964844,293.1499938964844,0.1992460638284683,-4189.091796875,304.1446533203125,0.853794276714325,0.2798378467559814,0.2661892771720886,293.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.13507080078125,0.4697256684303283,0.050000000745058,0.2340338826179504,291.1353759765625,291.1499938964844,268.2900085449219,266.8554382324219,282.8993530273437,293.560546875,291.1357727050781,1.0,0.2531983852386474,0.8269210457801819,0.8269210457801819,1.0,1.0,-1.0184998512268066,0.4299571514129638,0.5885426998138428,0.1891023069620132,0.0,0.0,0.3231884837150574,56.629512786865234,43.0,2.8347952365875244,-8462.046875,158.08206176757812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82867431640625,308.1601867675781,278.1499938964844,0.0,18000.0,313.1499938964844,17991.275390625,18000.0,0.0,0.0,0.1904620081186294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2333437949419021,0.2333482652902603,-4.473593435250223e-06,0.0,0.0001932947197929,0.0,0.0,9.923751831054688,0.0,0.0,0.0,0.2935962080955505,4.0,0.0,1.0
409620,293.0941162109375,297.1499938964844,293.1499938964844,0.0680912435054779,-1703.6126708984375,304.14404296875,0.6530649065971375,0.1189372912049293,0.1082869842648506,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.4776429235935211,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.1949635744094848,-3041.603271484375,304.1415100097656,0.8605366945266724,0.2755566239356994,0.1933714598417282,293.107421875,297.1499938964844,293.1499938964844,0.2001591920852661,-4204.220703125,304.1448974609375,0.8663920760154724,0.281098335981369,0.2672159671783447,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.4776429235935211,0.050000000745058,0.2333270013332367,291.1387939453125,291.1499938964844,268.2699890136719,266.8390197753906,282.894775390625,293.5714416503906,291.1391906738281,1.0,0.2482791990041732,0.8266789317131042,0.8266789317131042,1.0,1.0,-1.0217502117156982,0.4314253628253937,0.590324878692627,0.1897060424089431,0.0,0.0,0.3244495689868927,52.89337158203125,31.0,4.138787269592285,-8497.6552734375,152.47662353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346252441406,308.17730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1916778981685638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346106469631195,0.2346151173114776,-4.477380571188405e-06,0.0,0.0001945287076523,0.0,0.0,9.990734100341797,0.0,0.0,0.0,0.2938739955425262,4.0,0.0,1.0
409680,293.0941162109375,297.1499938964844,293.1499938964844,0.0680912435054779,-1703.6126708984375,304.14404296875,0.6530649065971375,0.1189372912049293,0.1082869842648506,293.8974304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.4776429235935211,0.050000000745058,0.0491880625486373,293.0754699707031,297.1499938964844,293.1499938964844,0.1949635744094848,-3041.603271484375,304.1415100097656,0.8605366945266724,0.2755566239356994,0.1933714598417282,293.107421875,297.1499938964844,293.1499938964844,0.2001591920852661,-4204.220703125,304.1448974609375,0.8663920760154724,0.281098335981369,0.2672159671783447,293.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1384582519531,0.4776429235935211,0.050000000745058,0.2333270013332367,291.1387939453125,291.1499938964844,268.2699890136719,266.8390197753906,282.894775390625,293.5714416503906,291.1391906738281,1.0,0.2482791990041732,0.8266789317131042,0.8266789317131042,1.0,1.0,-1.0217502117156982,0.4314253628253937,0.590324878692627,0.1897060424089431,0.0,0.0,0.3244495689868927,52.89337158203125,31.0,4.138787269592285,-8497.6552734375,152.47662353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8346252441406,308.17730712890625,278.1499938964844,0.0,18000.0,313.1499938964844,17993.7265625,18000.0,0.0,0.0,0.1916778981685638,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2346106469631195,0.2346151173114776,-4.477380571188405e-06,0.0,0.0001945287076523,0.0,0.0,9.990734100341797,0.0,0.0,0.0,0.2938739955425262,4.0,0.0,1.0
409740,293.0931701660156,297.1499938964844,293.1499938964844,0.0691503584384918,-1722.4329833984375,304.1442565917969,0.6715059280395508,0.1205467283725738,0.1095058917999267,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4894883632659912,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965177804231643,-3060.793212890625,304.1417541503906,0.8828700184822083,0.2776210308074951,0.1946314871311187,293.1062927246094,297.1499938964844,293.1499938964844,0.2010473608970642,-4218.939453125,304.1451110839844,0.8882138729095459,0.2824040949344635,0.268206924200058,293.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4894883632659912,0.050000000745058,0.2322398573160171,291.1417236328125,291.1499938964844,268.25,266.82244873046875,282.8900756835937,293.5813903808594,291.1420593261719,1.0,0.2403540909290313,0.8264368176460266,0.8264368176460266,1.0,1.0,-1.024335265159607,0.4325975775718689,0.591737687587738,0.190161183476448,0.0,0.0,0.3253563940525055,47.11954498291016,25.0,4.025795936584473,-8526.5859375,143.1079559326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84820556640625,308.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.192778542637825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355110049247741,0.2355154752731323,-4.480085408431478e-06,0.0,0.0001956457126652,0.0,0.0,10.038471221923828,0.0,0.0,0.0,0.2940726280212402,4.0,0.0,1.0
409800,293.0931701660156,297.1499938964844,293.1499938964844,0.0691503584384918,-1722.4329833984375,304.1442565917969,0.6715059280395508,0.1205467283725738,0.1095058917999267,293.8890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4894883632659912,0.050000000745058,0.048958882689476,293.0745849609375,297.1499938964844,293.1499938964844,0.1965177804231643,-3060.793212890625,304.1417541503906,0.8828700184822083,0.2776210308074951,0.1946314871311187,293.1062927246094,297.1499938964844,293.1499938964844,0.2010473608970642,-4218.939453125,304.1451110839844,0.8882138729095459,0.2824040949344635,0.268206924200058,293.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.14141845703125,0.4894883632659912,0.050000000745058,0.2322398573160171,291.1417236328125,291.1499938964844,268.25,266.82244873046875,282.8900756835937,293.5813903808594,291.1420593261719,1.0,0.2403540909290313,0.8264368176460266,0.8264368176460266,1.0,1.0,-1.024335265159607,0.4325975775718689,0.591737687587738,0.190161183476448,0.0,0.0,0.3253563940525055,47.11954498291016,25.0,4.025795936584473,-8526.5859375,143.1079559326172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.84820556640625,308.19500732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17995.486328125,18000.0,0.0,0.0,0.192778542637825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2355110049247741,0.2355154752731323,-4.480085408431478e-06,0.0,0.0001956457126652,0.0,0.0,10.038471221923828,0.0,0.0,0.0,0.2940726280212402,4.0,0.0,1.0
409860,293.0922241210937,297.1499938964844,293.1499938964844,0.0702323317527771,-1741.75732421875,304.1443786621094,0.6938201189041138,0.1221789866685867,0.1107515096664428,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5029652714729309,0.050000000745058,0.0487304776906967,293.07373046875,297.1499938964844,293.1499938964844,0.1981096267700195,-3080.45263671875,304.141845703125,0.910003423690796,0.2797038555145263,0.1959119290113449,293.10516357421875,297.1499938964844,293.1499938964844,0.2019778341054916,-4234.40234375,304.14520263671875,0.9151105880737304,0.283740371465683,0.2692320346832275,293.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5029652714729309,0.050000000745058,0.2311564087867736,291.1438903808594,291.1499938964844,268.2300109863281,266.80572509765625,282.885498046875,293.5910949707031,291.14404296875,1.0,0.2323839366436004,0.8262110948562622,0.8262110948562622,1.0,1.0,-1.0270227193832395,0.4338031411170959,0.5932195782661438,0.1906777769327163,0.0,0.0,0.3260117173194885,41.36748123168945,25.0,2.7125937938690186,-8552.9462890625,133.7544708251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692321777344,308.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75,18000.0,0.0,0.0,0.1937353014945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236146792769432,0.2361512780189514,-4.482005806494271e-06,0.0,0.0001966167037608,0.0,0.0,10.072254180908203,0.0,0.0,0.0,0.294213593006134,4.0,0.0,1.0
409920,293.0922241210937,297.1499938964844,293.1499938964844,0.0702323317527771,-1741.75732421875,304.1443786621094,0.6938201189041138,0.1221789866685867,0.1107515096664428,293.8808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5029652714729309,0.050000000745058,0.0487304776906967,293.07373046875,297.1499938964844,293.1499938964844,0.1981096267700195,-3080.45263671875,304.141845703125,0.910003423690796,0.2797038555145263,0.1959119290113449,293.10516357421875,297.1499938964844,293.1499938964844,0.2019778341054916,-4234.40234375,304.14520263671875,0.9151105880737304,0.283740371465683,0.2692320346832275,293.1786499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1437072753906,0.5029652714729309,0.050000000745058,0.2311564087867736,291.1438903808594,291.1499938964844,268.2300109863281,266.80572509765625,282.885498046875,293.5910949707031,291.14404296875,1.0,0.2323839366436004,0.8262110948562622,0.8262110948562622,1.0,1.0,-1.0270227193832395,0.4338031411170959,0.5932195782661438,0.1906777769327163,0.0,0.0,0.3260117173194885,41.36748123168945,25.0,2.7125937938690186,-8552.9462890625,133.7544708251953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8692321777344,308.2131042480469,278.1499938964844,0.0,18000.0,313.1499938964844,17996.75,18000.0,0.0,0.0,0.1937353014945984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.236146792769432,0.2361512780189514,-4.482005806494271e-06,0.0,0.0001966167037608,0.0,0.0,10.072254180908203,0.0,0.0,0.0,0.294213593006134,4.0,0.0,1.0
409980,293.0914001464844,297.1499938964844,293.1499938964844,0.0713720396161079,-1762.2286376953125,304.14434814453125,0.7139031887054443,0.1238112673163414,0.1120572015643119,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5156070590019226,0.050000000745058,0.0485604554414749,293.0731201171875,297.1499938964844,293.1499938964844,0.1997725218534469,-3101.003662109375,304.14178466796875,0.937237560749054,0.2817640900611877,0.1972263902425766,293.1041259765625,297.1499938964844,293.1499938964844,0.203002393245697,-4251.49267578125,304.14508056640625,0.9416596293449402,0.2850872874259949,0.2703299820423126,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5156070590019226,0.050000000745058,0.2303498983383178,291.1443786621094,291.1499938964844,268.2099914550781,266.7888488769531,282.8815612792969,293.6015319824219,291.14434814453125,1.0,0.2265397906303405,0.8259853720664978,0.8259853720664978,1.0,1.0,-1.0303130149841309,0.4352539181709289,0.5950590372085571,0.1913942247629165,0.0,0.0,0.3267129063606262,37.102500915527344,25.0,0.7227196097373962,-8581.7939453125,127.1028823852539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,308.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.1945449560880661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367542833089828,0.2367587685585022,-4.483580596570391e-06,0.0,0.000197438406758,0.0,0.0,10.10401439666748,0.0,0.0,0.0,0.2943441271781921,4.0,0.0,1.0
410040,293.0914001464844,297.1499938964844,293.1499938964844,0.0713720396161079,-1762.2286376953125,304.14434814453125,0.7139031887054443,0.1238112673163414,0.1120572015643119,293.87255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5156070590019226,0.050000000745058,0.0485604554414749,293.0731201171875,297.1499938964844,293.1499938964844,0.1997725218534469,-3101.003662109375,304.14178466796875,0.937237560749054,0.2817640900611877,0.1972263902425766,293.1041259765625,297.1499938964844,293.1499938964844,0.203002393245697,-4251.49267578125,304.14508056640625,0.9416596293449402,0.2850872874259949,0.2703299820423126,293.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1443786621094,0.5156070590019226,0.050000000745058,0.2303498983383178,291.1443786621094,291.1499938964844,268.2099914550781,266.7888488769531,282.8815612792969,293.6015319824219,291.14434814453125,1.0,0.2265397906303405,0.8259853720664978,0.8259853720664978,1.0,1.0,-1.0303130149841309,0.4352539181709289,0.5950590372085571,0.1913942247629165,0.0,0.0,0.3267129063606262,37.102500915527344,25.0,0.7227196097373962,-8581.7939453125,127.1028823852539,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8954467773437,308.2325134277344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.79296875,18000.0,0.0,0.0,0.1945449560880661,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2367542833089828,0.2367587685585022,-4.483580596570391e-06,0.0,0.000197438406758,0.0,0.0,10.10401439666748,0.0,0.0,0.0,0.2943441271781921,4.0,0.0,1.0
410100,293.0910339355469,297.1499938964844,293.1499938964844,0.0719553306698799,-1772.7435302734375,304.1443176269531,0.7222989201545715,0.1246246993541717,0.1127243638038635,293.8684387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5215221643447876,0.050000000745058,0.0484930947422981,293.0729064941406,297.1499938964844,293.1499938964844,0.2006164491176605,-3111.426513671875,304.1417541503906,0.9493601322174072,0.2827796339988708,0.1978868544101715,293.1036682128906,297.1499938964844,293.1499938964844,0.2035396099090576,-4260.4599609375,304.1449890136719,0.9532082080841064,0.2857615351676941,0.2708977162837982,293.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14422607421875,0.5215221643447876,0.050000000745058,0.230030357837677,291.1441650390625,291.1499938964844,268.20001220703125,266.78033447265625,282.8799743652344,293.6072082519531,291.1441345214844,1.0,0.2242099493741989,0.825872540473938,0.825872540473938,1.0,1.0,-1.032123327255249,0.4360451698303222,0.5960782170295715,0.1918113976716995,0.0,0.0,0.327120691537857,35.419368743896484,25.0,0.0237942673265934,-8597.6298828125,124.58943176269533,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9092712402344,308.2430725097656,278.1499938964844,0.0,18000.0,313.1499938964844,17996.51171875,18000.0,0.0,0.0,0.1949018388986587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2371035665273666,0.237108051776886,-4.484418695938075e-06,0.0,0.0001978005893761,0.0,0.0,10.122148513793944,0.0,0.0,0.0,0.2944177687168121,4.0,0.0,1.0
410160,293.0906982421875,297.1499938964844,293.1499938964844,0.0725442767143249,-1783.3817138671875,304.144287109375,0.7299750447273254,0.1254372745752334,0.1133989319205284,293.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5271599292755127,0.050000000745058,0.0484346598386764,293.07275390625,297.1499938964844,293.1499938964844,0.2014625668525695,-3121.866455078125,304.1417236328125,0.9601812958717346,0.2837864756584167,0.1985475420951843,293.10321044921875,297.1499938964844,293.1499938964844,0.2040869742631912,-4269.5927734375,304.1449279785156,0.9634462594985962,0.2864364981651306,0.2714749276638031,293.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5271599292755127,0.050000000745058,0.2297531813383102,291.1439208984375,291.1499938964844,268.19000244140625,266.7718200683594,282.8785705566406,293.6131286621094,291.14385986328125,1.0,0.2222093790769577,0.8257555961608887,0.8257555961608887,1.0,1.0,-1.0340160131454468,0.4368684291839599,0.597147524356842,0.1922592222690582,0.0,0.0,0.3275524377822876,33.963623046875,28.0,-0.3862003684043884,-8614.150390625,122.48641967773438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9229431152344,308.25390625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.23046875,18000.0,0.0,0.0,0.1952322572469711,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.237481877207756,0.2374863624572754,-4.485333192860708e-06,0.0,0.0001981359237106,0.0,0.0,10.141815185546877,0.0,0.0,0.0,0.2944974303245544,4.0,0.0,1.0
410220,293.0901184082031,297.1499938964844,293.1499938964844,0.073756106197834,-1805.3421630859373,304.1441650390625,0.7408984899520874,0.1270565837621688,0.114788994193077,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5345640778541565,0.050000000745058,0.0483650565147399,293.0726318359375,297.1499938964844,293.1499938964844,0.2031814306974411,-3143.053955078125,304.1416015625,0.9738325476646424,0.2857690751552582,0.1998838484287262,293.1023864746094,297.1499938964844,293.1499938964844,0.2052323818206787,-4288.701171875,304.14471435546875,0.9761275053024292,0.2877856194972992,0.2726770043373108,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5345640778541565,0.050000000745058,0.2294230014085769,291.1430969238281,291.1499938964844,268.1700134277344,266.7546081542969,282.8764038085937,293.6257629394531,291.1429748535156,1.0,0.2201868891716003,0.8255216479301453,0.8255216479301453,1.0,1.0,-1.0382510423660278,0.4386992752552032,0.5995517373085022,0.1933022886514663,0.0,0.0,0.3285194337368011,32.25539779663086,31.0,-1.2318689823150637,-8649.3857421875,120.48773193359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.19583261013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383167743682861,0.2383212596178054,-4.487361820793012e-06,0.0,0.0001987451978493,0.0,0.0,10.185291290283203,0.0,0.0,0.0,0.2946740090847015,4.0,0.0,1.0
410280,293.0901184082031,297.1499938964844,293.1499938964844,0.073756106197834,-1805.3421630859373,304.1441650390625,0.7408984899520874,0.1270565837621688,0.114788994193077,293.85595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5345640778541565,0.050000000745058,0.0483650565147399,293.0726318359375,297.1499938964844,293.1499938964844,0.2031814306974411,-3143.053955078125,304.1416015625,0.9738325476646424,0.2857690751552582,0.1998838484287262,293.1023864746094,297.1499938964844,293.1499938964844,0.2052323818206787,-4288.701171875,304.14471435546875,0.9761275053024292,0.2877856194972992,0.2726770043373108,293.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1432189941406,0.5345640778541565,0.050000000745058,0.2294230014085769,291.1430969238281,291.1499938964844,268.1700134277344,266.7546081542969,282.8764038085937,293.6257629394531,291.1429748535156,1.0,0.2201868891716003,0.8255216479301453,0.8255216479301453,1.0,1.0,-1.0382510423660278,0.4386992752552032,0.5995517373085022,0.1933022886514663,0.0,0.0,0.3285194337368011,32.25539779663086,31.0,-1.2318689823150637,-8649.3857421875,120.48773193359376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9485168457031,308.2743835449219,278.1499938964844,0.0,18000.0,313.1499938964844,17995.634765625,18000.0,0.0,0.0,0.19583261013031,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2383167743682861,0.2383212596178054,-4.487361820793012e-06,0.0,0.0001987451978493,0.0,0.0,10.185291290283203,0.0,0.0,0.0,0.2946740090847015,4.0,0.0,1.0
410340,293.08966064453125,297.1499938964844,293.1499938964844,0.0749956965446472,-1827.8953857421875,304.14404296875,0.7470164895057678,0.1286673098802566,0.1162128373980522,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5374799370765686,0.050000000745058,0.0483395420014858,293.0727233886719,297.1499938964844,293.1499938964844,0.2049140185117721,-3164.372802734375,304.1415100097656,0.979951798915863,0.2877071797847748,0.2012215703725814,293.1017150878906,297.1499938964844,293.1499938964844,0.2064265757799148,-4308.60498046875,304.1444702148437,0.9815243482589722,0.2891320884227752,0.2739207148551941,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5374799370765686,0.050000000745058,0.2293019741773605,291.1418151855469,291.1499938964844,268.1499938964844,266.7372131347656,282.87506103515625,293.63946533203125,291.1416931152344,1.0,0.2198955565690994,0.8252876996994019,0.8252876996994019,1.0,1.0,-1.0428824424743652,0.4406890869140625,0.6021933555603027,0.1944871544837951,0.0,0.0,0.3296942114830017,31.669857025146484,34.0,-1.6546159982681274,-8687.76171875,120.5565948486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,308.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1963845640420913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239334300160408,0.2393388003110885,-4.489795173867606e-06,0.0,0.0001993053592741,0.0,0.0,10.238283157348633,0.0,0.0,0.0,0.2948887348175049,4.0,0.0,1.0
410400,293.08966064453125,297.1499938964844,293.1499938964844,0.0749956965446472,-1827.8953857421875,304.14404296875,0.7470164895057678,0.1286673098802566,0.1162128373980522,293.8475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5374799370765686,0.050000000745058,0.0483395420014858,293.0727233886719,297.1499938964844,293.1499938964844,0.2049140185117721,-3164.372802734375,304.1415100097656,0.979951798915863,0.2877071797847748,0.2012215703725814,293.1017150878906,297.1499938964844,293.1499938964844,0.2064265757799148,-4308.60498046875,304.1444702148437,0.9815243482589722,0.2891320884227752,0.2739207148551941,293.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1419677734375,0.5374799370765686,0.050000000745058,0.2293019741773605,291.1418151855469,291.1499938964844,268.1499938964844,266.7372131347656,282.87506103515625,293.63946533203125,291.1416931152344,1.0,0.2198955565690994,0.8252876996994019,0.8252876996994019,1.0,1.0,-1.0428824424743652,0.4406890869140625,0.6021933555603027,0.1944871544837951,0.0,0.0,0.3296942114830017,31.669857025146484,34.0,-1.6546159982681274,-8687.76171875,120.5565948486328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.96954345703125,308.2936706542969,278.1499938964844,0.0,18000.0,313.1499938964844,17994.69140625,18000.0,0.0,0.0,0.1963845640420913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.239334300160408,0.2393388003110885,-4.489795173867606e-06,0.0,0.0001993053592741,0.0,0.0,10.238283157348633,0.0,0.0,0.0,0.2948887348175049,4.0,0.0,1.0
410460,293.0892944335937,297.1499938964844,293.1499938964844,0.0762528032064437,-1850.846923828125,304.1439208984375,0.7489903569221497,0.1302722841501236,0.1176622807979583,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366061925888062,0.050000000745058,0.0483470447361469,293.0730285644531,297.1499938964844,293.1499938964844,0.2066453546285629,-3185.62890625,304.1414489746094,0.980678141117096,0.2896071076393127,0.2025556564331054,293.1011047363281,297.1499938964844,293.1499938964844,0.2076518237590789,-4328.990234375,304.144287109375,0.9816778302192688,0.2904772460460663,0.275195837020874,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366061925888062,0.050000000745058,0.2293375581502914,291.140625,291.1499938964844,268.1300048828125,266.7196350097656,282.8743896484375,293.65399169921875,291.1405029296875,1.0,0.2209381610155105,0.8250311017036438,0.8250311017036438,1.0,1.0,-1.0478055477142334,0.4427953064441681,0.6050102114677429,0.1957737952470779,0.0,0.0,0.331026554107666,31.924894332885746,37.0,-1.701772928237915,-8728.1455078125,122.1921844482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842834472656,308.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1969272345304489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240511417388916,0.2405159175395965,-4.492684638535138e-06,0.0,0.0001998561056097,0.0,0.0,10.299872398376465,0.0,0.0,0.0,0.2951387465000152,4.0,0.0,1.0
410520,293.0892944335937,297.1499938964844,293.1499938964844,0.0762528032064437,-1850.846923828125,304.1439208984375,0.7489903569221497,0.1302722841501236,0.1176622807979583,293.8391418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366061925888062,0.050000000745058,0.0483470447361469,293.0730285644531,297.1499938964844,293.1499938964844,0.2066453546285629,-3185.62890625,304.1414489746094,0.980678141117096,0.2896071076393127,0.2025556564331054,293.1011047363281,297.1499938964844,293.1499938964844,0.2076518237590789,-4328.990234375,304.144287109375,0.9816778302192688,0.2904772460460663,0.275195837020874,293.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1407470703125,0.5366061925888062,0.050000000745058,0.2293375581502914,291.140625,291.1499938964844,268.1300048828125,266.7196350097656,282.8743896484375,293.65399169921875,291.1405029296875,1.0,0.2209381610155105,0.8250311017036438,0.8250311017036438,1.0,1.0,-1.0478055477142334,0.4427953064441681,0.6050102114677429,0.1957737952470779,0.0,0.0,0.331026554107666,31.924894332885746,37.0,-1.701772928237915,-8728.1455078125,122.1921844482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9842834472656,308.3105163574219,278.1499938964844,0.0,18000.0,313.1499938964844,17993.873046875,18000.0,0.0,0.0,0.1969272345304489,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.240511417388916,0.2405159175395965,-4.492684638535138e-06,0.0,0.0001998561056097,0.0,0.0,10.299872398376465,0.0,0.0,0.0,0.2951387465000152,4.0,0.0,1.0
410580,293.0889892578125,297.1499938964844,293.1499938964844,0.0775233134627342,-1874.1199951171875,304.1438293457031,0.7477525472640991,0.1318730264902115,0.1191317439079284,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328998565673828,0.050000000745058,0.0483799688518047,293.0733947753906,297.1499938964844,293.1499938964844,0.208377406001091,-3206.850830078125,304.14141845703125,0.97743022441864,0.2914784550666809,0.2038869708776474,293.1005859375,297.1499938964844,293.1499938964844,0.2089035362005233,-4349.78125,304.14410400390625,0.9779142737388612,0.2918223142623901,0.2764959633350372,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328998565673828,0.050000000745058,0.2294937521219253,291.139404296875,291.1499938964844,268.1099853515625,266.7018127441406,282.8741149902344,293.669189453125,291.1392822265625,1.0,0.2229952365159988,0.824774444103241,0.824774444103241,1.0,1.0,-1.0529545545578003,0.4449954330921173,0.6079590916633606,0.1971359103918075,0.0,0.0,0.3325206339359283,32.8272705078125,40.0,-1.6950154304504397,-8770.080078125,125.05535125732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921264648437,308.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0546875,18000.0,0.0,0.0,0.1974941194057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418403774499893,0.2418448776006698,-4.4959879232919775e-06,0.0,0.0002004314301302,0.0,0.0,10.369656562805176,0.0,0.0,0.0,0.2954225242137909,4.0,0.0,1.0
410640,293.0889892578125,297.1499938964844,293.1499938964844,0.0775233134627342,-1874.1199951171875,304.1438293457031,0.7477525472640991,0.1318730264902115,0.1191317439079284,293.8306579589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328998565673828,0.050000000745058,0.0483799688518047,293.0733947753906,297.1499938964844,293.1499938964844,0.208377406001091,-3206.850830078125,304.14141845703125,0.97743022441864,0.2914784550666809,0.2038869708776474,293.1005859375,297.1499938964844,293.1499938964844,0.2089035362005233,-4349.78125,304.14410400390625,0.9779142737388612,0.2918223142623901,0.2764959633350372,293.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1395263671875,0.5328998565673828,0.050000000745058,0.2294937521219253,291.139404296875,291.1499938964844,268.1099853515625,266.7018127441406,282.8741149902344,293.669189453125,291.1392822265625,1.0,0.2229952365159988,0.824774444103241,0.824774444103241,1.0,1.0,-1.0529545545578003,0.4449954330921173,0.6079590916633606,0.1971359103918075,0.0,0.0,0.3325206339359283,32.8272705078125,40.0,-1.6950154304504397,-8770.080078125,125.05535125732422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9921264648437,308.3243103027344,278.1499938964844,0.0,18000.0,313.1499938964844,17993.0546875,18000.0,0.0,0.0,0.1974941194057464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2418403774499893,0.2418448776006698,-4.4959879232919775e-06,0.0,0.0002004314301302,0.0,0.0,10.369656562805176,0.0,0.0,0.0,0.2954225242137909,4.0,0.0,1.0
410700,293.0888366699219,297.1499938964844,293.1499938964844,0.0781623423099517,-1885.852783203125,304.143798828125,0.7462348937988281,0.1326721161603927,0.1198726668953895,293.8263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5302835702896118,0.050000000745058,0.0484042651951313,293.0736389160156,297.1499938964844,293.1499938964844,0.2092433720827102,-3217.44482421875,304.14141845703125,0.9746134877204896,0.2924048900604248,0.2045517414808273,293.100341796875,297.1499938964844,293.1499938964844,0.2095375508069992,-4360.2978515625,304.1440124511719,0.9748416543006896,0.2924950122833252,0.2771539688110351,293.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1389465332031,0.5302835702896118,0.050000000745058,0.2296089977025985,291.1388244628906,291.1499938964844,268.1000061035156,266.6928405761719,282.8741149902344,293.6769714355469,291.1387023925781,1.0,0.2243288159370422,0.8246461153030396,0.8246461153030396,1.0,1.0,-1.0555989742279053,0.4461246728897095,0.6094743013381958,0.1978406459093094,0.0,0.0,0.3333252370357513,33.477935791015625,40.0,-1.649634599685669,-8791.587890625,126.87187957763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9934387207031,308.3301086425781,278.1499938964844,0.0,18000.0,313.1499938964844,17992.646484375,18000.0,0.0,0.0,0.1977953463792801,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2425625473260879,0.2425670474767685,-4.497799181990558e-06,0.0,0.0002007371367653,0.0,0.0,10.407686233520508,0.0,0.0,0.0,0.2955772578716278,4.0,0.0,1.0
410760,293.0887145996094,297.1499938964844,293.1499938964844,0.0788032487034797,-1897.6368408203125,304.1437683105469,0.744286835193634,0.1334704607725143,0.1206170246005058,293.8221130371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5273207426071167,0.050000000745058,0.048432920128107,293.0738830566406,297.1499938964844,293.1499938964844,0.2101087123155594,-3228.020263671875,304.1413879394531,0.97114759683609,0.2933257520198822,0.2052156776189804,293.1001281738281,297.1499938964844,293.1499938964844,0.2101759910583496,-4370.87890625,304.1439514160156,0.971114993095398,0.2931679785251617,0.277816504240036,293.1512756347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1383972167969,0.5273207426071167,0.050000000745058,0.2297449111938476,291.1382751464844,291.1499938964844,268.0899963378906,266.68377685546875,282.8741760253906,293.6848449707031,291.1381530761719,1.0,0.2258271723985672,0.824505090713501,0.824505090713501,1.0,1.0,-1.0582820177078247,0.4472691416740417,0.6110129356384277,0.1985577791929245,0.0,0.0,0.3341638743877411,34.23964309692383,43.0,-1.582087516784668,-8813.3818359375,128.9063262939453,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9930419921875,308.33514404296875,278.1499938964844,0.0,18000.0,313.1499938964844,17992.259765625,18000.0,0.0,0.0,0.1981125175952911,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2433197349309921,0.2433242350816726,-4.4997127588430885e-06,0.0,0.0002010590105783,0.0,0.0,10.447647094726562,0.0,0.0,0.0,0.2957399785518646,4.0,0.0,1.0
410820,293.0885009765625,297.1499938964844,293.1499938964844,0.0800893157720565,-1921.3319091796875,304.1437072753906,0.7394880056381226,0.1350651085376739,0.1221144720911979,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5207366347312927,0.050000000745058,0.0485014654695987,293.0743713378906,297.1499938964844,293.1499938964844,0.2118363231420517,-3249.100830078125,304.1413879394531,0.9626042246818542,0.2951512336730957,0.2065403908491134,293.0997009277344,297.1499938964844,293.1499938964844,0.2114643603563308,-4392.20263671875,304.1438293457031,0.9620290994644164,0.2945146560668945,0.2791534662246704,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5207366347312927,0.050000000745058,0.2300700694322586,291.1372375488281,291.1499938964844,268.07000732421875,266.6655578613281,282.87451171875,293.7008972167969,291.1371459960937,1.0,0.2292330116033554,0.8242229223251343,0.8242229223251343,1.0,1.0,-1.063746690750122,0.4495993256568908,0.6141473054885864,0.2000263482332229,0.0,0.0,0.3359334468841553,36.0493392944336,46.0,-1.4089146852493286,-8857.7314453125,133.5469207763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98760986328125,308.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1988037228584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449309527873993,0.2449354529380798,-4.503829131863313e-06,0.0,0.0002017605147557,0.0,0.0,10.532967567443848,0.0,0.0,0.0,0.296087771654129,4.0,0.0,1.0
410880,293.0885009765625,297.1499938964844,293.1499938964844,0.0800893157720565,-1921.3319091796875,304.1437072753906,0.7394880056381226,0.1350651085376739,0.1221144720911979,293.81353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5207366347312927,0.050000000745058,0.0485014654695987,293.0743713378906,297.1499938964844,293.1499938964844,0.2118363231420517,-3249.100830078125,304.1413879394531,0.9626042246818542,0.2951512336730957,0.2065403908491134,293.0997009277344,297.1499938964844,293.1499938964844,0.2114643603563308,-4392.20263671875,304.1438293457031,0.9620290994644164,0.2945146560668945,0.2791534662246704,293.1471252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1373596191406,0.5207366347312927,0.050000000745058,0.2300700694322586,291.1372375488281,291.1499938964844,268.07000732421875,266.6655578613281,282.87451171875,293.7008972167969,291.1371459960937,1.0,0.2292330116033554,0.8242229223251343,0.8242229223251343,1.0,1.0,-1.063746690750122,0.4495993256568908,0.6141473054885864,0.2000263482332229,0.0,0.0,0.3359334468841553,36.0493392944336,46.0,-1.4089146852493286,-8857.7314453125,133.5469207763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98760986328125,308.3431701660156,278.1499938964844,0.0,18000.0,313.1499938964844,17991.54296875,18000.0,0.0,0.0,0.1988037228584289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2449309527873993,0.2449354529380798,-4.503829131863313e-06,0.0,0.0002017605147557,0.0,0.0,10.532967567443848,0.0,0.0,0.0,0.296087771654129,4.0,0.0,1.0
410940,293.0883483886719,297.1499938964844,293.1499938964844,0.0813792049884796,-1945.15625,304.1436462402344,0.733995258808136,0.1366571336984634,0.1236212253570556,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5137864351272583,0.050000000745058,0.0485823601484298,293.0749206542969,297.1499938964844,293.1499938964844,0.2135577797889709,-3270.063232421875,304.1413879394531,0.9524515271186828,0.2969560623168945,0.207859605550766,293.0993347167969,297.1499938964844,293.1499938964844,0.2127652615308761,-4413.69482421875,304.1437072753906,0.9513113498687744,0.2958624958992004,0.2805038392543793,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5137864351272583,0.050000000745058,0.2304538041353225,291.1363830566406,291.1499938964844,268.04998779296875,266.64715576171875,282.8750305175781,293.7172546386719,291.1363220214844,1.0,0.2330625057220459,0.8239407539367676,0.8239407539367676,1.0,1.0,-1.0693169832229614,0.4519742131233215,0.6173428297042847,0.201532781124115,0.0,0.0,0.3378085792064667,38.17376708984375,49.0,-1.1955214738845823,-8902.9755859375,138.83200073242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,308.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1995810866355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466572672128677,0.2466617673635482,-4.508299298322527e-06,0.0,0.0002025494322879,0.0,0.0,10.62480354309082,0.0,0.0,0.0,0.2964626252651214,4.0,0.0,1.0
411000,293.0883483886719,297.1499938964844,293.1499938964844,0.0813792049884796,-1945.15625,304.1436462402344,0.733995258808136,0.1366571336984634,0.1236212253570556,293.8049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5137864351272583,0.050000000745058,0.0485823601484298,293.0749206542969,297.1499938964844,293.1499938964844,0.2135577797889709,-3270.063232421875,304.1413879394531,0.9524515271186828,0.2969560623168945,0.207859605550766,293.0993347167969,297.1499938964844,293.1499938964844,0.2127652615308761,-4413.69482421875,304.1437072753906,0.9513113498687744,0.2958624958992004,0.2805038392543793,293.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.136474609375,0.5137864351272583,0.050000000745058,0.2304538041353225,291.1363830566406,291.1499938964844,268.04998779296875,266.64715576171875,282.8750305175781,293.7172546386719,291.1363220214844,1.0,0.2330625057220459,0.8239407539367676,0.8239407539367676,1.0,1.0,-1.0693169832229614,0.4519742131233215,0.6173428297042847,0.201532781124115,0.0,0.0,0.3378085792064667,38.17376708984375,49.0,-1.1955214738845823,-8902.9755859375,138.83200073242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.97686767578125,308.3489074707031,278.1499938964844,0.0,18000.0,313.1499938964844,17990.908203125,18000.0,0.0,0.0,0.1995810866355896,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2466572672128677,0.2466617673635482,-4.508299298322527e-06,0.0,0.0002025494322879,0.0,0.0,10.62480354309082,0.0,0.0,0.0,0.2964626252651214,4.0,0.0,1.0
411060,293.08819580078125,297.1499938964844,293.1499938964844,0.0826708152890205,-1969.0645751953125,304.14361572265625,0.7282232642173767,0.1382464915513992,0.1251348406076431,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.506897509098053,0.050000000745058,0.0486730113625526,293.07550048828125,297.1499938964844,293.1499938964844,0.215270459651947,-3290.876220703125,304.14141845703125,0.9413238167762756,0.2987409234046936,0.2091719806194305,293.0990295410156,297.1499938964844,293.1499938964844,0.2140754014253616,-4435.30126953125,304.14361572265625,0.9396236538887024,0.2972114086151123,0.2818649411201477,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.506897509098053,0.050000000745058,0.2308838069438934,291.1357116699219,291.1499938964844,268.0299987792969,266.6285705566406,282.8757019042969,293.73388671875,291.1356506347656,1.0,0.237195998430252,0.8236401081085205,0.8236401081085205,1.0,1.0,-1.074967622756958,0.4543819725513458,0.6205856204032898,0.2030674815177917,0.0,0.0,0.339762270450592,40.54677581787109,52.0,-0.9364919066429138,-8948.9462890625,144.64454650878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,308.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3828125,18000.0,0.0,0.0,0.2004510462284088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484770715236663,0.2484815865755081,-4.513078692980344e-06,0.0,0.0002034323260886,0.0,0.0,10.722088813781738,0.0,0.0,0.0,0.2968601584434509,4.0,0.0,1.0
411120,293.08819580078125,297.1499938964844,293.1499938964844,0.0826708152890205,-1969.0645751953125,304.14361572265625,0.7282232642173767,0.1382464915513992,0.1251348406076431,293.7962341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.506897509098053,0.050000000745058,0.0486730113625526,293.07550048828125,297.1499938964844,293.1499938964844,0.215270459651947,-3290.876220703125,304.14141845703125,0.9413238167762756,0.2987409234046936,0.2091719806194305,293.0990295410156,297.1499938964844,293.1499938964844,0.2140754014253616,-4435.30126953125,304.14361572265625,0.9396236538887024,0.2972114086151123,0.2818649411201477,293.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357727050781,0.506897509098053,0.050000000745058,0.2308838069438934,291.1357116699219,291.1499938964844,268.0299987792969,266.6285705566406,282.8757019042969,293.73388671875,291.1356506347656,1.0,0.237195998430252,0.8236401081085205,0.8236401081085205,1.0,1.0,-1.074967622756958,0.4543819725513458,0.6205856204032898,0.2030674815177917,0.0,0.0,0.339762270450592,40.54677581787109,52.0,-0.9364919066429138,-8948.9462890625,144.64454650878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9620361328125,308.3529052734375,278.1499938964844,0.0,18000.0,313.1499938964844,17990.3828125,18000.0,0.0,0.0,0.2004510462284088,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2484770715236663,0.2484815865755081,-4.513078692980344e-06,0.0,0.0002034323260886,0.0,0.0,10.722088813781738,0.0,0.0,0.0,0.2968601584434509,4.0,0.0,1.0
411180,293.0881042480469,297.1499938964844,293.1499938964844,0.0839625000953674,-1993.0194091796875,304.1435852050781,0.7223998308181763,0.139832928776741,0.1266530901193618,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169724255800247,-3311.516845703125,304.14141845703125,0.9298529028892516,0.3005062341690063,0.210476279258728,293.0987243652344,297.1499938964844,293.1499938964844,0.2153922766447067,-4456.98095703125,304.1435546875,0.9276450276374816,0.2985612154006958,0.2832345366477966,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5003019571304321,0.050000000745058,0.2313499748706817,291.1352233886719,291.1499938964844,268.010009765625,266.60986328125,282.8764953613281,293.750732421875,291.1351928710937,1.0,0.2415375560522079,0.8233394622802734,0.8233394622802734,1.0,1.0,-1.080676794052124,0.456815093755722,0.6238617300987244,0.2046249061822891,0.0,0.0,0.3417663872241974,43.114139556884766,55.0,-0.6666645407676697,-8995.4853515625,150.88772583007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,308.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.2014127671718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503648102283478,0.2503693103790283,-4.5181054701970425e-06,0.0,0.0002044083521468,0.0,0.0,10.82351779937744,0.0,0.0,0.0,0.297275185585022,4.0,0.0,1.0
