time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
411240,293.0881042480469,297.1499938964844,293.1499938964844,0.0839625000953674,-1993.0194091796875,304.1435852050781,0.7223998308181763,0.139832928776741,0.1266530901193618,293.7875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5003019571304321,0.050000000745058,0.048771284520626,293.0761108398437,297.1499938964844,293.1499938964844,0.2169724255800247,-3311.516845703125,304.14141845703125,0.9298529028892516,0.3005062341690063,0.210476279258728,293.0987243652344,297.1499938964844,293.1499938964844,0.2153922766447067,-4456.98095703125,304.1435546875,0.9276450276374816,0.2985612154006958,0.2832345366477966,293.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1352844238281,0.5003019571304321,0.050000000745058,0.2313499748706817,291.1352233886719,291.1499938964844,268.010009765625,266.60986328125,282.8764953613281,293.750732421875,291.1351928710937,1.0,0.2415375560522079,0.8233394622802734,0.8233394622802734,1.0,1.0,-1.080676794052124,0.456815093755722,0.6238617300987244,0.2046249061822891,0.0,0.0,0.3417663872241974,43.114139556884766,55.0,-0.6666645407676697,-8995.4853515625,150.88772583007812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.94451904296875,308.3558044433594,278.1499938964844,0.0,18000.0,313.1499938964844,17989.982421875,18000.0,0.0,0.0,0.2014127671718597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2503648102283478,0.2503693103790283,-4.5181054701970425e-06,0.0,0.0002044083521468,0.0,0.0,10.82351779937744,0.0,0.0,0.0,0.297275185585022,4.0,0.0,1.0
411300,293.08807373046875,297.1499938964844,293.1499938964844,0.0846079662442207,-2005.00439453125,304.1435852050781,0.7194982171058655,0.1406249105930328,0.1274133324623108,293.7831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4971384108066559,0.050000000745058,0.0488227531313896,293.076416015625,297.1499938964844,293.1499938964844,0.2178188413381576,-3321.7666015625,304.1414489746094,0.9241772294044496,0.3013815283775329,0.2111250311136245,293.0986022949219,297.1499938964844,293.1499938964844,0.2160526365041732,-4467.83837890625,304.1435241699219,0.9217542409896852,0.2992363572120666,0.2839218974113464,293.1319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1351013183594,0.4971384108066559,0.050000000745058,0.2315941303968429,291.13507080078125,291.1499938964844,268.0,266.6004638671875,282.8769226074219,293.7592163085937,291.1350402832031,1.0,0.2437631487846374,0.8231891393661499,0.8231891393661499,1.0,1.0,-1.083547830581665,0.4580389261245727,0.6255089044570923,0.2054103463888168,0.0,0.0,0.3427795171737671,44.45733642578125,55.0,-0.5299754738807678,-9018.9345703125,154.1467742919922,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9351806640625,308.3570556640625,278.1499938964844,0.0,18000.0,313.1499938964844,17989.828125,18000.0,0.0,0.0,0.2019264549016952,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2513270378112793,0.2513315677642822,-4.520692982623586e-06,0.0,0.0002049296890618,0.0,0.0,10.87541961669922,0.0,0.0,0.0,0.297487735748291,4.0,0.0,1.0
411360,293.0880432128906,297.1499938964844,293.1499938964844,0.0852529630064964,-2016.9893798828125,304.1435852050781,0.7166074514389038,0.1414159834384918,0.1281740516424179,293.7787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4940606355667114,0.050000000745058,0.0488755293190479,293.07672119140625,297.1499938964844,293.1499938964844,0.2186618894338607,-3331.96533203125,304.1414794921875,0.9186397790908812,0.3022519052028656,0.2117712944746017,293.0984802246094,297.1499938964844,293.1499938964844,0.216713935136795,-4478.7021484375,304.1434936523437,0.9160391688346864,0.2999115884304046,0.2846106588840484,293.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.4940606355667114,0.050000000745058,0.2318444699048996,291.13494873046875,291.1499938964844,267.989990234375,266.5910339355469,282.8773803710937,293.7677307128906,291.13494873046875,1.0,0.246014654636383,0.8230293989181519,0.8230293989181519,1.0,1.0,-1.0864272117614746,0.459265798330307,0.6271613836288452,0.2061986923217773,0.0,0.0,0.3437954187393188,45.833866119384766,58.0,-0.3904143869876861,-9042.4775390625,157.4859161376953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9257202148437,308.3582458496094,278.1499938964844,0.0,18000.0,313.1499938964844,17989.703125,18000.0,0.0,0.0,0.2024604678153991,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2522973716259002,0.2523018717765808,-4.5233200580696575e-06,0.0,0.0002054716460406,0.0,0.0,10.927892684936523,0.0,0.0,0.0,0.2977027297019958,4.0,0.0,1.0
411420,293.0880126953125,297.1499938964844,293.1499938964844,0.0865467637777328,-2041.06640625,304.1435546875,0.7108427882194519,0.142991691827774,0.1296947449445724,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4881099164485931,0.050000000745058,0.0489843748509883,293.0768737792969,297.1499938964844,293.1499938964844,0.2203978449106216,-3352.97216796875,304.14141845703125,0.9083122611045836,0.3040781617164612,0.2130919843912124,293.0986022949219,297.1499938964844,293.1499938964844,0.218025654554367,-4500.23193359375,304.1434936523437,0.9054126739501952,0.3011919260025024,0.2859582304954529,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4881099164485931,0.050000000745058,0.2323607802391052,291.13409423828125,291.1499938964844,267.9700012207031,266.57208251953125,282.869873046875,293.7706298828125,291.1337585449219,1.0,0.2505697011947632,0.8227100372314453,0.8227100372314453,1.0,1.0,-1.09220552444458,0.4617286026477813,0.6304768323898315,0.2077842503786087,0.0,0.0,0.3459410667419433,48.67090225219727,61.0,-2.313637018203736,-9092.85546875,164.3755645751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90673828125,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.15234375,18000.0,0.0,0.0,0.2035855948925018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542882859706878,0.2542928159236908,-4.528674708126346e-06,0.0,0.0002066134911729,0.0,0.0,11.035784721374512,0.0,0.0,0.0,0.2981457710266113,4.0,0.0,1.0
411480,293.0880126953125,297.1499938964844,293.1499938964844,0.0865467637777328,-2041.06640625,304.1435546875,0.7108427882194519,0.142991691827774,0.1296947449445724,293.77001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4881099164485931,0.050000000745058,0.0489843748509883,293.0768737792969,297.1499938964844,293.1499938964844,0.2203978449106216,-3352.97216796875,304.14141845703125,0.9083122611045836,0.3040781617164612,0.2130919843912124,293.0986022949219,297.1499938964844,293.1499938964844,0.218025654554367,-4500.23193359375,304.1434936523437,0.9054126739501952,0.3011919260025024,0.2859582304954529,293.12530517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13433837890625,0.4881099164485931,0.050000000745058,0.2323607802391052,291.13409423828125,291.1499938964844,267.9700012207031,266.57208251953125,282.869873046875,293.7706298828125,291.1337585449219,1.0,0.2505697011947632,0.8227100372314453,0.8227100372314453,1.0,1.0,-1.09220552444458,0.4617286026477813,0.6304768323898315,0.2077842503786087,0.0,0.0,0.3459410667419433,48.67090225219727,61.0,-2.313637018203736,-9092.85546875,164.3755645751953,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.90673828125,308.35906982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17989.15234375,18000.0,0.0,0.0,0.2035855948925018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2542882859706878,0.2542928159236908,-4.528674708126346e-06,0.0,0.0002066134911729,0.0,0.0,11.035784721374512,0.0,0.0,0.0,0.2981457710266113,4.0,0.0,1.0
411540,293.0868530273437,297.1499938964844,293.1499938964844,0.0879501402378082,-2067.27197265625,304.1433410644531,0.7053297162055969,0.1447890847921371,0.1313275396823883,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4822905361652374,0.050000000745058,0.0490967780351638,293.0774841308594,297.1499938964844,293.1499938964844,0.2222213894128799,-3375.04443359375,304.1412658691406,0.8992730379104614,0.3058105409145355,0.2144403904676437,293.0995788574219,297.1499938964844,293.1499938964844,0.2192435562610626,-4520.19091796875,304.1436462402344,0.895867645740509,0.302297830581665,0.2871471345424652,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4822905361652374,0.050000000745058,0.2328939735889434,291.1305847167969,291.1499938964844,267.95001220703125,266.5530700683594,282.8558654785156,293.7618713378906,291.13037109375,1.0,0.2551590204238891,0.822390615940094,0.822390615940094,1.0,1.0,-1.0979857444763184,0.4641934037208557,0.6337923407554626,0.2093745023012161,0.0,0.0,0.3487845361232757,51.59854507446289,64.0,-3.393351793289185,-9154.5908203125,171.50328063964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88623046875,308.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.806640625,18000.0,0.0,0.0,0.204803928732872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568801045417785,0.2568846344947815,-4.535113930614898e-06,0.0,0.0002078499528579,0.0,0.0,11.17562198638916,0.0,0.0,0.0,0.2987148463726043,4.0,0.0,1.0
411600,293.0868530273437,297.1499938964844,293.1499938964844,0.0879501402378082,-2067.27197265625,304.1433410644531,0.7053297162055969,0.1447890847921371,0.1313275396823883,293.76129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4822905361652374,0.050000000745058,0.0490967780351638,293.0774841308594,297.1499938964844,293.1499938964844,0.2222213894128799,-3375.04443359375,304.1412658691406,0.8992730379104614,0.3058105409145355,0.2144403904676437,293.0995788574219,297.1499938964844,293.1499938964844,0.2192435562610626,-4520.19091796875,304.1436462402344,0.895867645740509,0.302297830581665,0.2871471345424652,293.1213073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1308898925781,0.4822905361652374,0.050000000745058,0.2328939735889434,291.1305847167969,291.1499938964844,267.95001220703125,266.5530700683594,282.8558654785156,293.7618713378906,291.13037109375,1.0,0.2551590204238891,0.822390615940094,0.822390615940094,1.0,1.0,-1.0979857444763184,0.4641934037208557,0.6337923407554626,0.2093745023012161,0.0,0.0,0.3487845361232757,51.59854507446289,64.0,-3.393351793289185,-9154.5908203125,171.50328063964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.88623046875,308.3665466308594,278.1499938964844,0.0,18000.0,313.1499938964844,17985.806640625,18000.0,0.0,0.0,0.204803928732872,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2568801045417785,0.2568846344947815,-4.535113930614898e-06,0.0,0.0002078499528579,0.0,0.0,11.17562198638916,0.0,0.0,0.0,0.2987148463726043,4.0,0.0,1.0
411660,293.0844116210937,297.1499938964844,293.1499938964844,0.0895982980728149,-2098.06884765625,304.142822265625,0.7007051706314087,0.1468867361545562,0.1332763731479644,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.476381242275238,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.223676711320877,-3392.478271484375,304.1417541503906,0.890561580657959,0.3071625530719757,0.2155185043811798,293.1008605957031,297.1499938964844,293.1499938964844,0.2203330844640731,-4537.9462890625,304.1439514160156,0.8868288993835449,0.3033180832862854,0.2882399260997772,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.476381242275238,0.050000000745058,0.2334403097629547,291.12921142578125,291.1499938964844,267.92999267578125,266.5339660644531,282.8419494628906,293.75323486328125,291.1291198730469,1.0,0.2597484886646271,0.8220533132553101,0.8220533132553101,1.0,1.0,-1.1037245988845823,0.4666401743888855,0.637084424495697,0.2109555304050445,0.0,0.0,0.3516541421413421,54.596290588378906,67.0,-2.146474123001098,-9218.041015625,178.8203582763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,308.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.833984375,18000.0,0.0,0.0,0.2061423063278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596855461597442,0.2596900761127472,-4.542765509540914e-06,0.0,0.0002092082286253,0.0,0.0,11.329354286193848,0.0,0.0,0.0,0.2993438243865967,4.0,0.0,1.0
411720,293.0844116210937,297.1499938964844,293.1499938964844,0.0895982980728149,-2098.06884765625,304.142822265625,0.7007051706314087,0.1468867361545562,0.1332763731479644,293.752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.476381242275238,0.050000000745058,0.0492119491100311,293.07989501953125,297.1499938964844,293.1499938964844,0.223676711320877,-3392.478271484375,304.1417541503906,0.890561580657959,0.3071625530719757,0.2155185043811798,293.1008605957031,297.1499938964844,293.1499938964844,0.2203330844640731,-4537.9462890625,304.1439514160156,0.8868288993835449,0.3033180832862854,0.2882399260997772,293.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1293334960937,0.476381242275238,0.050000000745058,0.2334403097629547,291.12921142578125,291.1499938964844,267.92999267578125,266.5339660644531,282.8419494628906,293.75323486328125,291.1291198730469,1.0,0.2597484886646271,0.8220533132553101,0.8220533132553101,1.0,1.0,-1.1037245988845823,0.4666401743888855,0.637084424495697,0.2109555304050445,0.0,0.0,0.3516541421413421,54.596290588378906,67.0,-2.146474123001098,-9218.041015625,178.8203582763672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8625793457031,308.37652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.833984375,18000.0,0.0,0.0,0.2061423063278198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2596855461597442,0.2596900761127472,-4.542765509540914e-06,0.0,0.0002092082286253,0.0,0.0,11.329354286193848,0.0,0.0,0.0,0.2993438243865967,4.0,0.0,1.0
411780,293.08209228515625,297.1499938964844,293.1499938964844,0.0913134589791297,-2130.100830078125,304.1423645019531,0.696570634841919,0.1490200608968734,0.1353148818016052,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4701199829578399,0.050000000745058,0.0493293665349483,293.08282470703125,297.1499938964844,293.1499938964844,0.2249229103326797,-3407.321044921875,304.1424255371094,0.8822060823440552,0.3083409667015075,0.2164487689733505,293.1022033691406,297.1499938964844,293.1499938964844,0.2213530093431472,-4554.52001953125,304.1442565917969,0.8783263564109802,0.3042912185192108,0.2892835736274719,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4701199829578399,0.050000000745058,0.2339972853660583,291.1289978027344,291.1499938964844,267.9100036621094,266.5148620605469,282.8261108398437,293.7415466308594,291.12908935546875,1.0,0.2643114030361175,0.8217160105705261,0.8217160105705261,1.0,1.0,-1.1093502044677734,0.4690393209457397,0.6403108835220337,0.2125080376863479,0.0,0.0,0.3544898331165313,57.649715423583984,70.0,-0.3019313514232635,-9285.498046875,186.2786407470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,308.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59375,18000.0,0.0,0.0,0.2075954228639602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625268697738647,0.26253142952919,-4.550769972411217e-06,0.0,0.0002106829633703,0.0,0.0,11.486512184143066,0.0,0.0,0.0,0.2999888360500335,4.0,0.0,1.0
411840,293.08209228515625,297.1499938964844,293.1499938964844,0.0913134589791297,-2130.100830078125,304.1423645019531,0.696570634841919,0.1490200608968734,0.1353148818016052,293.74420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4701199829578399,0.050000000745058,0.0493293665349483,293.08282470703125,297.1499938964844,293.1499938964844,0.2249229103326797,-3407.321044921875,304.1424255371094,0.8822060823440552,0.3083409667015075,0.2164487689733505,293.1022033691406,297.1499938964844,293.1499938964844,0.2213530093431472,-4554.52001953125,304.1442565917969,0.8783263564109802,0.3042912185192108,0.2892835736274719,293.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1289367675781,0.4701199829578399,0.050000000745058,0.2339972853660583,291.1289978027344,291.1499938964844,267.9100036621094,266.5148620605469,282.8261108398437,293.7415466308594,291.12908935546875,1.0,0.2643114030361175,0.8217160105705261,0.8217160105705261,1.0,1.0,-1.1093502044677734,0.4690393209457397,0.6403108835220337,0.2125080376863479,0.0,0.0,0.3544898331165313,57.649715423583984,70.0,-0.3019313514232635,-9285.498046875,186.2786407470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8372802734375,308.3822021484375,278.1499938964844,0.0,18000.0,313.1499938964844,17984.59375,18000.0,0.0,0.0,0.2075954228639602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2625268697738647,0.26253142952919,-4.550769972411217e-06,0.0,0.0002106829633703,0.0,0.0,11.486512184143066,0.0,0.0,0.0,0.2999888360500335,4.0,0.0,1.0
411900,293.0820617675781,297.1499938964844,293.1499938964844,0.0920957922935485,-2144.68994140625,304.142333984375,0.694431722164154,0.1498841047286987,0.1362389624118805,293.739990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4667532742023468,0.050000000745058,0.0493890717625618,293.0843505859375,297.1499938964844,293.1499938964844,0.2255125492811203,-3414.345458984375,304.1427307128906,0.8781810402870178,0.3088961243629455,0.2168856710195541,293.1028747558594,297.1499938964844,293.1499938964844,0.2218549102544784,-4562.6845703125,304.1443786621094,0.8742616176605225,0.3047654628753662,0.2897935509681701,293.1123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12890625,0.4667532742023468,0.050000000745058,0.2342804968357086,291.1288146972656,291.1499938964844,267.8999938964844,266.5052795410156,282.8113098144531,293.72381591796875,291.128662109375,1.0,0.2665739357471466,0.8215473294258118,0.8215473294258118,1.0,1.0,-1.112007737159729,0.4701717793941498,0.6418359279632568,0.2132433354854583,0.0,0.0,0.3559135496616363,59.19965362548828,70.0,-1.190426468849182,-9321.537109375,190.02978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.82403564453125,308.3807983398437,278.1499938964844,0.0,18000.0,313.1499938964844,17984.640625,18000.0,0.0,0.0,0.2083669006824493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.263913482427597,0.2639180123806,-4.5547458285000175e-06,0.0,0.0002114659291692,0.0,0.0,11.56368923187256,0.0,0.0,0.0,0.3003073632717132,4.0,0.0,1.0
411960,293.0828857421875,297.1499938964844,293.1499938964844,0.0927463546395301,-2156.79931640625,304.1425476074219,0.692049503326416,0.1505870521068573,0.1369973421096801,293.7358093261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4631631970405578,0.050000000745058,0.0494496412575244,293.0858154296875,297.1499938964844,293.1499938964844,0.2260985225439071,-3421.33935546875,304.1429748535156,0.8742520809173584,0.3094396293163299,0.2173124104738235,293.103515625,297.1499938964844,293.1499938964844,0.2223613411188125,-4570.9375,304.1445007324219,0.8703049421310425,0.3052332103252411,0.2902977764606476,293.1106262207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.12811279296875,0.4631631970405578,0.050000000745058,0.2345678061246872,291.1279602050781,291.1499938964844,267.8900146484375,266.4956970214844,282.7961730957031,293.7052917480469,291.1278686523437,1.0,0.2688172459602356,0.8213709592819214,0.8213709592819214,1.0,1.0,-1.1144530773162842,0.4712121486663818,0.6432409882545471,0.2139195650815963,0.0,0.0,0.3574719429016113,60.76847076416016,73.0,-1.2913532257080078,-9360.130859375,193.7666473388672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.81024169921875,308.3797302246094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.712890625,18000.0,0.0,0.0,0.2091705650091171,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.265412300825119,0.2654168605804443,-4.558846285362961e-06,0.0,0.0002122815349139,0.0,0.0,11.64687442779541,0.0,0.0,0.0,0.3006493747234344,4.0,0.0,1.0
412020,293.0854797363281,297.1499938964844,293.1499938964844,0.0937928855419159,-2176.195068359375,304.1432800292969,0.6870265007019043,0.1517608910799026,0.1382296234369278,293.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4560073614120483,0.050000000745058,0.0495721139013767,293.08856201171875,297.1499938964844,293.1499938964844,0.2271992862224578,-3434.434814453125,304.1434936523437,0.8667789101600647,0.3105049431324005,0.2181488871574401,293.10479736328125,297.1499938964844,293.1499938964844,0.223312497138977,-4586.37060546875,304.1447448730469,0.8627914190292358,0.3061500489711761,0.291289746761322,293.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4560073614120483,0.050000000745058,0.2351487725973129,291.1285095214844,291.1499938964844,267.8699951171875,266.4765014648437,282.7668151855469,293.6695861816406,291.1286315917969,1.0,0.2732399106025696,0.8210180997848511,0.8210180997848511,1.0,1.0,-1.118971347808838,0.4731326401233673,0.645838737487793,0.2151684015989303,0.0,0.0,0.360322892665863,63.93487548828125,76.0,0.6301411986351013,-9433.9638671875,201.22125244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814025878906,308.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.80859375,18000.0,0.0,0.0,0.210875928401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268390953540802,0.2683955132961273,-4.5675069486605935e-06,0.0,0.0002140122669516,0.0,0.0,11.81415557861328,0.0,0.0,0.0,0.301335722208023,4.0,0.0,1.0
412080,293.0854797363281,297.1499938964844,293.1499938964844,0.0937928855419159,-2176.195068359375,304.1432800292969,0.6870265007019043,0.1517608910799026,0.1382296234369278,293.7275085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4560073614120483,0.050000000745058,0.0495721139013767,293.08856201171875,297.1499938964844,293.1499938964844,0.2271992862224578,-3434.434814453125,304.1434936523437,0.8667789101600647,0.3105049431324005,0.2181488871574401,293.10479736328125,297.1499938964844,293.1499938964844,0.223312497138977,-4586.37060546875,304.1447448730469,0.8627914190292358,0.3061500489711761,0.291289746761322,293.1073913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1283874511719,0.4560073614120483,0.050000000745058,0.2351487725973129,291.1285095214844,291.1499938964844,267.8699951171875,266.4765014648437,282.7668151855469,293.6695861816406,291.1286315917969,1.0,0.2732399106025696,0.8210180997848511,0.8210180997848511,1.0,1.0,-1.118971347808838,0.4731326401233673,0.645838737487793,0.2151684015989303,0.0,0.0,0.360322892665863,63.93487548828125,76.0,0.6301411986351013,-9433.9638671875,201.22125244140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7814025878906,308.3787536621094,278.1499938964844,0.0,18000.0,313.1499938964844,17983.80859375,18000.0,0.0,0.0,0.210875928401947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.268390953540802,0.2683955132961273,-4.5675069486605935e-06,0.0,0.0002140122669516,0.0,0.0,11.81415557861328,0.0,0.0,0.0,0.301335722208023,4.0,0.0,1.0
412140,293.08843994140625,297.1499938964844,293.1499938964844,0.094704158604145,-2193.067138671875,304.1440124511719,0.6821061372756958,0.1527979671955108,0.1393004804849624,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.449474573135376,0.050000000745058,0.0496952086687088,293.09112548828125,297.1499938964844,293.1499938964844,0.2282750755548477,-3447.24658203125,304.14385986328125,0.859862208366394,0.3115434646606445,0.218967005610466,293.1060485839844,297.1499938964844,293.1499938964844,0.2242443412542343,-4601.49365234375,304.1449279785156,0.8558449149131775,0.3070438802242279,0.2922599613666534,293.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.449474573135376,0.050000000745058,0.2357326745986938,291.12908935546875,291.1499938964844,267.8500061035156,266.4573669433594,282.7394104003906,293.6371459960937,291.1290588378906,1.0,0.2775745689868927,0.8206652998924255,0.8206652998924255,1.0,1.0,-1.1232519149780271,0.4749513268470764,0.6483006477355957,0.2163514941930771,0.0,0.0,0.3630583882331848,67.11381530761719,79.0,0.1234510615468025,-9498.033203125,208.67811584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548828125,308.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.29296875,18000.0,0.0,0.0,0.2126705646514892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711815536022186,0.2711861133575439,-4.575799721351359e-06,0.0,0.0002158335846615,0.0,0.0,11.972210884094238,0.0,0.0,0.0,0.3019886314868927,4.0,0.0,1.0
412200,293.08843994140625,297.1499938964844,293.1499938964844,0.094704158604145,-2193.067138671875,304.1440124511719,0.6821061372756958,0.1527979671955108,0.1393004804849624,293.71929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.449474573135376,0.050000000745058,0.0496952086687088,293.09112548828125,297.1499938964844,293.1499938964844,0.2282750755548477,-3447.24658203125,304.14385986328125,0.859862208366394,0.3115434646606445,0.218967005610466,293.1060485839844,297.1499938964844,293.1499938964844,0.2242443412542343,-4601.49365234375,304.1449279785156,0.8558449149131775,0.3070438802242279,0.2922599613666534,293.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.12908935546875,0.449474573135376,0.050000000745058,0.2357326745986938,291.12908935546875,291.1499938964844,267.8500061035156,266.4573669433594,282.7394104003906,293.6371459960937,291.1290588378906,1.0,0.2775745689868927,0.8206652998924255,0.8206652998924255,1.0,1.0,-1.1232519149780271,0.4749513268470764,0.6483006477355957,0.2163514941930771,0.0,0.0,0.3630583882331848,67.11381530761719,79.0,0.1234510615468025,-9498.033203125,208.67811584472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7548828125,308.38134765625,278.1499938964844,0.0,18000.0,313.1499938964844,17984.29296875,18000.0,0.0,0.0,0.2126705646514892,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2711815536022186,0.2711861133575439,-4.575799721351359e-06,0.0,0.0002158335846615,0.0,0.0,11.972210884094238,0.0,0.0,0.0,0.3019886314868927,4.0,0.0,1.0
412260,293.09130859375,297.1499938964844,293.1499938964844,0.095580980181694,-2209.35205078125,304.14453125,0.6774539947509766,0.1537702977657318,0.1403026580810547,293.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4435401856899261,0.050000000745058,0.0498183704912662,293.093505859375,297.1499938964844,293.1499938964844,0.2293847799301147,-3460.52783203125,304.14404296875,0.8534745573997498,0.312553733587265,0.219765767455101,293.10723876953125,297.1499938964844,293.1499938964844,0.225217193365097,-4617.36083984375,304.1449890136719,0.8494364619255066,0.3079178631305694,0.2932108044624328,293.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4435401856899261,0.050000000745058,0.236316904425621,291.1266174316406,291.1499938964844,267.8299865722656,266.438232421875,282.7136535644531,293.6075744628906,291.1263732910156,1.0,0.2818213999271393,0.8203116655349731,0.8203116655349731,1.0,1.0,-1.1274040937423706,0.4767154455184936,0.650688648223877,0.2174987941980362,0.0,0.0,0.3663171231746673,70.29290008544922,67.0,-2.626033306121826,-9557.6943359375,216.1454467773437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359313964844,308.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6484375,18000.0,0.0,0.0,0.214481234550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743454873561859,0.2743500769138336,-4.5845854401704855e-06,0.0,0.0002176711859647,0.0,0.0,12.1509428024292,0.0,0.0,0.0,0.3027238249778747,4.0,0.0,1.0
412320,293.09130859375,297.1499938964844,293.1499938964844,0.095580980181694,-2209.35205078125,304.14453125,0.6774539947509766,0.1537702977657318,0.1403026580810547,293.7110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4435401856899261,0.050000000745058,0.0498183704912662,293.093505859375,297.1499938964844,293.1499938964844,0.2293847799301147,-3460.52783203125,304.14404296875,0.8534745573997498,0.312553733587265,0.219765767455101,293.10723876953125,297.1499938964844,293.1499938964844,0.225217193365097,-4617.36083984375,304.1449890136719,0.8494364619255066,0.3079178631305694,0.2932108044624328,293.1011047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.126953125,0.4435401856899261,0.050000000745058,0.236316904425621,291.1266174316406,291.1499938964844,267.8299865722656,266.438232421875,282.7136535644531,293.6075744628906,291.1263732910156,1.0,0.2818213999271393,0.8203116655349731,0.8203116655349731,1.0,1.0,-1.1274040937423706,0.4767154455184936,0.650688648223877,0.2174987941980362,0.0,0.0,0.3663171231746673,70.29290008544922,67.0,-2.626033306121826,-9557.6943359375,216.1454467773437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7359313964844,308.406494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17981.6484375,18000.0,0.0,0.0,0.214481234550476,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2743454873561859,0.2743500769138336,-4.5845854401704855e-06,0.0,0.0002176711859647,0.0,0.0,12.1509428024292,0.0,0.0,0.0,0.3027238249778747,4.0,0.0,1.0
412380,293.0938720703125,297.1499938964844,293.1499938964844,0.0962879881262779,-2222.40771484375,304.1451721191406,0.6807896494865417,0.1547371447086334,0.1411290913820266,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4453004598617553,0.050000000745058,0.0497805513441562,293.09539794921875,297.1499938964844,293.1499938964844,0.2302945852279663,-3471.304931640625,304.14453125,0.856558620929718,0.3135947585105896,0.2204489856958389,293.10821533203125,297.1499938964844,293.1499938964844,0.2259860932826995,-4629.74755859375,304.1453857421875,0.8523601293563843,0.3087999224662781,0.2939974963665008,293.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4453004598617553,0.050000000745058,0.2361375093460083,291.12664794921875,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5811767578125,291.12701416015625,1.0,0.2804933488368988,0.8199580311775208,0.8199580311775208,1.0,1.0,-1.129900574684143,0.4777579605579376,0.6521426439285278,0.2181961238384246,0.0,0.0,0.3694868981838226,69.3723373413086,55.0,1.1627944707870483,-9614.9052734375,215.2156219482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72491455078125,308.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.017578125,18000.0,0.0,0.0,0.2162724137306213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777836322784424,0.2777882218360901,-4.594769052346237e-06,0.0,0.0002194889966631,0.0,0.0,12.348016738891602,0.0,0.0,0.0,0.3035309612751007,4.0,0.0,1.0
412440,293.0938720703125,297.1499938964844,293.1499938964844,0.0962879881262779,-2222.40771484375,304.1451721191406,0.6807896494865417,0.1547371447086334,0.1411290913820266,293.7029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4453004598617553,0.050000000745058,0.0497805513441562,293.09539794921875,297.1499938964844,293.1499938964844,0.2302945852279663,-3471.304931640625,304.14453125,0.856558620929718,0.3135947585105896,0.2204489856958389,293.10821533203125,297.1499938964844,293.1499938964844,0.2259860932826995,-4629.74755859375,304.1453857421875,0.8523601293563843,0.3087999224662781,0.2939974963665008,293.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1264343261719,0.4453004598617553,0.050000000745058,0.2361375093460083,291.12664794921875,291.1499938964844,267.8099975585937,266.41912841796875,282.690185546875,293.5811767578125,291.12701416015625,1.0,0.2804933488368988,0.8199580311775208,0.8199580311775208,1.0,1.0,-1.129900574684143,0.4777579605579376,0.6521426439285278,0.2181961238384246,0.0,0.0,0.3694868981838226,69.3723373413086,55.0,1.1627944707870483,-9614.9052734375,215.2156219482422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72491455078125,308.4495544433594,278.1499938964844,0.0,18000.0,313.1499938964844,17981.017578125,18000.0,0.0,0.0,0.2162724137306213,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2777836322784424,0.2777882218360901,-4.594769052346237e-06,0.0,0.0002194889966631,0.0,0.0,12.348016738891602,0.0,0.0,0.0,0.3035309612751007,4.0,0.0,1.0
412500,293.0949401855469,297.1499938964844,293.1499938964844,0.0965915396809578,-2227.968505859375,304.1455078125,0.6850963830947876,0.1552379429340362,0.1415069103240966,293.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4486905038356781,0.050000000745058,0.0497107617557048,293.0960693359375,297.1499938964844,293.1499938964844,0.2306848615407943,-3475.876953125,304.1448059082031,0.8612276911735535,0.314157098531723,0.2207784503698349,293.10858154296875,297.1499938964844,293.1499938964844,0.2262874990701675,-4634.5205078125,304.14569091796875,0.8568825721740723,0.3092567026615143,0.294352650642395,293.09619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1284484863281,0.4486905038356781,0.050000000745058,0.2358064502477646,291.1290283203125,291.1499938964844,267.79998779296875,266.4096069335937,282.6794128417969,293.5694580078125,291.1297607421875,1.0,0.2783447206020355,0.8197812438011169,0.8197812438011169,1.0,1.0,-1.13069486618042,0.4780828952789306,0.6526119709014893,0.2184164673089981,0.0,0.0,0.3706555068492889,67.61711883544922,55.0,4.825394153594971,-9642.6728515625,212.10549926757807,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72265625,308.4667358398437,278.1499938964844,0.0,18000.0,313.1499938964844,17983.15625,18000.0,0.0,0.0,0.2171476930379867,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2792119085788727,0.2792165279388428,-4.5995816435606685e-06,0.0,0.0002203773037763,0.0,0.0,12.431756019592283,0.0,0.0,0.0,0.303876668214798,4.0,0.0,1.0
412560,293.09588623046875,297.1499938964844,293.1499938964844,0.0968730747699737,-2233.1025390625,304.14581298828125,0.6909148693084717,0.155749961733818,0.1418713927268982,293.6947937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4535953998565674,0.050000000745058,0.0496161095798015,293.0965576171875,297.1499938964844,293.1499938964844,0.2310497164726257,-3480.129638671875,304.14508056640625,0.8677377700805664,0.3147462606430053,0.2211088389158249,293.10888671875,297.1499938964844,293.1499938964844,0.2265496551990509,-4638.62841796875,304.14599609375,0.8632056713104248,0.309724360704422,0.2946932017803192,293.09454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.13189697265625,0.4535953998565674,0.050000000745058,0.2353574633598327,291.1327209472656,291.1499938964844,267.7900085449219,266.40008544921875,282.669189453125,293.55859375,291.13360595703125,1.0,0.2753966152667999,0.8196067214012146,0.8196067214012146,1.0,1.0,-1.131285309791565,0.4783196151256561,0.6529657244682312,0.2185799777507782,0.0,0.0,0.3714385330677032,65.22937774658203,43.0,7.709888935089111,-9665.734375,207.70616149902344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7227478027344,308.4791259765625,278.1499938964844,0.0,18000.0,313.1499938964844,17986.7265625,18000.0,0.0,0.0,0.2180017828941345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2802720665931701,0.2802766859531402,-4.603618435794488e-06,0.0,0.0002212440886069,0.0,0.0,12.49525260925293,0.0,0.0,0.0,0.3041417002677917,4.0,0.0,1.0
412620,293.0974426269531,297.1499938964844,293.1499938964844,0.097422681748867,-2243.15087890625,304.1462707519531,0.7069414258003235,0.1568041145801544,0.142574280500412,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.467868447303772,0.050000000745058,0.0493694469332695,293.0970764160156,297.1499938964844,293.1499938964844,0.2318107336759567,-3489.065185546875,304.1454467773437,0.8863945007324219,0.3159945905208587,0.2217788249254226,293.1092529296875,297.1499938964844,293.1499938964844,0.2270677387714386,-4646.80712890625,304.1464538574219,0.881403386592865,0.3106902241706848,0.2953465580940246,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.467868447303772,0.050000000745058,0.2341874092817306,291.13916015625,291.1499938964844,267.7699890136719,266.38116455078125,282.6499938964844,293.5388488769531,291.1396484375,1.0,0.2675270140171051,0.8192577958106995,0.8192577958106995,1.0,1.0,-1.1320172548294067,0.4785984754562378,0.6534187197685242,0.2187806814908981,0.0,0.0,0.3724217414855957,58.99514389038086,31.0,7.702026844024658,-9697.7998046875,195.93972778320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7330322265625,308.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78515625,18000.0,0.0,0.0,0.2195919603109359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815317511558532,0.2815363705158233,-4.608841209119419e-06,0.0,0.0002228579251095,0.0,0.0,12.571978569030762,0.0,0.0,0.0,0.3044692575931549,4.0,0.0,1.0
412680,293.0974426269531,297.1499938964844,293.1499938964844,0.097422681748867,-2243.15087890625,304.1462707519531,0.7069414258003235,0.1568041145801544,0.142574280500412,293.686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.467868447303772,0.050000000745058,0.0493694469332695,293.0970764160156,297.1499938964844,293.1499938964844,0.2318107336759567,-3489.065185546875,304.1454467773437,0.8863945007324219,0.3159945905208587,0.2217788249254226,293.1092529296875,297.1499938964844,293.1499938964844,0.2270677387714386,-4646.80712890625,304.1464538574219,0.881403386592865,0.3106902241706848,0.2953465580940246,293.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1385498046875,0.467868447303772,0.050000000745058,0.2341874092817306,291.13916015625,291.1499938964844,267.7699890136719,266.38116455078125,282.6499938964844,293.5388488769531,291.1396484375,1.0,0.2675270140171051,0.8192577958106995,0.8192577958106995,1.0,1.0,-1.1320172548294067,0.4785984754562378,0.6534187197685242,0.2187806814908981,0.0,0.0,0.3724217414855957,58.99514389038086,31.0,7.702026844024658,-9697.7998046875,195.93972778320312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7330322265625,308.49981689453125,278.1499938964844,0.0,18000.0,313.1499938964844,17992.78515625,18000.0,0.0,0.0,0.2195919603109359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2815317511558532,0.2815363705158233,-4.608841209119419e-06,0.0,0.0002228579251095,0.0,0.0,12.571978569030762,0.0,0.0,0.0,0.3044692575931549,4.0,0.0,1.0
412740,293.0986633300781,297.1499938964844,293.1499938964844,0.0979696065187454,-2253.190185546875,304.1466064453125,0.7276095151901245,0.1578892767429351,0.1432561874389648,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4837197363376617,0.050000000745058,0.0490686148405075,293.0971374511719,297.1499938964844,293.1499938964844,0.2326281368732452,-3498.7373046875,304.1455993652344,0.9139502048492432,0.3173170983791351,0.2224645912647247,293.1094055175781,297.1499938964844,293.1499938964844,0.227603018283844,-4655.34765625,304.1467590332031,0.9080306887626648,0.3116913437843323,0.2959807217121124,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4837197363376617,0.050000000745058,0.2327603846788406,291.1434020996094,291.1499938964844,267.75,266.3623046875,282.6319274902344,293.5209045410156,291.1438293457031,1.0,0.2575393617153168,0.8189088106155396,0.8189088106155396,1.0,1.0,-1.1323461532592771,0.478703111410141,0.653643012046814,0.2188666611909866,0.0,0.0,0.3730119168758392,51.38335418701172,25.0,6.2570109367370605,-9723.9716796875,181.3798675537109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582092285156,308.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.740234375,18000.0,0.0,0.0,0.2209616005420684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822975516319275,0.2823021411895752,-4.611861186276656e-06,0.0,0.000224247938604,0.0,0.0,12.618329048156738,0.0,0.0,0.0,0.3046650886535644,4.0,0.0,1.0
412800,293.0986633300781,297.1499938964844,293.1499938964844,0.0979696065187454,-2253.190185546875,304.1466064453125,0.7276095151901245,0.1578892767429351,0.1432561874389648,293.6787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4837197363376617,0.050000000745058,0.0490686148405075,293.0971374511719,297.1499938964844,293.1499938964844,0.2326281368732452,-3498.7373046875,304.1455993652344,0.9139502048492432,0.3173170983791351,0.2224645912647247,293.1094055175781,297.1499938964844,293.1499938964844,0.227603018283844,-4655.34765625,304.1467590332031,0.9080306887626648,0.3116913437843323,0.2959807217121124,293.0876159667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1429443359375,0.4837197363376617,0.050000000745058,0.2327603846788406,291.1434020996094,291.1499938964844,267.75,266.3623046875,282.6319274902344,293.5209045410156,291.1438293457031,1.0,0.2575393617153168,0.8189088106155396,0.8189088106155396,1.0,1.0,-1.1323461532592771,0.478703111410141,0.653643012046814,0.2188666611909866,0.0,0.0,0.3730119168758392,51.38335418701172,25.0,6.2570109367370605,-9723.9716796875,181.3798675537109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7582092285156,308.52569580078125,278.1499938964844,0.0,18000.0,313.1499938964844,17995.740234375,18000.0,0.0,0.0,0.2209616005420684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2822975516319275,0.2823021411895752,-4.611861186276656e-06,0.0,0.000224247938604,0.0,0.0,12.618329048156738,0.0,0.0,0.0,0.3046650886535644,4.0,0.0,1.0
412860,293.0997009277344,297.1499938964844,293.1499938964844,0.098555788397789,-2263.9921875,304.1467590332031,0.7501968741416931,0.1589803844690323,0.1439723819494247,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991025626659393,0.050000000745058,0.0487901084125041,293.0970764160156,297.1499938964844,293.1499938964844,0.2335327714681625,-3509.504638671875,304.14556884765625,0.9483855366706848,0.3186698257923126,0.2231981009244918,293.10943603515625,297.1499938964844,293.1499938964844,0.2282044142484665,-4665.0439453125,304.1468200683594,0.941817820072174,0.3127099275588989,0.296659380197525,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991025626659393,0.050000000745058,0.2314392626285553,291.1462097167969,291.1499938964844,267.7300109863281,266.34356689453125,282.6141662597656,293.5038146972656,291.1463623046875,1.0,0.2481358051300048,0.8185839056968689,0.8185839056968689,1.0,1.0,-1.132980465888977,0.4789449870586395,0.6540355086326599,0.2190320342779159,0.0,0.0,0.3733003735542297,44.341041564941406,25.0,3.740361452102661,-9748.0908203125,167.99880981445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958679199219,308.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.2220802158117294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826647460460663,0.2826693654060364,-4.613465080183232e-06,0.0,0.0002253831917187,0.0,0.0,12.640983581542969,0.0,0.0,0.0,0.3047627210617065,4.0,0.0,1.0
412920,293.0997009277344,297.1499938964844,293.1499938964844,0.098555788397789,-2263.9921875,304.1467590332031,0.7501968741416931,0.1589803844690323,0.1439723819494247,293.670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991025626659393,0.050000000745058,0.0487901084125041,293.0970764160156,297.1499938964844,293.1499938964844,0.2335327714681625,-3509.504638671875,304.14556884765625,0.9483855366706848,0.3186698257923126,0.2231981009244918,293.10943603515625,297.1499938964844,293.1499938964844,0.2282044142484665,-4665.0439453125,304.1468200683594,0.941817820072174,0.3127099275588989,0.296659380197525,293.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.14599609375,0.4991025626659393,0.050000000745058,0.2314392626285553,291.1462097167969,291.1499938964844,267.7300109863281,266.34356689453125,282.6141662597656,293.5038146972656,291.1463623046875,1.0,0.2481358051300048,0.8185839056968689,0.8185839056968689,1.0,1.0,-1.132980465888977,0.4789449870586395,0.6540355086326599,0.2190320342779159,0.0,0.0,0.3733003735542297,44.341041564941406,25.0,3.740361452102661,-9748.0908203125,167.99880981445312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7958679199219,308.5541076660156,278.1499938964844,0.0,18000.0,313.1499938964844,17997.837890625,18000.0,0.0,0.0,0.2220802158117294,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2826647460460663,0.2826693654060364,-4.613465080183232e-06,0.0,0.0002253831917187,0.0,0.0,12.640983581542969,0.0,0.0,0.0,0.3047627210617065,4.0,0.0,1.0
412980,293.10076904296875,297.1499938964844,293.1499938964844,0.0992027893662452,-2275.960205078125,304.1467590332031,0.7717363238334656,0.1600387990474701,0.1447393745183944,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5133787393569946,0.050000000745058,0.0485869757831096,293.0971984863281,297.1499938964844,293.1499938964844,0.2345369905233383,-3521.509033203125,304.1453552246094,0.9760644435882568,0.3199871778488159,0.2239739745855331,293.10955810546875,297.1499938964844,293.1499938964844,0.2289157807826995,-4676.61669921875,304.1466979980469,0.970074474811554,0.3137182891368866,0.2974103689193725,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5133787393569946,0.050000000745058,0.2304756939411163,291.146728515625,291.1499938964844,267.7099914550781,266.3249816894531,282.5961608886719,293.4866943359375,291.1466979980469,1.0,0.2412741184234619,0.818259060382843,0.818259060382843,1.0,1.0,-1.1343331336975098,0.4795014560222626,0.6548316478729248,0.2193900495767593,0.0,0.0,0.3736797571182251,39.217620849609375,28.0,0.9448258876800536,-9776.802734375,158.50885009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412780761719,308.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.2229530662298202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830270826816559,0.283031702041626,-4.614560566551518e-06,0.0,0.0002262690250063,0.0,0.0,12.662104606628418,0.0,0.0,0.0,0.3048509359359741,4.0,0.0,1.0
