time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
413040,293.10076904296875,297.1499938964844,293.1499938964844,0.0992027893662452,-2275.960205078125,304.1467590332031,0.7717363238334656,0.1600387990474701,0.1447393745183944,293.6625061035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5133787393569946,0.050000000745058,0.0485869757831096,293.0971984863281,297.1499938964844,293.1499938964844,0.2345369905233383,-3521.509033203125,304.1453552246094,0.9760644435882568,0.3199871778488159,0.2239739745855331,293.10955810546875,297.1499938964844,293.1499938964844,0.2289157807826995,-4676.61669921875,304.1466979980469,0.970074474811554,0.3137182891368866,0.2974103689193725,293.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1467590332031,0.5133787393569946,0.050000000745058,0.2304756939411163,291.146728515625,291.1499938964844,267.7099914550781,266.3249816894531,282.5961608886719,293.4866943359375,291.1466979980469,1.0,0.2412741184234619,0.818259060382843,0.818259060382843,1.0,1.0,-1.1343331336975098,0.4795014560222626,0.6548316478729248,0.2193900495767593,0.0,0.0,0.3736797571182251,39.217620849609375,28.0,0.9448258876800536,-9776.802734375,158.50885009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8412780761719,308.5859069824219,278.1499938964844,0.0,18000.0,313.1499938964844,17997.744140625,18000.0,0.0,0.0,0.2229530662298202,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2830270826816559,0.283031702041626,-4.614560566551518e-06,0.0,0.0002262690250063,0.0,0.0,12.662104606628418,0.0,0.0,0.0,0.3048509359359741,4.0,0.0,1.0
413100,293.1013488769531,297.1499938964844,293.1499938964844,0.0995427519083023,-2282.25537109375,304.146728515625,0.7805567979812622,0.1605470776557922,0.1451366096735,293.65838623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5192296504974365,0.050000000745058,0.0485177263617515,293.097412109375,297.1499938964844,293.1499938964844,0.235060229897499,-3527.76806640625,304.145263671875,0.9854732751846312,0.3206175863742828,0.2243686318397522,293.1096496582031,297.1499938964844,293.1499938964844,0.2293051779270172,-4682.96826171875,304.1465759277344,0.979828953742981,0.3142117261886596,0.2978097200393677,293.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.146484375,0.5192296504974365,0.050000000745058,0.2301471978425979,291.1464233398437,291.1499938964844,267.70001220703125,266.31573486328125,282.58697509765625,293.47802734375,291.1463317871094,1.0,0.2390040457248687,0.8180966377258301,0.8180966377258301,1.0,1.0,-1.1352853775024414,0.4799005687236786,0.6553848385810852,0.2196431010961532,0.0,0.0,0.3739500343799591,37.47809219360352,28.0,-0.1656716018915176,-9793.5634765625,155.42115783691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8648986816406,308.6027526855469,278.1499938964844,0.0,18000.0,313.1499938964844,17997.22265625,18000.0,0.0,0.0,0.2233106344938278,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2832804024219513,0.283284991979599,-4.615224042936461e-06,0.0,0.0002266319061163,0.0,0.0,12.676616668701172,0.0,0.0,0.0,0.3049103319644928,4.0,0.0,1.0
413160,293.1019897460937,297.1499938964844,293.1499938964844,0.0998880788683891,-2288.649658203125,304.1466979980469,0.787720799446106,0.1610389947891235,0.1455370634794235,293.6542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5239447951316833,0.050000000745058,0.0484666675329208,293.0976867675781,297.1499938964844,293.1499938964844,0.2355879545211792,-3534.077880859375,304.1451721191406,0.9923359155654908,0.3212248682975769,0.2247614711523056,293.1097717285156,297.1499938964844,293.1499938964844,0.2297100126743316,-4689.57470703125,304.146484375,0.9869825839996338,0.314695805311203,0.2982190549373626,293.0761413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5239447951316833,0.050000000745058,0.2299049943685531,291.14581298828125,291.1499938964844,267.69000244140625,266.3065490722656,282.5777282714844,293.46929931640625,291.1456604003906,1.0,0.23735111951828,0.8179304003715515,0.8179304003715515,1.0,1.0,-1.1363768577575684,0.4803602397441864,0.6560165882110596,0.2199335545301437,0.0,0.0,0.3742896020412445,36.20122146606445,31.0,-1.0821690559387207,-9811.755859375,153.26170349121094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8880615234375,308.6197509765625,278.1499938964844,0.0,18000.0,313.1499938964844,17996.529296875,18000.0,0.0,0.0,0.2236257046461105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2835990190505981,0.2836036384105682,-4.616051228367724e-06,0.0,0.0002269516553496,0.0,0.0,12.694862365722656,0.0,0.0,0.0,0.3049848973751068,4.0,0.0,1.0
413220,293.1033020019531,297.1499938964844,293.1499938964844,0.1005855724215507,-2301.55224609375,304.1466369628906,0.7970492839813232,0.1619900166988372,0.146343246102333,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5297825932502747,0.050000000745058,0.0484084673225879,293.0982666015625,297.1499938964844,293.1499938964844,0.2360218912363052,-3538.844482421875,304.14617919921875,0.9990000128746032,0.3224339485168457,0.225009873509407,293.11016845703125,297.1499938964844,293.1499938964844,0.2305419445037841,-4703.1357421875,304.1462707519531,0.9952070116996764,0.3156369626522064,0.2990555465221405,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5297825932502747,0.050000000745058,0.2296289354562759,291.14434814453125,291.1499938964844,267.6700134277344,266.28826904296875,282.5594482421875,293.4520874023437,291.1442565917969,1.0,0.2355749160051345,0.8175980448722839,0.8175980448722839,1.0,1.0,-1.1382722854614258,0.4811527132987976,0.6571195721626282,0.2204402238130569,0.0,0.0,0.3751463294029236,34.755516052246094,34.0,-1.4036082029342651,-9849.5126953125,150.992431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,308.65478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.224159836769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844500839710235,0.2844547033309936,-4.618335424311226e-06,0.0,0.0002274937287438,0.0,0.0,12.743844032287598,0.0,0.0,0.0,0.3051844835281372,4.0,0.0,1.0
413280,293.1033020019531,297.1499938964844,293.1499938964844,0.1005855724215507,-2301.55224609375,304.1466369628906,0.7970492839813232,0.1619900166988372,0.146343246102333,293.64581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5297825932502747,0.050000000745058,0.0484084673225879,293.0982666015625,297.1499938964844,293.1499938964844,0.2360218912363052,-3538.844482421875,304.14617919921875,0.9990000128746032,0.3224339485168457,0.225009873509407,293.11016845703125,297.1499938964844,293.1499938964844,0.2305419445037841,-4703.1357421875,304.1462707519531,0.9952070116996764,0.3156369626522064,0.2990555465221405,293.0719299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1444702148437,0.5297825932502747,0.050000000745058,0.2296289354562759,291.14434814453125,291.1499938964844,267.6700134277344,266.28826904296875,282.5594482421875,293.4520874023437,291.1442565917969,1.0,0.2355749160051345,0.8175980448722839,0.8175980448722839,1.0,1.0,-1.1382722854614258,0.4811527132987976,0.6571195721626282,0.2204402238130569,0.0,0.0,0.3751463294029236,34.755516052246094,34.0,-1.4036082029342651,-9849.5126953125,150.992431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9306945800781,308.65478515625,278.1499938964844,0.0,18000.0,313.1499938964844,17994.982421875,18000.0,0.0,0.0,0.224159836769104,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2844500839710235,0.2844547033309936,-4.618335424311226e-06,0.0,0.0002274937287438,0.0,0.0,12.743844032287598,0.0,0.0,0.0,0.3051844835281372,4.0,0.0,1.0
413340,293.10455322265625,297.1499938964844,293.1499938964844,0.1012746021151542,-2314.2236328125,304.1466064453125,0.8001301288604736,0.1629203557968139,0.147173136472702,293.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5309371948242188,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.234833538532257,-3524.174072265625,304.1492614746094,0.9990000128746032,0.3244490921497345,0.2240736931562423,293.1106872558594,297.1499938964844,293.1499938964844,0.2313213944435119,-4715.72998046875,304.1462097167969,0.9972713589668274,0.3165414035320282,0.2999061644077301,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5309371948242188,0.050000000745058,0.2295771092176437,291.146240234375,291.1499938964844,267.6499938964844,266.2701721191406,282.5433349609375,293.438232421875,291.1464233398437,1.0,0.2353686243295669,0.8172656893730164,0.8172656893730164,1.0,1.0,-1.1390645503997805,0.4814729392528534,0.6575916409492493,0.2206189483404159,0.0,0.0,0.3755549788475036,34.490169525146484,37.0,1.5365221500396729,-9877.9609375,150.70333862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9680480957031,308.6875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.224587008357048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850886583328247,0.2850932776927948,-4.6207615014282055e-06,0.0,0.0002279272594023,0.0,0.0,12.782488822937012,0.0,0.0,0.0,0.3053427636623382,4.0,0.0,1.0
413400,293.10455322265625,297.1499938964844,293.1499938964844,0.1012746021151542,-2314.2236328125,304.1466064453125,0.8001301288604736,0.1629203557968139,0.147173136472702,293.6372985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5309371948242188,0.050000000745058,0.0483975447714328,293.0947570800781,297.1499938964844,293.1499938964844,0.234833538532257,-3524.174072265625,304.1492614746094,0.9990000128746032,0.3244490921497345,0.2240736931562423,293.1106872558594,297.1499938964844,293.1499938964844,0.2313213944435119,-4715.72998046875,304.1462097167969,0.9972713589668274,0.3165414035320282,0.2999061644077301,293.0675354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1459655761719,0.5309371948242188,0.050000000745058,0.2295771092176437,291.146240234375,291.1499938964844,267.6499938964844,266.2701721191406,282.5433349609375,293.438232421875,291.1464233398437,1.0,0.2353686243295669,0.8172656893730164,0.8172656893730164,1.0,1.0,-1.1390645503997805,0.4814729392528534,0.6575916409492493,0.2206189483404159,0.0,0.0,0.3755549788475036,34.490169525146484,37.0,1.5365221500396729,-9877.9609375,150.70333862304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9680480957031,308.6875915527344,278.1499938964844,0.0,18000.0,313.1499938964844,17996.947265625,18000.0,0.0,0.0,0.224587008357048,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2850886583328247,0.2850932776927948,-4.6207615014282055e-06,0.0,0.0002279272594023,0.0,0.0,12.782488822937012,0.0,0.0,0.0,0.3053427636623382,4.0,0.0,1.0
413460,293.1057434082031,297.1499938964844,293.1499938964844,0.1020117849111557,-2327.8515625,304.1465148925781,0.7999175786972046,0.1638298034667968,0.1480047702789306,293.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5296140909194946,0.050000000745058,0.0484100505709648,293.0920104980469,297.1499938964844,293.1499938964844,0.2366780042648315,-3546.854736328125,304.14630126953125,0.9990000128746032,0.3264130353927612,0.225514531135559,293.1112976074219,297.1499938964844,293.1499938964844,0.2321973592042923,-4730.01123046875,304.14599609375,0.9963932633399964,0.317415177822113,0.3007456362247467,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5296140909194946,0.050000000745058,0.2296364307403564,291.14337158203125,291.1499938964844,267.6300048828125,266.2522888183594,282.52557373046875,293.4232482910156,291.1427001953125,1.0,0.2364369034767151,0.8169240355491638,0.8169240355491638,1.0,1.0,-1.1428840160369873,0.4831155836582184,0.6597684025764465,0.2216205447912216,0.0,0.0,0.3765442371368408,34.861968994140625,40.0,-4.652623653411865,-9916.884765625,152.4971160888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,308.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66015625,18000.0,0.0,0.0,0.2249286323785781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857966125011444,0.2858012318611145,-4.622446795110591e-06,0.0,0.0002282739733345,0.0,0.0,12.822793006896973,0.0,0.0,0.0,0.3055136501789093,4.0,0.0,1.0
413520,293.1057434082031,297.1499938964844,293.1499938964844,0.1020117849111557,-2327.8515625,304.1465148925781,0.7999175786972046,0.1638298034667968,0.1480047702789306,293.6286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5296140909194946,0.050000000745058,0.0484100505709648,293.0920104980469,297.1499938964844,293.1499938964844,0.2366780042648315,-3546.854736328125,304.14630126953125,0.9990000128746032,0.3264130353927612,0.225514531135559,293.1112976074219,297.1499938964844,293.1499938964844,0.2321973592042923,-4730.01123046875,304.14599609375,0.9963932633399964,0.317415177822113,0.3007456362247467,293.0629272460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1439819335937,0.5296140909194946,0.050000000745058,0.2296364307403564,291.14337158203125,291.1499938964844,267.6300048828125,266.2522888183594,282.52557373046875,293.4232482910156,291.1427001953125,1.0,0.2364369034767151,0.8169240355491638,0.8169240355491638,1.0,1.0,-1.1428840160369873,0.4831155836582184,0.6597684025764465,0.2216205447912216,0.0,0.0,0.3765442371368408,34.861968994140625,40.0,-4.652623653411865,-9916.884765625,152.4971160888672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9999694824219,308.70703125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.66015625,18000.0,0.0,0.0,0.2249286323785781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2857966125011444,0.2858012318611145,-4.622446795110591e-06,0.0,0.0002282739733345,0.0,0.0,12.822793006896973,0.0,0.0,0.0,0.3055136501789093,4.0,0.0,1.0
413580,293.1068115234375,297.1499938964844,293.1499938964844,0.1027920991182327,-2342.312744140625,304.1463623046875,0.7970299124717712,0.16473188996315,0.1488458514213562,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5263068079948425,0.050000000745058,0.0484424196183681,293.09649658203125,297.1499938964844,293.1499938964844,0.2407676875591278,-3596.593017578125,304.1407775878906,0.9990000128746032,0.3269898295402527,0.2286423295736313,293.1117858886719,297.1499938964844,293.1499938964844,0.2331725656986236,-4745.97509765625,304.1457214355469,0.9930607676506042,0.3182971179485321,0.3016055226325989,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5263068079948425,0.050000000745058,0.2297899723052978,291.1363220214844,291.1499938964844,267.6099853515625,266.234619140625,282.50439453125,293.4037170410156,291.1355895996094,1.0,0.2385248243808746,0.8165823817253113,0.8165823817253113,1.0,1.0,-1.148922324180603,0.4857273399829864,0.6631949543952942,0.2232338190078735,0.0,0.0,0.3788294196128845,35.769500732421875,43.0,-8.568330764770508,-9982.845703125,155.97640991210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175476074219,308.7287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.236328125,18000.0,0.0,0.0,0.2253118902444839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878846824169159,0.287889301776886,-4.627298949344549e-06,0.0,0.0002286629169248,0.0,0.0,12.941665649414062,0.0,0.0,0.0,0.3059946298599243,4.0,0.0,1.0
413640,293.1068115234375,297.1499938964844,293.1499938964844,0.1027920991182327,-2342.312744140625,304.1463623046875,0.7970299124717712,0.16473188996315,0.1488458514213562,293.619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5263068079948425,0.050000000745058,0.0484424196183681,293.09649658203125,297.1499938964844,293.1499938964844,0.2407676875591278,-3596.593017578125,304.1407775878906,0.9990000128746032,0.3269898295402527,0.2286423295736313,293.1117858886719,297.1499938964844,293.1499938964844,0.2331725656986236,-4745.97509765625,304.1457214355469,0.9930607676506042,0.3182971179485321,0.3016055226325989,293.0582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1371765136719,0.5263068079948425,0.050000000745058,0.2297899723052978,291.1363220214844,291.1499938964844,267.6099853515625,266.234619140625,282.50439453125,293.4037170410156,291.1355895996094,1.0,0.2385248243808746,0.8165823817253113,0.8165823817253113,1.0,1.0,-1.148922324180603,0.4857273399829864,0.6631949543952942,0.2232338190078735,0.0,0.0,0.3788294196128845,35.769500732421875,43.0,-8.568330764770508,-9982.845703125,155.97640991210938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0175476074219,308.7287292480469,278.1499938964844,0.0,18000.0,313.1499938964844,17987.236328125,18000.0,0.0,0.0,0.2253118902444839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2878846824169159,0.287889301776886,-4.627298949344549e-06,0.0,0.0002286629169248,0.0,0.0,12.941665649414062,0.0,0.0,0.0,0.3059946298599243,4.0,0.0,1.0
413700,293.1072998046875,297.1499938964844,293.1499938964844,0.1031839549541473,-2349.547607421875,304.1463317871094,0.7939568161964417,0.165184274315834,0.1492787897586822,293.61541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234653949737549,0.050000000745058,0.0484715849161148,293.1003723144531,297.1499938964844,293.1499938964844,0.2412474602460861,-3602.2333984375,304.1416015625,0.9963661432266236,0.3269066512584686,0.2289534658193588,293.1119689941406,297.1499938964844,293.1499938964844,0.2336561232805252,-4753.853515625,304.1456298828125,0.9897688627243042,0.3187430799007416,0.3020529448986053,293.055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1341552734375,0.5234653949737549,0.050000000745058,0.2299283295869827,291.1336364746094,291.1499938964844,267.6000061035156,266.22589111328125,282.494140625,293.39373779296875,291.1334533691406,1.0,0.2398326694965362,0.816411554813385,0.816411554813385,1.0,1.0,-1.1505272388458252,0.4864133894443512,0.6641138195991516,0.2236599773168563,0.0,0.0,0.3802026510238647,36.53166198730469,43.0,-6.139406681060791,-10015.1865234375,157.93077087402344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0186767578125,308.7436218261719,278.1499938964844,0.0,18000.0,313.1499938964844,17984.33984375,18000.0,0.0,0.0,0.2255634367465973,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2893300652503967,0.2893346846103668,-4.631194769899594e-06,0.0,0.0002289182157255,0.0,0.0,13.025628089904783,0.0,0.0,0.0,0.3063347637653351,4.0,0.0,1.0
413760,293.1077575683594,297.1499938964844,293.1499938964844,0.1035522818565368,-2356.29150390625,304.1463317871094,0.7903939485549927,0.1656335890293121,0.149715781211853,293.6109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5203050971031189,0.050000000745058,0.0485056191682815,293.1031188964844,297.1499938964844,293.1499938964844,0.2413350045680999,-3602.905029296875,304.1429748535156,0.9923805594444276,0.3269940316677093,0.2289819866418838,293.1121520996094,297.1499938964844,293.1499938964844,0.2340830415487289,-4760.72509765625,304.1456298828125,0.9858426451683044,0.3191872835159302,0.3025062680244446,293.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1338806152344,0.5203050971031189,0.050000000745058,0.2300897687673568,291.1340637207031,291.1499938964844,267.5899963378906,266.2171936035156,282.4846496582031,293.38494873046875,291.1343994140625,1.0,0.2412752211093902,0.8162180185317993,0.8162180185317993,1.0,1.0,-1.1518728733062744,0.486989825963974,0.664883017539978,0.2239974737167358,0.0,0.0,0.3812336921691894,37.412845611572266,46.0,-1.6763570308685305,-10043.296875,160.04385375976562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0157470703125,308.7557678222656,278.1499938964844,0.0,18000.0,313.1499938964844,17984.78125,18000.0,0.0,0.0,0.2258579432964325,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.290656715631485,0.2906613647937774,-4.6354930418601725e-06,0.0,0.0002292170975124,0.0,0.0,13.104802131652832,0.0,0.0,0.0,0.3066559433937073,4.0,0.0,1.0
413820,293.108642578125,297.1499938964844,293.1499938964844,0.1042961403727531,-2369.907958984375,304.14630126953125,0.7826595306396484,0.166525661945343,0.1505910903215408,293.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5137051939964294,0.050000000745058,0.0485827848315238,293.1065673828125,297.1499938964844,293.1499938964844,0.2418154329061508,-3608.244873046875,304.1444702148437,0.9834527373313904,0.3274747133255005,0.2293106168508529,293.1125183105469,297.1499938964844,293.1499938964844,0.234951764345169,-4774.72607421875,304.1456298828125,0.9767629504203796,0.320069819688797,0.3034159541130066,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5137051939964294,0.050000000745058,0.2304558008909225,291.135009765625,291.1499938964844,267.57000732421875,266.2000427246094,282.4667053222656,293.36944580078125,291.1348876953125,1.0,0.2445066720247268,0.8158308863639832,0.8158308863639832,1.0,1.0,-1.1549416780471802,0.4883099198341369,0.6666317582130432,0.2247695922851562,0.0,0.0,0.3831233382225036,39.410945892333984,49.0,-0.7015862464904785,-10089.166015625,164.86058044433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,308.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.259765625,18000.0,0.0,0.0,0.2265485078096389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927378118038177,0.2927424609661102,-4.642681233235635e-06,0.0,0.0002299179468536,0.0,0.0,13.23061752319336,0.0,0.0,0.0,0.3071810901165008,4.0,0.0,1.0
413880,293.108642578125,297.1499938964844,293.1499938964844,0.1042961403727531,-2369.907958984375,304.14630126953125,0.7826595306396484,0.166525661945343,0.1505910903215408,293.60211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5137051939964294,0.050000000745058,0.0485827848315238,293.1065673828125,297.1499938964844,293.1499938964844,0.2418154329061508,-3608.244873046875,304.1444702148437,0.9834527373313904,0.3274747133255005,0.2293106168508529,293.1125183105469,297.1499938964844,293.1499938964844,0.234951764345169,-4774.72607421875,304.1456298828125,0.9767629504203796,0.320069819688797,0.3034159541130066,293.0489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1350402832031,0.5137051939964294,0.050000000745058,0.2304558008909225,291.135009765625,291.1499938964844,267.57000732421875,266.2000427246094,282.4667053222656,293.36944580078125,291.1348876953125,1.0,0.2445066720247268,0.8158308863639832,0.8158308863639832,1.0,1.0,-1.1549416780471802,0.4883099198341369,0.6666317582130432,0.2247695922851562,0.0,0.0,0.3831233382225036,39.410945892333984,49.0,-0.7015862464904785,-10089.166015625,164.86058044433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0028381347656,308.7642822265625,278.1499938964844,0.0,18000.0,313.1499938964844,17987.259765625,18000.0,0.0,0.0,0.2265485078096389,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2927378118038177,0.2927424609661102,-4.642681233235635e-06,0.0,0.0002299179468536,0.0,0.0,13.23061752319336,0.0,0.0,0.0,0.3071810901165008,4.0,0.0,1.0
413940,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.774543285369873,0.0,0.1514741331338882,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.5070508122444153,0.0,0.048670295625925,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451721191406,0.9732970595359802,0.0,0.2297936379909515,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663321375846864,0.0,0.3043334186077118,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.5070508122444153,0.0,0.2308709323406219,291.1342163085937,294.1499938964844,267.54998779296875,266.18316650390625,282.44940185546875,293.3553771972656,291.1341857910156,0.0,0.0,0.815443754196167,0.815443754196167,1.0,1.0,-1.1582858562469482,0.4897539913654327,0.6685318946838379,0.2256085276603698,0.0,0.0,0.0,41.67506790161133,60.0,-0.6808111667633057,-10138.2705078125,170.3084259033203,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98388671875,308.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.01171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950852215290069,0.2950898706912994,-4.649936727219028e-06,0.0,0.0,0.0,0.0,13.370908737182615,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414000,293.1094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,304.1462707519531,0.774543285369873,0.0,0.1514741331338882,293.5932312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.5070508122444153,0.0,0.048670295625925,293.1089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,304.1451721191406,0.9732970595359802,0.0,0.2297936379909515,293.11285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,304.14556884765625,0.9663321375846864,0.0,0.3043334186077118,293.0441589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.13427734375,0.5070508122444153,0.0,0.2308709323406219,291.1342163085937,294.1499938964844,267.54998779296875,266.18316650390625,282.44940185546875,293.3553771972656,291.1341857910156,0.0,0.0,0.815443754196167,0.815443754196167,1.0,1.0,-1.1582858562469482,0.4897539913654327,0.6685318946838379,0.2256085276603698,0.0,0.0,0.0,41.67506790161133,60.0,-0.6808111667633057,-10138.2705078125,170.3084259033203,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98388671875,308.7708740234375,278.1499938964844,0.0,18000.0,313.1499938964844,17986.01171875,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2950852215290069,0.2950898706912994,-4.649936727219028e-06,0.0,0.0,0.0,0.0,13.370908737182615,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414060,292.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,0.0006771277985535,293.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0003063504700548,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585510253906,0.0,0.0,0.0009382586576975,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743896484375,0.0,0.0,0.0012454243842512,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0014531947672367,291.1971130371094,294.1499938964844,267.5289001464844,266.16552734375,275.25750732421875,274.1575927734375,291.1370544433594,0.0,0.0,0.3920710384845733,0.3920710384845733,1.0,1.0,-0.0055453446693718,0.0204140041023492,-0.0148686589673161,-0.1054864972829818,0.0,0.0,0.0,-0.0438010916113853,60.0,-449.9164123535156,-0.0,-2.0960785604984267e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.023324608577284e-18,-4.025659325856216e-18,2.33471828867288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414120,292.59521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.215087890625,0.0,0.0,0.0006771277985535,293.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895751953125,0.0,0.0,0.0003063504700548,292.2613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3585510253906,0.0,0.0,0.0009382586576975,292.5099182128906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3743896484375,0.0,0.0,0.0012454243842512,292.9992370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.18096923828125,0.0,0.0,0.0014531947672367,291.1971130371094,294.1499938964844,267.5289001464844,266.16552734375,275.25750732421875,274.1575927734375,291.1370544433594,0.0,0.0,0.3920710384845733,0.3920710384845733,1.0,1.0,-0.0055453446693718,0.0204140041023492,-0.0148686589673161,-0.1054864972829818,0.0,0.0,0.0,-0.0438010916113853,60.0,-449.9164123535156,-0.0,-2.0960785604984267e-06,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-4.023324608577284e-18,-4.025659325856216e-18,2.33471828867288e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414180,292.4263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1775817871094,0.0,0.0,0.0001445501839043,293.5827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001401180052198,292.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.3257751464844,0.0,0.0,0.0001246723841177,292.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,292.3416748046875,0.0,0.0,0.0001680556451901,292.94775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1810913085937,0.0,0.0,0.0006646594847552,291.1969909667969,294.1499938964844,267.5175476074219,266.15606689453125,275.08477783203125,269.7301025390625,291.1307373046875,0.0,0.0,0.1748615056276321,0.1748615056276321,1.0,1.0,-0.0014905045973137,0.0041853142902255,-0.0026948100421577,-0.1214316040277481,0.0,0.0,0.0,-0.0281367991119623,60.0,-193.38824462890625,-0.0,-1.5147526255532284e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7841550720622886e-20,2.0537485817710923e-20,-2.6959365107267788e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414240,292.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1600952148437,0.0,0.0,0.0001286603655898,293.5666809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001351697719655,291.853271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.31549072265625,0.0,0.0,0.0001003874203888,292.1822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,292.33123779296875,0.0,0.0,0.000135897193104,292.88433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1811828613281,0.0,0.0,0.0006411871872842,291.1969299316406,294.1499938964844,267.5057067871094,266.1462097167969,274.9906311035156,268.2416687011719,291.1260681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695866800844,4.9807287183512023e-08,0.001369536970742,-0.1257326751947403,0.0,0.0,0.0,-0.0289803314954042,60.0,-84.65748596191406,-0.0,-1.278971097917747e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,-5.2306354060071555e-21,-7.868747831779609e-21,2.6381126277208445e-21,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414300,292.21307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.143310546875,0.0,0.0,0.0001282901066588,293.5434875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.0001350851234747,291.74920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.3058776855469,0.0,0.0,9.979050810215996e-05,292.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.321533203125,0.0,0.0,0.000135107722599,292.818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1812744140625,0.0,0.0,0.0006407856708392,291.1968688964844,294.1499938964844,267.49334716796875,266.1359558105469,274.8996276855469,267.7430419921875,291.12127685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013669291511178,4.876897108374578e-08,0.0013668803730979,-0.1258652806282043,0.0,0.0,0.0,-0.0289897583425045,60.0,-44.78168869018555,-0.0,-1.273948413427206e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.941711477020684e-21,7.544413867889261e-21,-2.602702592816969e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414360,292.137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.126708984375,0.0,0.0,0.0001283188757952,293.51580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896667480469,0.0,0.0,0.0001351240498479,291.6747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,292.29638671875,0.0,0.0,9.9804179626517e-05,291.9953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,292.3118896484375,0.0,0.0,0.0001351267565041,292.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.18133544921875,0.0,0.0,0.0006409703055396,291.1968078613281,294.1499938964844,267.4804992675781,266.1252746582031,274.80963134765625,267.570068359375,291.11578369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013672704808413,4.8819227771446094e-08,0.0013672217028215,-0.1259940266609192,0.0,0.0,0.0,-0.0290142204612493,60.0,-30.29390335083008,-0.0,-1.2745847755013529e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383861948023494e-21,7.542550288130316e-21,-2.6041642952763586e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414420,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938415527344,0.0,0.0,0.0001283951132791,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.000135204536491,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776184082031,0.0,0.0,9.98632749542594e-05,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928466796875,0.0,0.0,0.000135206777486,292.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0006413521477952,291.1966247558594,294.1499938964844,267.4533996582031,266.10284423828125,274.63232421875,267.4739990234375,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.181245803833008,-0.0,-1.2760990841798048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938357518130723e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414480,292.02203369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.0938415527344,0.0,0.0,0.0001283951132791,293.45623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.18963623046875,0.0,0.0,0.000135204536491,291.5702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2776184082031,0.0,0.0,9.98632749542594e-05,291.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2928466796875,0.0,0.0,0.000135206777486,292.6485290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1814880371094,0.0,0.0,0.0006413521477952,291.1966247558594,294.1499938964844,267.4533996582031,266.10284423828125,274.63232421875,267.4739990234375,291.1024780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013680824777111,4.891443694532428e-08,0.0013680335832759,-0.1262378096580505,0.0,0.0,0.0,-0.0290614124387502,60.0,-23.181245803833008,-0.0,-1.2760990841798048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.938357518130723e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414540,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,0.0001284656464122,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001352788385702,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25909423828125,0.0,0.0,9.991812839871272e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740783691406,0.0,0.0,0.0001352810359094,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.000641704595182,291.1963806152344,294.1499938964844,267.4245300292969,266.0790100097656,274.45849609375,267.4383850097656,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.269630432128903,-0.0,-1.277499706020535e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414600,291.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.0614624023437,0.0,0.0,0.0001284656464122,293.400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1896057128906,0.0,0.0,0.0001352788385702,291.49615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.25909423828125,0.0,0.0,9.991812839871272e-05,291.7706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2740783691406,0.0,0.0,0.0001352810359094,292.5646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.000641704595182,291.1963806152344,294.1499938964844,267.4245300292969,266.0790100097656,274.45849609375,267.4383850097656,291.08660888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013688331237062,4.90022458166095e-08,0.0013687841128557,-0.1264626085758209,0.0,0.0,0.0,-0.0291049405932426,60.0,-22.269630432128903,-0.0,-1.277499706020535e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414660,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02960205078125,0.0,0.0,0.0001285306643694,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0001353473344352,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,9.996868902817369e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555847167969,0.0,0.0,0.0001353494881186,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0006420294521376,291.1961364746094,294.1499938964844,267.3940124511719,266.0538024902344,274.2881164550781,267.40777587890625,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.170753479003903,-0.0,-1.2787911884970526e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414720,291.87518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.02960205078125,0.0,0.0,0.0001285306643694,293.3526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1895446777344,0.0,0.0,0.0001353473344352,291.4397277832031,303.1499938964844,285.1499938964844,0.0,-0.0,292.2408752441406,0.0,0.0,9.996868902817369e-05,291.6942138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.2555847167969,0.0,0.0,0.0001353494881186,292.5004577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0006420294521376,291.1961364746094,294.1499938964844,267.3940124511719,266.0538024902344,274.2881164550781,267.40777587890625,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013695248635485,4.90831730814989e-08,0.0013694757362827,-0.126669779419899,0.0,0.0,0.0,-0.0291450601071119,60.0,-22.170753479003903,-0.0,-1.2787911884970526e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414780,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,0.0001285899779759,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0001354098203592,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.222900390625,0.0,0.0,0.0001000148113234,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0001354119449388,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0006423259037546,291.19580078125,294.1499938964844,267.3619079589844,266.0273742675781,274.1209716796875,267.37628173828125,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17771339416504,-0.0,-1.279969836787132e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414840,291.8271484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.99822998046875,0.0,0.0,0.0001285899779759,293.3133850097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1894226074219,0.0,0.0,0.0001354098203592,291.3954772949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.222900390625,0.0,0.0,0.0001000148113234,291.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.23736572265625,0.0,0.0,0.0001354119449388,292.45147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0006423259037546,291.19580078125,294.1499938964844,267.3619079589844,266.0273742675781,274.1209716796875,267.37628173828125,291.0497741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013701558345928,4.915699491903069e-08,0.001370106707327,-0.1268587410449981,0.0,0.0,0.0,-0.0291816536337137,60.0,-22.17771339416504,-0.0,-1.279969836787132e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414900,291.8073425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.98272705078125,0.0,0.0,0.0001286172046093,293.2965393066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1893615722656,0.0,0.0,0.000135438516736,291.3769226074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2140197753906,0.0,0.0,0.0001000359916361,291.612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2283630371094,0.0,0.0,0.0001354406122118,292.43145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1816711425781,0.0,0.0,0.0006424619932658,291.1956481933594,294.1499938964844,267.3453063964844,266.01373291015625,274.0386047363281,267.3599853515625,291.039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013704455923289,4.919088780752645e-08,0.0013703963486477,-0.1269454956054687,0.0,0.0,0.0,-0.0291984565556049,60.0,-22.18732070922852,-0.0,-1.2805111282432338e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
414960,291.78973388671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9673156738281,0.0,0.0,0.0001286426995648,293.2813415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.18927001953125,0.0,0.0,0.0001354653650196,291.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,292.2051696777344,0.0,0.0,0.0001000558113446,291.5918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,292.2193908691406,0.0,0.0,0.0001354674604954,292.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.181640625,0.0,0.0,0.0006425894098356,291.1954345703125,294.1499938964844,267.328369140625,265.9997863769531,273.95703125,267.3433532714844,291.0296325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013707167236134,4.922260998796448e-08,0.0013706674799323,-0.1270266771316528,0.0,0.0,0.0,-0.0292141810059547,60.0,-22.19770622253418,-0.0,-1.2810178873223776e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
415020,291.7599792480469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9368896484375,0.0,0.0,0.0001286881015403,293.2550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1890869140625,0.0,0.0,0.0001355131971649,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.18768310546875,0.0,0.0,0.0001000911215669,291.5573425292969,303.1499938964844,285.1499938964844,0.0,-0.0,292.2016906738281,0.0,0.0,0.0001355152635369,292.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1815795898437,0.0,0.0,0.0006428163032978,291.19500732421875,294.1499938964844,267.2934875488281,265.9711608886719,273.7961730957031,267.3090515136719,291.0087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001371199497953,4.927909103003003e-08,0.0013711502542719,-0.1271712332963943,0.0,0.0,0.0,-0.0292421802878379,60.0,-22.218765258789062,-0.0,-1.28192041870534e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
