time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
417420,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.408203125,0.0,0.0,0.0001281382574234,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001349346566712,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,9.966335346689448e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,0.0001349361118627,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0006400719285011,291.16375732421875,294.1499938964844,266.4872131347656,265.3167419433594,271.10986328125,266.50439453125,290.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50715446472168,-0.0,-1.2709595864635048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417480,291.5419921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.408203125,0.0,0.0,0.0001281382574234,293.02410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.0001349346566712,291.1116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.87652587890625,0.0,0.0,9.966335346689448e-05,291.3252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.8864440917969,0.0,0.0,0.0001349361118627,292.20068359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0006400719285011,291.16375732421875,294.1499938964844,266.4872131347656,265.3167419433594,271.10986328125,266.50439453125,290.6039733886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013653251808136,4.859179369987032e-08,0.0013652766356244,-0.1254116594791412,0.0,0.0,0.0,-0.0289014745503664,60.0,-22.50715446472168,-0.0,-1.2709595864635048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417540,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,0.0001280551514355,293.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001348471560049,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,9.959871385945009e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87213134765625,0.0,0.0,0.0001348485820926,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0006396568496711,291.1607971191406,294.1499938964844,266.45001220703125,265.287109375,270.9980163574219,266.4667663574219,290.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500785827636,60.0,-22.510400772094727,-0.0,-1.2693101325567113e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417600,291.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.38507080078125,0.0,0.0,0.0001280551514355,293.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16571044921875,0.0,0.0,0.0001348471560049,291.1048889160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.8623962402344,0.0,0.0,9.959871385945009e-05,291.3186340332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.87213134765625,0.0,0.0,0.0001348485820926,292.19549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,0.0006396568496711,291.1607971191406,294.1499938964844,266.45001220703125,265.287109375,270.9980163574219,266.4667663574219,290.5858459472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644390273839,4.8488118409295566e-08,0.0013643904821947,-0.125146135687828,0.0,0.0,0.0,-0.0288500785827636,60.0,-22.510400772094727,-0.0,-1.2693101325567113e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417660,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3621520996094,0.0,0.0,0.0001279811112908,293.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001347692013951,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,9.95411173789762e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,0.0001347705983789,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0006392870564013,291.1576843261719,294.1499938964844,266.413330078125,265.2585144042969,270.8880615234375,266.429931640625,290.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51399040222168,-0.0,-1.2678414407218952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417720,291.5289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,292.3621520996094,0.0,0.0,0.0001279811112908,293.0072937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634216308594,0.0,0.0,0.0001347692013951,291.0981750488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.84832763671875,0.0,0.0,9.95411173789762e-05,291.3121032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.85791015625,0.0,0.0,0.0001347705983789,292.1903686523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582946777344,0.0,0.0,0.0006392870564013,291.1576843261719,294.1499938964844,266.413330078125,265.2585144042969,270.8880615234375,266.429931640625,290.5678405761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013636493822559,4.839574430093308e-08,0.001363600953482,-0.1249095275998115,0.0,0.0,0.0,-0.0288042854517698,60.0,-22.51399040222168,-0.0,-1.2678414407218952e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417780,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395080566406,0.0,0.0,0.0001279212883673,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001347062207059,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343505859375,0.0,0.0,9.949458763003348e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,0.0001347076031379,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0006389883346855,291.1544189453125,294.1499938964844,266.3766784667969,265.23101806640625,270.7799072265625,266.3932800292969,290.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51958274841309,-0.0,-1.2666554027873644e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417840,291.5224914550781,303.1499938964844,285.1499938964844,0.0,-0.0,292.3395080566406,0.0,0.0,0.0001279212883673,292.9990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1610412597656,0.0,0.0,0.0001347062207059,291.09136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8343505859375,0.0,0.0,9.949458763003348e-05,291.3056030273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.8437805175781,0.0,0.0,0.0001347076031379,292.1853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559753417969,0.0,0.0,0.0006389883346855,291.1544189453125,294.1499938964844,266.3766784667969,265.23101806640625,270.7799072265625,266.3932800292969,290.5499572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001363011309877,4.83210982338278e-08,0.0013629629975184,-0.1247183308005333,0.0,0.0,0.0,-0.0287672840058803,60.0,-22.51958274841309,-0.0,-1.2666554027873644e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417900,291.5192565917969,303.1499938964844,285.1499938964844,0.0,-0.0,292.3282470703125,0.0,0.0,0.0001278964919038,292.9949035644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,0.0001346801291219,291.0879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.827392578125,0.0,0.0,9.947529906639828e-05,291.3023986816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.83673095703125,0.0,0.0,0.000134681497002,292.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.15478515625,0.0,0.0,0.0006388645269908,291.1527404785156,294.1499938964844,266.3583374023437,265.2176208496094,270.7265014648437,266.3749694824219,290.54107666015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627468142658,4.82901612031128e-08,0.0013626985019072,-0.1246390715241432,0.0,0.0,0.0,-0.0287519469857215,60.0,-22.523324966430664,-0.0,-1.2661638493227656e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
417960,291.5160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,292.31707763671875,0.0,0.0,0.0001278750278288,292.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,0.0001346575299976,291.0844421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.8204650878906,0.0,0.0,9.945860074367374e-05,291.2991638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.8297424316406,0.0,0.0,0.0001346588833257,292.1803283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.153564453125,0.0,0.0,0.000638757366687,291.1510009765625,294.1499938964844,266.3399963378906,265.2044677734375,270.6735534667969,266.35662841796875,290.5322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013625177089124,4.826335953111993e-08,0.0013624693965539,-0.1245704218745231,0.0,0.0,0.0,-0.0287386607378721,60.0,-22.52768325805664,-0.0,-1.2657382342240453e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418020,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948608398437,0.0,0.0,0.0001278417475987,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001346225035376,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.806640625,0.0,0.0,9.943271288648248e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,0.0001346238423138,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0006385911838151,291.1474304199219,294.1499938964844,266.3033447265625,265.1788024902344,270.5688781738281,266.32000732421875,290.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.538206100463867,-0.0,-1.2650784242396185e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418080,291.50958251953125,303.1499938964844,285.1499938964844,0.0,-0.0,292.2948608398437,0.0,0.0,0.0001278417475987,292.98260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1558837890625,0.0,0.0,0.0001346225035376,291.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.806640625,0.0,0.0,9.943271288648248e-05,291.292724609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8157653808594,0.0,0.0,0.0001346238423138,292.1753234863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1510009765625,0.0,0.0,0.0006385911838151,291.1474304199219,294.1499938964844,266.3033447265625,265.1788024902344,270.5688781738281,266.32000732421875,290.5146179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621625257655,4.822180699193268e-08,0.001362114213407,-0.1244639754295349,0.0,0.0,0.0,-0.0287180617451667,60.0,-22.538206100463867,-0.0,-1.2650784242396185e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418140,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728881835937,0.0,0.0,0.0001278207637369,292.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001346004282822,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,9.941638563759624e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,0.0001346017379546,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0006384864682331,291.14373779296875,294.1499938964844,266.26666259765625,265.1539306640625,270.46588134765625,266.2833251953125,290.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55107879638672,-0.0,-1.264662046196463e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418200,291.5030822753906,303.1499938964844,285.1499938964844,0.0,-0.0,292.2728881835937,0.0,0.0,0.0001278207637369,292.97442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15313720703125,0.0,0.0,0.0001346004282822,291.0702514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.7929077148437,0.0,0.0,9.941638563759624e-05,291.2862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.8018493652344,0.0,0.0,0.0001346017379546,292.1703491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,0.0006384864682331,291.14373779296875,294.1499938964844,266.26666259765625,265.1539306640625,270.46588134765625,266.2833251953125,290.4971008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619381934404,4.81955773068421e-08,0.0013618899974972,-0.1243967786431312,0.0,0.0,0.0,-0.0287050586193799,60.0,-22.55107879638672,-0.0,-1.264662046196463e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418260,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510986328125,0.0,0.0,0.0001278112031286,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001345903729088,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792358398437,0.0,0.0,9.940894960891455e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,0.0001345916534774,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0006384387961588,291.1398620605469,294.1499938964844,266.2300109863281,265.1296691894531,270.3644714355469,266.2466735839844,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.566150665283203,-0.0,-1.2644717628518265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418320,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,292.2510986328125,0.0,0.0,0.0001278112031286,292.96630859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502685546875,0.0,0.0,0.0001345903729088,291.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.7792358398437,0.0,0.0,9.940894960891455e-05,291.2798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.7880249023437,0.0,0.0,0.0001345916534774,292.16534423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1455383300781,0.0,0.0,0.0006384387961588,291.1398620605469,294.1499938964844,266.2300109863281,265.1296691894531,270.3644714355469,266.2466735839844,290.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618357479572,4.8183590450889824e-08,0.0013617875520139,-0.1243660673499107,0.0,0.0,0.0,-0.0286991167813539,60.0,-22.566150665283203,-0.0,-1.2644717628518265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418380,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0001278120907954,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001345913187833,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,9.940963354893027e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742614746094,0.0,0.0,0.0001345925847999,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0006384432781487,291.1358642578125,294.1499938964844,266.1933288574219,265.1059875488281,270.2646179199219,266.21002197265625,290.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5832576751709,-0.0,-1.264488247443296e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418440,291.489990234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.2294921875,0.0,0.0,0.0001278120907954,292.95819091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14727783203125,0.0,0.0,0.0001345913187833,291.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.765625,0.0,0.0,9.940963354893027e-05,291.2733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.7742614746094,0.0,0.0,0.0001345925847999,292.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.14263916015625,0.0,0.0,0.0006384432781487,291.1358642578125,294.1499938964844,266.1933288574219,265.1059875488281,270.2646179199219,266.21002197265625,290.4623718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618445955216,4.8184627843284034e-08,0.0013617963995784,-0.1243687197566032,0.0,0.0,0.0,-0.0286996308714151,60.0,-22.5832576751709,-0.0,-1.264488247443296e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418500,291.4866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.2187805175781,0.0,0.0,0.000127816121676,292.9541320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,0.0001345955679425,291.0517883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7588195800781,0.0,0.0,9.94127622107044e-05,291.27008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.76739501953125,0.0,0.0,0.0001345968194073,292.1578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14111328125,0.0,0.0,0.0006384634762071,291.1337890625,294.1499938964844,266.17498779296875,265.09429931640625,270.2153015136719,266.1916809082031,290.4537353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013618872035294,4.81896123005754e-08,0.0013618390075862,-0.1243814975023269,0.0,0.0,0.0,-0.0287021026015281,60.0,-22.592527389526367,-0.0,-1.2645674019040598e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418560,291.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,292.2080993652344,0.0,0.0,0.0001278223353438,292.9500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0001346021308563,291.0480041503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.7520446777344,0.0,0.0,9.941760072251782e-05,291.2668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.76055908203125,0.0,0.0,0.0001346033677691,292.15533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1395874023437,0.0,0.0,0.000638494559098,291.1316833496094,294.1499938964844,266.1566772460937,265.0827331542969,270.16632080078125,266.17333984375,290.44512939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013619530946016,4.8197332347399424e-08,0.0013619048986583,-0.1244012713432312,0.0,0.0,0.0,-0.0287059284746646,60.0,-22.60222816467285,-0.0,-1.2646898994717048e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418620,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,0.0001278407580684,292.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001346215431112,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.738525390625,0.0,0.0,9.943191980710252e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,0.0001346227654721,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0006385866436176,291.1273803710937,294.1499938964844,266.1199951171875,265.0598449707031,270.0694885253906,266.1366577148437,290.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.6228141784668,-0.0,-1.2650534131353197e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418680,291.4766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1868896484375,0.0,0.0,0.0001278407580684,292.94195556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.14093017578125,0.0,0.0,0.0001346215431112,291.0403747558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.738525390625,0.0,0.0,9.943191980710252e-05,291.26025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7469177246094,0.0,0.0,0.0001346227654721,292.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.13641357421875,0.0,0.0,0.0006385866436176,291.1273803710937,294.1499938964844,266.1199951171875,265.0598449707031,270.0694885253906,266.1366577148437,290.427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013621487887576,4.822022958705929e-08,0.0013621005928143,-0.1244599223136901,0.0,0.0,0.0,-0.0287172775715589,60.0,-22.6228141784668,-0.0,-1.2650534131353197e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418740,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658630371094,0.0,0.0,0.0001278661511605,292.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001346482895314,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250671386719,0.0,0.0,9.945166675606744e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333068847656,0.0,0.0,0.0001346494973404,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0006387135363183,291.1229248046875,294.1499938964844,266.0833435058594,265.03717041015625,269.9740600585937,266.1000061035156,290.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.64484405517578,-0.0,-1.2655549141982192e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418800,291.469970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.1658630371094,0.0,0.0,0.0001278661511605,292.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,0.0001346482895314,291.0326232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.7250671386719,0.0,0.0,9.945166675606744e-05,291.2536926269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7333068847656,0.0,0.0,0.0001346494973404,292.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1331481933594,0.0,0.0,0.0006387135363183,291.1229248046875,294.1499938964844,266.0833435058594,265.03717041015625,269.9740600585937,266.1000061035156,290.4109191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013624187558889,4.825181321166384e-08,0.0013623705599457,-0.1245408430695533,0.0,0.0,0.0,-0.0287329368293285,60.0,-22.64484405517578,-0.0,-1.2655549141982192e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418860,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449890136719,0.0,0.0,0.0001278972340514,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001346810458926,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,9.947583748726174e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,0.0001346822245977,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0006388688925653,291.1182861328125,294.1499938964844,266.0466613769531,265.0146789550781,269.8800354003906,266.0633239746094,290.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.668073654174805,-0.0,-1.2661692494475574e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418920,291.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,292.1449890136719,0.0,0.0,0.0001278972340514,292.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1340637207031,0.0,0.0,0.0001346810458926,291.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.711669921875,0.0,0.0,9.947583748726174e-05,291.2471008300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.7197570800781,0.0,0.0,0.0001346822245977,292.14019775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1297302246094,0.0,0.0,0.0006388688925653,291.1182861328125,294.1499938964844,266.0466613769531,265.0146789550781,269.8800354003906,266.0633239746094,290.3938903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013627494918182,4.8290498710912295e-08,0.0013627011794596,-0.124639943242073,0.0,0.0,0.0,-0.0287521127611398,60.0,-22.668073654174805,-0.0,-1.2661692494475574e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
418980,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242980957031,0.0,0.0,0.0001279327698284,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001347184879705,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982727050781,0.0,0.0,9.950348612619564e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,0.0001347196521237,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0006390465423464,291.113525390625,294.1499938964844,266.010009765625,264.9921875,269.787353515625,266.0266418457031,290.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474775978176e-08,0.0013630792964249,-0.124753288924694,0.0,0.0,0.0,-0.0287740472704172,60.0,-22.69229316711425,-0.0,-1.2668722604303184e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419040,291.4564819335937,303.1499938964844,285.1499938964844,0.0,-0.0,292.1242980957031,0.0,0.0,0.0001279327698284,292.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,0.0001347184879705,291.0169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.6982727050781,0.0,0.0,9.950348612619564e-05,291.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.70623779296875,0.0,0.0,0.0001347196521237,292.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1261901855469,0.0,0.0,0.0006390465423464,291.113525390625,294.1499938964844,266.010009765625,264.9921875,269.787353515625,266.0266418457031,290.3769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013631276087835,4.833474775978176e-08,0.0013630792964249,-0.124753288924694,0.0,0.0,0.0,-0.0287740472704172,60.0,-22.69229316711425,-0.0,-1.2668722604303184e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419100,291.4530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,292.114013671875,0.0,0.0,0.0001279518328374,292.91363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12860107421875,0.0,0.0,0.0001347385696135,291.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6916198730469,0.0,0.0,9.951830725185572e-05,291.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.6994934082031,0.0,0.0,0.0001347397192148,292.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1243591308594,0.0,0.0,0.0006391417700797,291.111083984375,294.1499938964844,265.9916687011719,264.9809265136719,269.7415466308594,266.00830078125,290.36846923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013633305206894,4.8358476334442464e-08,0.0013632820919156,-0.1248140707612037,0.0,0.0,0.0,-0.0287858098745346,60.0,-22.7047061920166,-0.0,-1.267249274405913e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419160,291.44970703125,303.1499938964844,285.1499938964844,0.0,-0.0,292.103759765625,0.0,0.0,0.0001279715361306,292.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.126708984375,0.0,0.0,0.0001347593206446,291.009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,9.95336231426336e-05,291.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.6927490234375,0.0,0.0,0.0001347604702459,292.1300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1225280761719,0.0,0.0,0.0006392401992343,291.1086120605469,294.1499938964844,265.97332763671875,264.9696655273437,269.696044921875,265.9899597167969,290.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013635400682687,4.8383000716967224e-08,0.0013634917559102,-0.124876894056797,0.0,0.0,0.0,-0.0287979692220687,60.0,-22.71727752685547,-0.0,-1.267639078150751e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419220,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,0.0001280122814932,292.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001348022342426,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,9.956530993804336e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,0.0001348033547401,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0006394438096322,291.1035461425781,294.1499938964844,265.9366760253906,264.9469909667969,269.60601806640625,265.9532775878906,290.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74277877807617,-0.0,-1.268445259938744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419280,291.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,292.0833740234375,0.0,0.0,0.0001280122814932,292.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1228332519531,0.0,0.0,0.0001348022342426,291.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.671630859375,0.0,0.0,9.956530993804336e-05,291.22723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6793212890625,0.0,0.0,0.0001348033547401,292.1249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11871337890625,0.0,0.0,0.0006394438096322,291.1035461425781,294.1499938964844,265.9366760253906,264.9469909667969,269.60601806640625,265.9532775878906,290.3431701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013639737153425,4.843372636287314e-08,0.0013639252865687,-0.1250068247318267,0.0,0.0,0.0,-0.0288231130689382,60.0,-22.74277877807617,-0.0,-1.268445259938744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419340,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,0.0001280538272112,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0001348460064036,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583557128906,0.0,0.0,9.959761518985032e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0001348470977973,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.000639651378151,291.09832763671875,294.1499938964844,265.8999938964844,264.9240417480469,269.5172119140625,265.9165954589844,290.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76859474182129,-0.0,-1.26926778420966e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419400,291.43609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0631408691406,0.0,0.0,0.0001280538272112,292.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.11883544921875,0.0,0.0,0.0001348460064036,290.9931335449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.6583557128906,0.0,0.0,9.959761518985032e-05,291.2205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.6659240722656,0.0,0.0,0.0001348470977973,292.11981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11480712890625,0.0,0.0,0.000639651378151,291.09832763671875,294.1499938964844,265.8999938964844,264.9240417480469,269.5172119140625,265.9165954589844,290.32635498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644158607348,4.84854503213228e-08,0.0013643673155456,-0.1251393109560012,0.0,0.0,0.0,-0.0288487561047077,60.0,-22.76859474182129,-0.0,-1.26926778420966e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419460,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,0.0001280950382351,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001348894147668,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,9.96296657831408e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,0.0001348904916085,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0006398573168553,291.09295654296875,294.1499938964844,265.86334228515625,264.9007568359375,269.4296875,265.8799133300781,290.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.794511795043945,-0.0,-1.270083913595954e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419520,291.4293212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.0430603027344,0.0,0.0,0.0001280950382351,292.8854064941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11474609375,0.0,0.0,0.0001348894147668,290.98516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6451416015625,0.0,0.0,9.96296657831408e-05,291.2139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6525573730469,0.0,0.0,0.0001348904916085,292.1147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1107482910156,0.0,0.0,0.0006398573168553,291.09295654296875,294.1499938964844,265.86334228515625,264.9007568359375,269.4296875,265.8799133300781,290.3096008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013648543972522,4.853676571769938e-08,0.001364805852063,-0.1252707242965698,0.0,0.0,0.0,-0.0288741923868656,60.0,-22.794511795043945,-0.0,-1.270083913595954e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419580,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,0.0001281347940675,292.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0001349313097307,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.96605958789587e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001349323720205,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.000640055979602,291.08746337890625,294.1499938964844,265.82666015625,264.87701416015625,269.3433532714844,265.8432006835937,290.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-22.8203239440918,-0.0,-1.270871763381365e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419640,291.42254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.0231018066406,0.0,0.0,0.0001281347940675,292.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0001349313097307,290.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.63189697265625,0.0,0.0,9.96605958789587e-05,291.2073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.63922119140625,0.0,0.0,0.0001349323720205,292.1096496582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065673828125,0.0,0.0,0.000640055979602,291.08746337890625,294.1499938964844,265.82666015625,264.87701416015625,269.3433532714844,265.8432006835937,290.2928771972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652776833623,4.858627988824082e-08,0.0013652290217578,-0.1253975331783294,0.0,0.0,0.0,-0.0288987383246421,60.0,-22.8203239440918,-0.0,-1.270871763381365e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419700,291.4191589355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.01318359375,0.0,0.0,0.0001281537843169,292.8733215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083068847656,0.0,0.0,0.0001349512895103,290.9732971191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.62530517578125,0.0,0.0,9.967535152100028e-05,291.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6325378417969,0.0,0.0,0.0001349523518001,292.1070861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044311523437,0.0,0.0,0.0006401508580893,291.0846252441406,294.1499938964844,265.8083190917969,264.8649597167969,269.3006591796875,265.8248596191406,290.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013654796639457,4.8609908986918526e-08,0.0013654310023412,-0.1254580467939376,0.0,0.0,0.0,-0.0289104506373405,60.0,-22.833120346069336,-0.0,-1.271247782597129e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
