time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
419760,291.4158020019531,303.1499938964844,285.1499938964844,0.0,-0.0,292.0032958984375,0.0,0.0,0.0001281720469705,292.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1061096191406,0.0,0.0,0.0001349705416942,290.9693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.61871337890625,0.0,0.0,9.968956146622077e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6258850097656,0.0,0.0,0.000134971589432,292.10455322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1022644042969,0.0,0.0,0.0006402421277016,291.081787109375,294.1499938964844,265.7900085449219,264.8527526855469,269.2582702636719,265.8065185546875,290.27618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013656740775331,4.8632653459890214e-08,0.0013656254159286,-0.1255162954330444,0.0,0.0,0.0,-0.0289217270910739,60.0,-22.845821380615234,-0.0,-1.2716098751752725e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419820,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,0.0001282058365177,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001350061356788,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,9.971583494916558e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0001350071688648,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0006404109299182,291.07598876953125,294.1499938964844,265.7533264160156,264.8278503417969,269.1742858886719,265.76983642578125,290.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.8708438873291,-0.0,-1.2722793485409056e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419880,291.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.9836120605469,0.0,0.0,0.0001282058365177,292.8612976074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10162353515625,0.0,0.0,0.0001350061356788,290.9615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6055603027344,0.0,0.0,9.971583494916558e-05,291.1942749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.61260986328125,0.0,0.0,0.0001350071688648,292.0995178222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.09783935546875,0.0,0.0,0.0006404109299182,291.07598876953125,294.1499938964844,265.7533264160156,264.8278503417969,269.1742858886719,265.76983642578125,290.2594909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660335680469,4.8674710484419854e-08,0.0013659849064424,-0.1256240010261535,0.0,0.0,0.0,-0.0289425756782293,60.0,-22.8708438873291,-0.0,-1.2722793485409056e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
419940,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640808105469,0.0,0.0,0.0001282350422115,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0001350369129795,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,9.973855776479468e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,0.0001350379170617,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0006405569729395,291.0700378417969,294.1499938964844,265.7166748046875,264.8022155761719,269.0913391113281,265.7331848144531,290.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.895219802856445,-0.0,-1.27285844087055e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420000,291.40240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9640808105469,0.0,0.0,0.0001282350422115,292.8533020019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0970153808594,0.0,0.0,0.0001350369129795,290.95379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5924072265625,0.0,0.0,9.973855776479468e-05,291.1877746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.5993347167969,0.0,0.0,0.0001350379170617,292.094482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932922363281,0.0,0.0,0.0006405569729395,291.0700378417969,294.1499938964844,265.7166748046875,264.8022155761719,269.0913391113281,265.7331848144531,290.24285888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013663443969562,4.8711072508922384e-08,0.0013662956189364,-0.1257171034812927,0.0,0.0,0.0,-0.0289606004953384,60.0,-22.895219802856445,-0.0,-1.27285844087055e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420060,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,0.0001282586890738,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0001350618258584,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,9.975694410968572e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001350628153886,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0006406751344911,291.06396484375,294.1499938964844,265.67999267578125,264.7757873535156,269.00946044921875,265.6965026855469,290.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.918699264526367,-0.0,-1.2733269727505106e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420120,291.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.94464111328125,0.0,0.0,0.0001282586890738,292.8453369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09228515625,0.0,0.0,0.0001350618258584,290.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.57928466796875,0.0,0.0,9.975694410968572e-05,291.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5860900878906,0.0,0.0,0.0001350628153886,292.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.088623046875,0.0,0.0,0.0006406751344911,291.06396484375,294.1499938964844,265.67999267578125,264.7757873535156,269.00946044921875,265.6965026855469,290.2262268066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013665958540514,4.874049253089653e-08,0.0013665470760315,-0.1257924437522888,0.0,0.0,0.0,-0.0289751850068569,60.0,-22.918699264526367,-0.0,-1.2733269727505106e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420180,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,0.0001282758021261,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0001350798556813,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,9.977025183616206e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,0.0001350808306597,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.000640760641545,291.0577392578125,294.1499938964844,265.6433410644531,264.7484436035156,268.9286804199219,265.6598205566406,290.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94111633300781,-0.0,-1.273665901635468e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420240,291.38922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.9253234863281,0.0,0.0,0.0001282758021261,292.8373718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0874328613281,0.0,0.0,0.0001350798556813,290.9385681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.566162109375,0.0,0.0,9.977025183616206e-05,291.1749572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.5728759765625,0.0,0.0,0.0001350808306597,292.0845031738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838317871094,0.0,0.0,0.000640760641545,291.0577392578125,294.1499938964844,265.6433410644531,264.7484436035156,268.9286804199219,265.6598205566406,290.2096252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013667778111994,4.876176973311885e-08,0.0013667290331795,-0.1258469223976135,0.0,0.0,0.0,-0.028985733166337,60.0,-22.94111633300781,-0.0,-1.273665901635468e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420300,291.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.9157409667969,0.0,0.0,0.0001282816083403,292.8334045410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849304199219,0.0,0.0,0.0001350859674857,290.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.55963134765625,0.0,0.0,9.977476292988284e-05,291.1717834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.5662536621094,0.0,0.0,0.0001350869424641,292.08203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0813903808594,0.0,0.0,0.0006407896871678,291.0545654296875,294.1499938964844,265.625,264.7344055175781,268.88873291015625,265.6414794921875,290.2013244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668393949046,4.8768981741886825e-08,0.0013667906168848,-0.1258653998374939,0.0,0.0,0.0,-0.0289893094450235,60.0,-22.95185279846192,-0.0,-1.273780867450114e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420360,291.3827514648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.9061584472656,0.0,0.0,0.0001282853481825,292.8294677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0824279785156,0.0,0.0,0.0001350899110548,290.9311828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.5530700683594,0.0,0.0,9.977766603697091e-05,291.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5596618652344,0.0,0.0,0.0001350908714812,292.07958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,0.000640808371827,291.0513610839844,294.1499938964844,265.6066589355469,264.7200927734375,268.8490295410156,265.6231384277344,290.1930236816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366878976114,4.8773610927810296e-08,0.0013668301980942,-0.125877246260643,0.0,0.0,0.0,-0.0289916023612022,60.0,-22.962247848510746,-0.0,-1.2738544796775386e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420420,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,0.0001282865850953,292.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001350912207271,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,9.9778626463376e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,0.0001350921811535,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0006408146000467,291.0448303222656,294.1499938964844,265.57000732421875,264.690673828125,268.7704467773437,265.58648681640625,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98201370239257,-0.0,-1.2738783539134604e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420480,291.3763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.8871154785156,0.0,0.0,0.0001282865850953,292.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.07733154296875,0.0,0.0,0.0001350912207271,290.9239196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.5400085449219,0.0,0.0,9.9778626463376e-05,291.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5464782714844,0.0,0.0,0.0001350921811535,292.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738525390625,0.0,0.0,0.0006408146000467,291.0448303222656,294.1499938964844,265.57000732421875,264.690673828125,268.7704467773437,265.58648681640625,290.17645263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668917817994,4.877510306755539e-08,0.0013668430037796,-0.1258810609579086,0.0,0.0,0.0,-0.0289923418313264,60.0,-22.98201370239257,-0.0,-1.2738783539134604e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420540,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681640625,0.0,0.0,0.0001282783196074,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001350825477857,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.977220179280266e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.0001350834791082,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0006407734472304,291.0381774902344,294.1499938964844,265.5333251953125,264.6600646972656,268.6928100585937,265.5498046875,290.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00023460388184,-0.0,-1.2737135079987638e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420600,291.3700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.8681640625,0.0,0.0,0.0001282783196074,292.813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721130371094,0.0,0.0,0.0001350825477857,290.9168395996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.5269470214844,0.0,0.0,9.977220179280266e-05,291.15625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5332946777344,0.0,0.0,0.0001350834791082,292.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0686950683594,0.0,0.0,0.0006407734472304,291.0381774902344,294.1499938964844,265.5333251953125,264.6600646972656,268.6928100585937,265.5498046875,290.1598815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013668034225702,4.876475756532273e-08,0.0013667546445503,-0.1258545815944671,0.0,0.0,0.0,-0.0289872139692306,60.0,-23.00023460388184,-0.0,-1.2737135079987638e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420660,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493347167969,0.0,0.0,0.0001282595767406,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001350628153886,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,9.975762077374384e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,0.0001350637321593,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0006406798493117,291.0314025878906,294.1499938964844,265.4966735839844,264.6282043457031,268.6161804199219,265.5131530761719,290.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01664161682129,-0.0,-1.27334047306249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420720,291.36383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.8493347167969,0.0,0.0,0.0001282595767406,292.805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667724609375,0.0,0.0,0.0001350628153886,290.9099426269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.5138854980469,0.0,0.0,9.975762077374384e-05,291.15020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5201416015625,0.0,0.0,0.0001350637321593,292.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0634155273437,0.0,0.0,0.0006406798493117,291.0314025878906,294.1499938964844,265.4966735839844,264.6282043457031,268.6161804199219,265.5131530761719,290.143310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001366603304632,4.874134162946575e-08,0.0013665545266121,-0.1257946193218231,0.0,0.0,0.0,-0.0289756059646606,60.0,-23.01664161682129,-0.0,-1.27334047306249e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420780,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83062744140625,0.0,0.0,0.0001282292651012,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001350309030385,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,9.973403211915866e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,0.0001350318052573,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0006405284511856,291.02447509765625,294.1499938964844,265.4599914550781,264.594970703125,268.5404968261719,265.4765014648437,290.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.031068801879883,-0.0,-1.272737790714018e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420840,291.35772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.83062744140625,0.0,0.0,0.0001282292651012,292.79815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0613098144531,0.0,0.0,0.0001350309030385,290.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.5008544921875,0.0,0.0,9.973403211915866e-05,291.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.50701904296875,0.0,0.0,0.0001350318052573,292.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0580139160156,0.0,0.0,0.0006405284511856,291.02447509765625,294.1499938964844,265.4599914550781,264.594970703125,268.5404968261719,265.4765014648437,290.12677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013662797864526,4.8703498123359175e-08,0.0013662311248481,-0.1256977170705795,0.0,0.0,0.0,-0.0289568472653627,60.0,-23.031068801879883,-0.0,-1.272737790714018e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420900,291.354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.8213195800781,0.0,0.0,0.0001282093144254,292.7942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0585327148437,0.0,0.0,0.0001350099046248,290.8999938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.4943542480469,0.0,0.0,9.971851977752522e-05,291.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.5004577636719,0.0,0.0,0.0001350107922917,292.05810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0552673339844,0.0,0.0,0.0006404288578778,291.0209655761719,294.1499938964844,265.4416809082031,264.57781982421875,268.5030517578125,265.4581604003906,290.1184997558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013660670956596,4.8678614916752856e-08,0.0013660184340551,-0.1256339997053146,0.0,0.0,0.0,-0.0289445109665393,60.0,-23.037443161010746,-0.0,-1.272341449976011e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
420960,291.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.8120422363281,0.0,0.0,0.0001281861623283,292.7904357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.05572509765625,0.0,0.0,0.0001349855301668,290.8968200683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.48785400390625,0.0,0.0,9.970051178243013e-05,291.1383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.493896484375,0.0,0.0,0.0001349864178337,292.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0006403132574632,291.0174255371094,294.1499938964844,265.42333984375,264.5603332519531,268.4658203125,265.4398498535156,290.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013658202951774,4.864972780183052e-08,0.0013657716335728,-0.1255600154399871,0.0,0.0,0.0,-0.0289301928132772,60.0,-23.043275833129883,-0.0,-1.271881586717427e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421020,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,0.0001281290169572,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001349253579974,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,9.965605568140744e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,0.0001349262311123,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0006400278070941,291.01025390625,294.1499938964844,265.3866577148437,264.5241394042969,268.39208984375,265.4031982421875,290.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05312156677246,-0.0,-1.2707469920769654e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421080,291.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.7935485839844,0.0,0.0,0.0001281290169572,292.7827453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0500183105469,0.0,0.0,0.0001349253579974,290.890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4748229980469,0.0,0.0,9.965605568140744e-05,291.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.48077392578125,0.0,0.0,0.0001349262311123,292.0512390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0468444824219,0.0,0.0,0.0006400278070941,291.01025390625,294.1499938964844,265.3866577148437,264.5241394042969,268.39208984375,265.4031982421875,290.0936889648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013652109773829,4.857843904915171e-08,0.0013651624321937,-0.1253774613142013,0.0,0.0,0.0,-0.0288948528468608,60.0,-23.05312156677246,-0.0,-1.2707469920769654e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421140,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,0.0001280563446925,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001348488440271,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,9.959953604266047e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,0.0001348497025901,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0006396648823283,291.0029296875,294.1499938964844,265.3500061035156,264.4863586425781,268.3192749023437,265.3665466308594,290.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.84878128759192e-08,0.0013643879210576,-0.1251453608274459,0.0,0.0,0.0,-0.0288499295711517,60.0,-23.060266494750977,-0.0,-1.2693053008661084e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421200,291.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.775146484375,0.0,0.0,0.0001280563446925,292.775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0442199707031,0.0,0.0,0.0001348488440271,290.8847045898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4618530273437,0.0,0.0,9.959953604266047e-05,291.1271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.4676818847656,0.0,0.0,0.0001348497025901,292.0467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0006396648823283,291.0029296875,294.1499938964844,265.3500061035156,264.4863586425781,268.3192749023437,265.3665466308594,290.0771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013644363498315,4.84878128759192e-08,0.0013643879210576,-0.1251453608274459,0.0,0.0,0.0,-0.0288499295711517,60.0,-23.060266494750977,-0.0,-1.2693053008661084e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421260,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568664550781,0.0,0.0,0.0001279486750718,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001347354846075,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488525390625,0.0,0.0,9.951578977052122e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,0.0001347363286186,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0006391271017491,290.9955139160156,294.1499938964844,265.3133239746094,264.44775390625,268.2473449707031,265.3299255371094,290.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06316566467285,-0.0,-1.267171114704979e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421320,291.3347473144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.7568664550781,0.0,0.0,0.0001279486750718,292.767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382995605469,0.0,0.0,0.0001347354846075,290.8791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.4488525390625,0.0,0.0,9.951578977052122e-05,291.1217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4546203613281,0.0,0.0,0.0001347363286186,292.0424194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,0.0006391271017491,290.9955139160156,294.1499938964844,265.3133239746094,264.44775390625,268.2473449707031,265.3299255371094,290.0606384277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013632889604195,4.835355582599733e-08,0.001363240648061,-0.1248014718294143,0.0,0.0,0.0,-0.0287833753973245,60.0,-23.06316566467285,-0.0,-1.267171114704979e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421380,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387084960937,0.0,0.0,0.0001277886622119,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.000134566987981,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,9.9391327239573e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.0001345678028883,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0006383278523571,290.98797607421875,294.1499938964844,265.27667236328125,264.4091491699219,268.1763610839844,265.2933349609375,290.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.057954788208008,-0.0,-1.2640026625376777e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421440,291.32958984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.7387084960937,0.0,0.0,0.0001277886622119,292.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,0.000134566987981,290.87432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4359130859375,0.0,0.0,9.9391327239573e-05,291.1165771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.4415588378906,0.0,0.0,0.0001345678028883,292.0382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292358398437,0.0,0.0,0.0006383278523571,290.98797607421875,294.1499938964844,265.27667236328125,264.4091491699219,268.1763610839844,265.2933349609375,290.0440979003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013615837087854,4.815403897850956e-08,0.0013615355128422,-0.1242903545498848,0.0,0.0,0.0,-0.0286844708025455,60.0,-23.057954788208008,-0.0,-1.2640026625376777e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421500,291.3271789550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.72967529296875,0.0,0.0,0.0001276895200135,292.7563781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0292053222656,0.0,0.0,0.0001344625925412,290.8721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4294128417969,0.0,0.0,9.931421664077789e-05,291.1141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4350280761719,0.0,0.0,0.0001344634074484,292.0361633300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0262145996094,0.0,0.0,0.0006378326215781,290.984130859375,294.1499938964844,265.2583312988281,264.3898620605469,268.1412353515625,265.2750244140625,290.03582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013605272397398,4.8030432964196734e-08,0.0013604791602119,-0.1239736601710319,0.0,0.0,0.0,-0.0286231972277164,60.0,-23.05182266235352,-0.0,-1.262041848804074e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421560,291.3248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.7206726074219,0.0,0.0,0.0001275777322007,292.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.026123046875,0.0,0.0,0.0001343448820989,290.87030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.4229736328125,0.0,0.0,9.92272689472884e-05,291.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.42852783203125,0.0,0.0,0.0001343456824542,292.0342102050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0231628417969,0.0,0.0,0.0006372742354869,290.98028564453125,294.1499938964844,265.239990234375,264.3705749511719,268.1063537597656,265.2567443847656,290.027587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013593360781669,4.789106711200476e-08,0.0013592882314696,-0.1236165389418602,0.0,0.0,0.0,-0.0285541098564863,60.0,-23.04335021972656,-0.0,-1.259832771438596e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421620,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0001273191737709,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.000134072615765,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,9.902616875478998e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,0.0001340734161203,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0006359827821142,290.9725036621094,294.1499938964844,265.2033386230469,264.3320007324219,268.0372009277344,265.2201843261719,290.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02035522460937,-0.0,-1.254730790378744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421680,291.3205261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.7027587890625,0.0,0.0,0.0001273191737709,292.74542236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0198974609375,0.0,0.0,0.000134072615765,290.8670349121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.4100341796875,0.0,0.0,9.902616875478998e-05,291.1073913574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.4154968261719,0.0,0.0,0.0001340734161203,292.0303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0169677734375,0.0,0.0,0.0006359827821142,290.9725036621094,294.1499938964844,265.2033386230469,264.3320007324219,268.0372009277344,265.2201843261719,290.01104736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013565809931606,4.7568732952640864e-08,0.0013565333792939,-0.122790403664112,0.0,0.0,0.0,-0.0283943228423595,60.0,-23.02035522460937,-0.0,-1.254730790378744e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421740,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.000127012564917,292.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0001337497524218,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,9.87876919680275e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,0.0001337505382252,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.000634451280348,290.9646301269531,294.1499938964844,265.1666564941406,264.29345703125,267.9690246582031,265.1836242675781,289.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.988290786743164,-0.0,-1.2486941614042737e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421800,291.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.6849365234375,0.0,0.0,0.000127012564917,292.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,0.0001337497524218,290.8646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.39715576171875,0.0,0.0,9.87876919680275e-05,291.1033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.40252685546875,0.0,0.0,0.0001337505382252,292.0268859863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0106811523437,0.0,0.0,0.000634451280348,290.9646301269531,294.1499938964844,265.1666564941406,264.29345703125,267.9690246582031,265.1836242675781,289.9945373535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013533139135688,4.718649648793871e-08,0.0013532666489481,-0.1218104138970375,0.0,0.0,0.0,-0.0282048396766185,60.0,-22.988290786743164,-0.0,-1.2486941614042737e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421860,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672668457031,0.0,0.0,0.0001266598264919,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001333783147856,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,9.851333743426947e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,0.0001333790860371,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0006326893344521,290.9566650390625,294.1499938964844,265.1300048828125,264.2549133300781,267.9017333984375,265.1471252441406,289.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.947654724121094,-0.0,-1.2417673644904428e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421920,291.3132629394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.6672668457031,0.0,0.0,0.0001266598264919,292.7312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.00714111328125,0.0,0.0,0.0001333783147856,290.8630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3843078613281,0.0,0.0,9.851333743426947e-05,291.099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3895874023437,0.0,0.0,0.0001333790860371,292.02362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0043029785156,0.0,0.0,0.0006326893344521,290.9566650390625,294.1499938964844,265.1300048828125,264.2549133300781,267.9017333984375,265.1471252441406,289.9779968261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001349555212073,4.6746766457772544e-08,0.0013495085295289,-0.1206826046109199,0.0,0.0,0.0,-0.027986854314804,60.0,-22.947654724121094,-0.0,-1.2417673644904428e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
421980,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.0001262627047253,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0001329601509496,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,9.82044657575898e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,0.0001329608930973,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0006307056755758,290.9485778808594,294.1499938964844,265.09332275390625,264.2164001464844,267.8353881835937,265.1106262207031,289.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89871597290039,-0.0,-1.2339923216586612e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422040,291.31036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.64971923828125,0.0,0.0,0.0001262627047253,292.7244873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,0.0001329601509496,290.8622131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3714904785156,0.0,0.0,9.82044657575898e-05,291.09674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3766784667969,0.0,0.0,0.0001329608930973,292.0206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978332519531,0.0,0.0,0.0006307056755758,290.9485778808594,294.1499938964844,265.09332275390625,264.2164001464844,267.8353881835937,265.1106262207031,289.96148681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013453237479552,4.6251720675627446e-08,0.0013452775310724,-0.1194123998284339,0.0,0.0,0.0,-0.0277414508163929,60.0,-22.89871597290039,-0.0,-1.2339923216586612e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
