time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
422100,291.30908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.6409912109375,0.0,0.0,0.0001260481658391,292.7211303710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0001327342179138,290.8620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.3650817871094,0.0,0.0,9.803759166970848e-05,291.0953369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3702392578125,0.0,0.0,0.0001327349600614,292.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945678710937,0.0,0.0,0.0006296339561231,290.94451904296875,294.1499938964844,265.07501220703125,264.1971435546875,267.80255126953125,265.0923767089844,289.9532165527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013430377002805,4.598426528445999e-08,0.0013429917162284,-0.1187259256839752,0.0,0.0,0.0,-0.0276088677346706,60.0,-22.871143341064453,-0.0,-1.2298019669287896e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422160,291.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.63232421875,0.0,0.0,0.0001258237316505,292.7178039550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9940185546875,0.0,0.0,0.0001324978802585,290.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.35870361328125,0.0,0.0,9.786303417058662e-05,291.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3638000488281,0.0,0.0,0.0001324986224062,292.0179748535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.99127197265625,0.0,0.0,0.0006285129347816,290.9403991699219,294.1499938964844,265.0566711425781,264.1778869628906,267.7699584960937,265.0741577148437,289.9449768066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013406461803242,4.5704492634968126e-08,0.0013406005455181,-0.1180076524615287,0.0,0.0,0.0,-0.027470177039504,60.0,-22.84173583984375,-0.0,-1.2254261605448846e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422220,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61505126953125,0.0,0.0,0.0001253464870387,292.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0001319953444181,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,9.749184391694143e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,0.0001319960574619,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0006261290400288,290.9321594238281,294.1499938964844,265.0199890136719,264.1393737792969,267.7054443359375,265.0377197265625,289.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77752113342285,-0.0,-1.2161473250671406e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422280,291.30596923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.61505126953125,0.0,0.0,0.0001253464870387,292.7113037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9873352050781,0.0,0.0,0.0001319953444181,290.8628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.3459777832031,0.0,0.0,9.749184391694143e-05,291.091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3509826660156,0.0,0.0,0.0001319960574619,292.0155944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.984619140625,0.0,0.0,0.0006261290400288,290.9321594238281,294.1499938964844,265.0199890136719,264.1393737792969,267.7054443359375,265.0377197265625,289.928466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013355610426515,4.5109587176739296e-08,0.0013355159899219,-0.116479754447937,0.0,0.0,0.0,-0.0271752681583166,60.0,-22.77752113342285,-0.0,-1.2161473250671406e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422340,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,0.0001248358312295,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001314576074946,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,9.709465666674078e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0006235782639123,290.923828125,294.1499938964844,264.9833374023437,264.10089111328125,267.641845703125,265.00128173828125,289.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.7065658569336,-0.0,-1.2062577070537372e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422400,291.304443359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.597900390625,0.0,0.0,0.0001248358312295,292.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9805603027344,0.0,0.0,0.0001314576074946,290.8642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.3332824707031,0.0,0.0,9.709465666674078e-05,291.0899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.3382263183594,0.0,0.0,0.0001314583059865,292.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779052734375,0.0,0.0,0.0006235782639123,290.923828125,294.1499938964844,264.9833374023437,264.10089111328125,267.641845703125,265.00128173828125,289.9119567871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013301197905093,4.4473029703340217e-08,0.0013300753198564,-0.1148440092802047,0.0,0.0,0.0,-0.0268597118556499,60.0,-22.7065658569336,-0.0,-1.2062577070537372e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422460,291.3035583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.58428955078125,0.0,0.0,0.0001244073355337,292.7000427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.97509765625,0.0,0.0,0.0001310063962591,290.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3231506347656,0.0,0.0,9.676138870418072e-05,291.0887756347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.3280334472656,0.0,0.0,0.0001310070947511,292.0119934082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.97247314453125,0.0,0.0,0.0006214379100129,290.9171142578125,294.1499938964844,264.9540100097656,264.07012939453125,267.59161376953125,264.97216796875,289.8987731933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013255542144179,4.393891828158304e-08,0.0013255102094262,-0.1134708300232887,0.0,0.0,0.0,-0.026594940572977,60.0,-22.645597457885746,-0.0,-1.1979908265402628e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422520,291.3033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5809020996094,0.0,0.0,0.0001242979051312,292.6988220214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9737243652344,0.0,0.0,0.0001308911596424,290.8663635253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.32061767578125,0.0,0.0,9.667627455201e-05,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.32550048828125,0.0,0.0,0.0001308918435825,292.0116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9710998535156,0.0,0.0,0.0006208912818692,290.9154052734375,294.1499938964844,264.9466552734375,264.0624389648437,267.5791320800781,264.9648742675781,289.8954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013243880821391,4.380250828717181e-08,0.0013243443099781,-0.1131200268864631,0.0,0.0,0.0,-0.0265273191034793,60.0,-22.629892349243164,-0.0,-1.195884067328734e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422580,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,0.0001237400865647,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0001303037570323,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,9.624240919947624e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31280517578125,0.0,0.0,0.0001303044264204,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0006181048811413,290.90692138671875,294.1499938964844,264.9100036621094,264.02398681640625,267.5173034667969,264.9284973144531,289.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.548717498779297,-0.0,-1.185173914564075e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422640,291.3026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.56402587890625,0.0,0.0,0.0001237400865647,292.6928100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,0.0001303037570323,290.8690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3080444335937,0.0,0.0,9.624240919947624e-05,291.0874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.31280517578125,0.0,0.0,0.0001303044264204,292.0100402832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9642333984375,0.0,0.0,0.0006181048811413,290.90692138671875,294.1499938964844,264.9100036621094,264.02398681640625,267.5173034667969,264.9284973144531,289.87896728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013184442650526,4.3107181824098006e-08,0.0013184011913836,-0.1113312244415283,0.0,0.0,0.0,-0.0261826273053884,60.0,-22.548717498779297,-0.0,-1.185173914564075e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422700,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.5556640625,0.0,0.0,0.0001234562223544,292.6898498535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9633178710937,0.0,0.0,0.0001300048461416,290.8705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.3017578125,0.0,0.0,9.602163481758907e-05,291.0870056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.3064880371094,0.0,0.0,0.0001300055155297,292.00933837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9607849121094,0.0,0.0,0.0006166870007291,290.9026794433594,294.1499938964844,264.89166259765625,264.0047607421875,267.4866943359375,264.9103088378906,289.8707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013154196785762,4.2753359963398914e-08,0.0013153769541531,-0.1104205921292305,0.0,0.0,0.0,-0.0260072275996208,60.0,-22.50683784484864,-0.0,-1.1797423837833777e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422760,291.3022155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.5473327636719,0.0,0.0,0.0001231705682585,292.6869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9598083496094,0.0,0.0,0.00012970402895,290.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.29547119140625,0.0,0.0,9.579944889992476e-05,291.0866394042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.3001708984375,0.0,0.0,0.0001297046983381,292.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,0.0006152600981295,290.8983764648437,294.1499938964844,264.8733215332031,263.98553466796875,267.4563293457031,264.8921203613281,289.8625183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013123758835718,4.2397285682227455e-08,0.0013123335083946,-0.1095038875937461,0.0,0.0,0.0,-0.0258307140320539,60.0,-22.464391708374023,-0.0,-1.1742888972321452e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422820,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,0.0001225966843776,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0001290997170144,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,9.535309072816744e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0006123934872448,290.8897705078125,294.1499938964844,264.836669921875,263.9471130371094,267.3962097167969,264.85577392578125,289.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37849998474121,-0.0,-1.1633712659886447e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422880,291.30206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.5307312011719,0.0,0.0,0.0001225966843776,292.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527587890625,0.0,0.0,0.0001290997170144,290.8757019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2829895019531,0.0,0.0,9.535309072816744e-05,291.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.28759765625,0.0,0.0,0.0001291003572987,292.007568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9502868652344,0.0,0.0,0.0006123934872448,290.8897705078125,294.1499938964844,264.836669921875,263.9471130371094,267.3962097167969,264.85577392578125,289.8460693359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013062609359622,4.1681957441142004e-08,0.0013062192592769,-0.1076614931225776,0.0,0.0,0.0,-0.0254761055111885,60.0,-22.37849998474121,-0.0,-1.1633712659886447e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
422940,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0001220172998728,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0001284896134166,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,9.49024615692906e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,0.0001284902391489,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0006094994023442,290.8810729980469,294.1499938964844,264.79998779296875,263.90869140625,267.3368835449219,264.8194580078125,289.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.09597866735112e-08,0.0013000464532524,-0.1058003976941108,0.0,0.0,0.0,-0.0251181069761514,60.0,-22.291501998901367,-0.0,-1.1524008414198761e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423000,291.3020935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.5142822265625,0.0,0.0,0.0001220172998728,292.6756286621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,0.0001284896134166,290.8794860839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.2705383300781,0.0,0.0,9.49024615692906e-05,291.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.27508544921875,0.0,0.0,0.0001284902391489,292.006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9432067871094,0.0,0.0,0.0006094994023442,290.8810729980469,294.1499938964844,264.79998779296875,263.90869140625,267.3368835449219,264.8194580078125,289.8296203613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0013000874314457,4.09597866735112e-08,0.0013000464532524,-0.1058003976941108,0.0,0.0,0.0,-0.0251181069761514,60.0,-22.291501998901367,-0.0,-1.1524008414198761e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423060,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,0.0001214235671795,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0001278643903788,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,9.4440663815476e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,0.0001278650161111,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,0.0006065336056053,290.8723449707031,294.1499938964844,264.7633361816406,263.8702697753906,267.27838134765625,264.7831420898437,289.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20265388488769,-0.0,-1.1412126355025977e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423120,291.3023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4979553222656,0.0,0.0,0.0001214235671795,292.6701354980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9384765625,0.0,0.0,0.0001278643903788,290.8835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.25811767578125,0.0,0.0,9.4440663815476e-05,291.0856628417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.2626037597656,0.0,0.0,0.0001278650161111,292.0057678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9360656738281,0.0,0.0,0.0006065336056053,290.8723449707031,294.1499938964844,264.7633361816406,263.8702697753906,267.27838134765625,264.7831420898437,289.8132019042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012937610736116,4.0219742203362336e-08,0.0012937209103256,-0.1038921326398849,0.0,0.0,0.0,-0.0247512459754943,60.0,-22.20265388488769,-0.0,-1.1412126355025977e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423180,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48175048828125,0.0,0.0,0.0001208087123814,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,0.0001272169320145,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,9.396244422532618e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,0.000127217543195,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0006034623365849,290.8635559082031,294.1499938964844,264.7266540527344,263.8318786621094,267.2206420898437,264.746826171875,289.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.11030578613281,-0.0,-1.1296838664520693e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423240,291.3028869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.48175048828125,0.0,0.0,0.0001208087123814,292.66473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,0.0001272169320145,290.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.24578857421875,0.0,0.0,9.396244422532618e-05,291.08575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.25018310546875,0.0,0.0,0.000127217543195,292.00506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9288635253906,0.0,0.0,0.0006034623365849,290.8635559082031,294.1499938964844,264.7266540527344,263.8318786621094,267.2206420898437,264.746826171875,289.7968139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012872096849605,3.945337212485357e-08,0.0012871702201664,-0.1019148305058479,0.0,0.0,0.0,-0.0243713371455669,60.0,-22.11030578613281,-0.0,-1.1296838664520693e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423300,291.30322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.4737243652344,0.0,0.0,0.0001204945947392,292.6620788574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9275817871094,0.0,0.0,0.0001268861524295,290.8900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.2396240234375,0.0,0.0,9.371812484459952e-05,291.0859069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.2439880371094,0.0,0.0,0.000126886749058,292.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9252319335937,0.0,0.0,0.0006018932908773,290.859130859375,294.1499938964844,264.7083435058594,263.81268310546875,267.19207763671875,264.72869873046875,289.7886047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001283862744458,3.906185597202239e-08,0.0012838236289098,-0.1009042263031005,0.0,0.0,0.0,-0.0241772513836622,60.0,-22.062713623046875,-0.0,-1.1238166308658037e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423360,291.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.4656982421875,0.0,0.0,0.0001201772174681,292.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9239196777344,0.0,0.0,0.0001265519531443,290.8923034667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.23345947265625,0.0,0.0,9.347128070658071e-05,291.08612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2378234863281,0.0,0.0,0.0001265525497728,292.0045166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9216003417969,0.0,0.0,0.0006003079470247,290.8547058105469,294.1499938964844,264.69000244140625,263.79351806640625,267.1636962890625,264.7105712890625,289.7804260253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012804809957742,3.866628262017002e-08,0.0012804423458874,-0.09988284856081,0.0,0.0,0.0,-0.0239811539649963,60.0,-22.01436996459961,-0.0,-1.1179041337072705e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423420,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44976806640625,0.0,0.0,0.0001195365766761,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0001258773263543,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0001258779084309,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0005971078644506,290.8457946777344,294.1499938964844,264.6533203125,263.7551574707031,267.1075134277344,264.67431640625,289.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.915958404541016,-0.0,-1.1060168247922777e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423480,291.3046264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.44976806640625,0.0,0.0,0.0001195365766761,292.6542053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91656494140625,0.0,0.0,0.0001258773263543,290.8969421386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2212219238281,0.0,0.0,9.2972994025331e-05,291.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.2254943847656,0.0,0.0,0.0001258779084309,292.00408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9142761230469,0.0,0.0,0.0005971078644506,290.8457946777344,294.1499938964844,264.6533203125,263.7551574707031,267.1075134277344,264.67431640625,289.7640991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012736547505483,3.7867788904577544e-08,0.0012736169155687,-0.0978202223777771,0.0,0.0,0.0,-0.0235853195190429,60.0,-21.915958404541016,-0.0,-1.1060168247922777e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423540,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,0.0001188961614388,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,0.0001252029469469,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.247489651897922e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001252035290235,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,0.0005939088878221,290.8368530273437,294.1499938964844,264.6166687011719,263.716796875,267.0520324707031,264.6381225585937,289.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.81645393371582,-0.0,-1.0941973016542761e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423600,291.3057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.4339904785156,0.0,0.0,0.0001188961614388,292.6490478515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9091796875,0.0,0.0,0.0001252029469469,290.9016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.2090148925781,0.0,0.0,9.247489651897922e-05,291.0873718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.2132263183594,0.0,0.0,0.0001252035290235,292.0037536621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.90692138671875,0.0,0.0,0.0005939088878221,290.8368530273437,294.1499938964844,264.6166687011719,263.716796875,267.0520324707031,264.6381225585937,289.7477722167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012668310664594,3.706960072236144e-08,0.0012667939299717,-0.0957571566104888,0.0,0.0,0.0,-0.0231896340847015,60.0,-21.81645393371582,-0.0,-1.0941973016542761e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423660,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,0.0001182663618237,292.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0001245397434104,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.198504994856194e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001245403109351,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,0.0005907629383727,290.8278503417969,294.1499938964844,264.5799865722656,263.678466796875,266.9972839355469,264.6018981933594,289.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.717670440673828,-0.0,-1.082635634475082e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423720,291.3070373535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.4183044433594,0.0,0.0,0.0001182663618237,292.6439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9017333984375,0.0,0.0,0.0001245397434104,290.90631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1968688964844,0.0,0.0,9.198504994856194e-05,291.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.2010192871094,0.0,0.0,0.0001245403109351,292.0035095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8995056152344,0.0,0.0,0.0005907629383727,290.8278503417969,294.1499938964844,264.5799865722656,263.678466796875,266.9972839355469,264.6018981933594,289.73150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601203052327,3.628464639859885e-08,0.0012600839836522,-0.093727134168148,0.0,0.0,0.0,-0.0228005070239305,60.0,-21.717670440673828,-0.0,-1.082635634475082e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423780,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.0001176578007289,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0001238989207195,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.151171980192883e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001238994591403,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005877231014892,290.8188171386719,294.1499938964844,264.5433349609375,263.64013671875,266.9432067871094,264.5657043457031,289.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62154006958008,-0.0,-1.0715221776536057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423840,291.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.4027709960937,0.0,0.0,0.0001176578007289,292.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.89422607421875,0.0,0.0,0.0001238989207195,290.9107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1847839355469,0.0,0.0,9.151171980192883e-05,291.08905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1888427734375,0.0,0.0,0.0001238994591403,292.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8920593261719,0.0,0.0,0.0005877231014892,290.8188171386719,294.1499938964844,264.5433349609375,263.64013671875,266.9432067871094,264.5657043457031,289.7152404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012536358553916,3.5526174002598054e-08,0.0012536003487184,-0.0917645394802093,0.0,0.0,0.0,-0.0224245097488164,60.0,-21.62154006958008,-0.0,-1.0715221776536057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423900,291.3089294433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.39501953125,0.0,0.0,0.0001173647178802,292.63641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904724121094,0.0,0.0,0.0001235902891494,290.91290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1787414550781,0.0,0.0,9.12837713258341e-05,291.0894775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1827697753906,0.0,0.0,0.0001235908275702,292.0032043457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8883056640625,0.0,0.0,0.0005862591206096,290.8143005371094,294.1499938964844,264.5249938964844,263.6209716796875,266.9164123535156,264.547607421875,289.7071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012505130143836,3.51608981929985e-08,0.0012504778569564,-0.0908189937472343,0.0,0.0,0.0,-0.022243432700634,60.0,-21.57512283325196,-0.0,-1.0661904070730088e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
423960,291.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.3873291015625,0.0,0.0,0.0001170809337054,292.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8866882324219,0.0,0.0,0.0001232914510183,290.9149475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,9.106304787565024e-05,291.0898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001232919894391,292.00311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.884521484375,0.0,0.0,0.0005848415894433,290.80975341796875,294.1499938964844,264.50665283203125,263.601806640625,266.8897705078125,264.5295104980469,289.69903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012474891263991,3.48072113354192e-08,0.0012474543182179,-0.089903213083744,0.0,0.0,0.0,-0.0220680981874465,60.0,-21.53009605407715,-0.0,-1.0610404643784933e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424020,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,0.0001165453431895,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0001227274624397,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.064647747436538e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001227279863087,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0005821662489324,290.8006286621094,294.1499938964844,264.4700012207031,263.5635070800781,266.8370056152344,264.4933166503906,289.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417822144925,3.413969551502305e-08,0.0012417479883879,-0.0881742760539054,0.0,0.0,0.0,-0.0217371899634599,60.0,-21.44510078430176,-0.0,-1.0513548431845265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424080,291.310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3720092773437,0.0,0.0,0.0001165453431895,292.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.87908935546875,0.0,0.0,0.0001227274624397,290.9186706542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,9.064647747436538e-05,291.0905456542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,0.0001227279863087,292.0028686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8769836425781,0.0,0.0,0.0005821662489324,290.8006286621094,294.1499938964844,264.4700012207031,263.5635070800781,266.8370056152344,264.4933166503906,289.682861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012417822144925,3.413969551502305e-08,0.0012417479883879,-0.0881742760539054,0.0,0.0,0.0,-0.0217371899634599,60.0,-21.44510078430176,-0.0,-1.0513548431845265e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424140,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567810058594,0.0,0.0,0.0001160601459559,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001222165301442,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.026909538079052e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001222170394612,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0005797425983473,290.7914428710937,294.1499938964844,264.4333190917969,263.5252380371094,266.7847900390625,264.45709228515625,289.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366119772195,3.3534984567040744e-08,0.0012365784496068,-0.0866073369979858,0.0,0.0,0.0,-0.0214374139904975,60.0,-21.36827278137207,-0.0,-1.0426187913026297e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424200,291.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.3567810058594,0.0,0.0,0.0001160601459559,292.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714294433594,0.0,0.0,0.0001222165301442,290.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.14874267578125,0.0,0.0,9.026909538079052e-05,291.09100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526184082031,0.0,0.0,0.0001222170394612,292.00250244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8693542480469,0.0,0.0,0.0005797425983473,290.7914428710937,294.1499938964844,264.4333190917969,263.5252380371094,266.7847900390625,264.45709228515625,289.666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012366119772195,3.3534984567040744e-08,0.0012365784496068,-0.0866073369979858,0.0,0.0,0.0,-0.0214374139904975,60.0,-21.36827278137207,-0.0,-1.0426187913026297e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424260,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.000115633563837,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.000121767327073,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,8.993731171358377e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001217678291141,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0005776117905043,290.7822265625,294.1499938964844,264.39666748046875,263.4869689941406,266.7331237792969,264.4208374023437,289.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320665409788,3.3003335175862964e-08,0.0012320334790274,-0.0852292105555534,0.0,0.0,0.0,-0.0211738590151071,60.0,-21.30124855041504,-0.0,-1.0349683066124272e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424320,291.3116760253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.3416442871094,0.0,0.0,0.000115633563837,292.61883544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8637390136719,0.0,0.0,0.000121767327073,290.9242248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,8.993731171358377e-05,291.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.140625,0.0,0.0,0.0001217678291141,292.0020446777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8616943359375,0.0,0.0,0.0005776117905043,290.7822265625,294.1499938964844,264.39666748046875,263.4869689941406,266.7331237792969,264.4208374023437,289.6506652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012320665409788,3.3003335175862964e-08,0.0012320334790274,-0.0852292105555534,0.0,0.0,0.0,-0.0211738590151071,60.0,-21.30124855041504,-0.0,-1.0349683066124272e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
424380,291.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.3265991210937,0.0,0.0,0.0001152731565525,292.6137084960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8559875488281,0.0,0.0,0.0001213878131238,290.92578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1248779296875,0.0,0.0,8.965699089458212e-05,291.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1286315917969,0.0,0.0,0.0001213883078889,292.0013427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8539428710937,0.0,0.0,0.0005758115439675,290.77294921875,294.1499938964844,264.3599853515625,263.4486999511719,266.68194580078125,264.384521484375,289.6346130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012282261159271,3.255416558545221e-08,0.0012281935196369,-0.0840645059943199,0.0,0.0,0.0,-0.0209511891007423,60.0,-21.24553108215332,-0.0,-1.0285265972242996e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
