time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
429120,291.12628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7462463378906,0.0,0.0,0.0001183223284897,292.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4899597167969,0.0,0.0,0.0001245988969458,290.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6363830566406,0.0,0.0,9.20285310712643e-05,290.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.638427734375,0.0,0.0,0.0001245991734322,291.8658142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.4888610839844,0.0,0.0,0.000591043557506,290.34814453125,294.1499938964844,264.0299987792969,263.0282287597656,265.2633361816406,264.0521240234375,289.02801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012607089010998,3.6353711152514734e-08,0.0012606725795194,-0.0939057916402816,0.0,0.0,0.0,-0.0228347349911928,60.0,-21.53258514404297,-0.0,-1.0836504316102949e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429180,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001182728883577,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.000124546844745,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,9.199007035931572e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,0.0001245471066795,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,0.0005907965824007,290.3358459472656,294.1499938964844,263.99334716796875,262.996337890625,265.2354431152344,264.0155029296875,289.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601821217685,3.62920786756149e-08,0.0012601458001881,-0.0937463641166687,0.0,0.0,0.0,-0.0228041820228099,60.0,-21.54324722290039,-0.0,-1.0827447738392949e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429240,291.12158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313842773437,0.0,0.0,0.0001182728883577,292.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4791259765625,0.0,0.0,0.000124546844745,290.7257080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6232604980469,0.0,0.0,9.199007035931572e-05,290.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6252746582031,0.0,0.0,0.0001245471066795,291.86212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.47802734375,0.0,0.0,0.0005907965824007,290.3358459472656,294.1499938964844,263.99334716796875,262.996337890625,265.2354431152344,264.0155029296875,289.0126037597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012601821217685,3.62920786756149e-08,0.0012601458001881,-0.0937463641166687,0.0,0.0,0.0,-0.0228041820228099,60.0,-21.54324722290039,-0.0,-1.0827447738392949e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429300,291.1192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7239685058594,0.0,0.0,0.0001182420382974,292.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4736633300781,0.0,0.0,0.0001245143503183,290.7231750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6166687011719,0.0,0.0,9.196608152706176e-05,290.90972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6186828613281,0.0,0.0,0.0001245146268047,291.8602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4725952148437,0.0,0.0,0.0005906425067223,290.3296813964844,294.1499938964844,263.9750061035156,262.98046875,265.2214050292969,263.9971923828125,289.0048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012598533648997,3.6253624102755566e-08,0.0012598170433193,-0.0936468839645385,0.0,0.0,0.0,-0.0227851197123527,60.0,-21.54750633239746,-0.0,-1.0821799634186398e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429360,291.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,0.0001182070118375,292.3561096191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.4682006835937,0.0,0.0,0.0001244774757651,290.7206420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.610107421875,0.0,0.0,9.193883306579664e-05,290.907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6120910644531,0.0,0.0,0.0001244777376996,291.8583984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4671325683594,0.0,0.0,0.0005904675344936,290.3235168457031,294.1499938964844,263.9566650390625,262.9646911621094,265.20733642578125,263.9788818359375,288.9971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012594801373779,3.620996125164312e-08,0.0012594439322128,-0.0935339331626892,0.0,0.0,0.0,-0.0227634757757186,60.0,-21.551055908203125,-0.0,-1.0815387696538893e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429420,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0001181227053166,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,0.0001243886945303,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,9.187326213577762e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,0.0001243889564648,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,0.0005900464020669,290.3111572265625,294.1499938964844,263.9200134277344,262.933349609375,265.1790771484375,263.9422607421875,288.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585818767547,3.6104882639165226e-08,0.0012585456715896,-0.0932620763778686,0.0,0.0,0.0,-0.0227113850414752,60.0,-21.55582618713379,-0.0,-1.0799964655916484e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429480,291.11248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.70172119140625,0.0,0.0,0.0001181227053166,292.3495178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4572448730469,0.0,0.0,0.0001243886945303,290.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.596923828125,0.0,0.0,9.187326213577762e-05,290.9030456542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.5989074707031,0.0,0.0,0.0001243889564648,291.8547668457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.4562072753906,0.0,0.0,0.0005900464020669,290.3111572265625,294.1499938964844,263.9200134277344,262.933349609375,265.1790771484375,263.9422607421875,288.9817810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585818767547,3.6104882639165226e-08,0.0012585456715896,-0.0932620763778686,0.0,0.0,0.0,-0.0227113850414752,60.0,-21.55582618713379,-0.0,-1.0799964655916484e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429540,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001180209364974,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,0.0001242815342266,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,9.179411426885054e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.000124281796161,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,0.0005895380745641,290.2987365722656,294.1499938964844,263.8833312988281,262.9022216796875,265.150634765625,263.9056701660156,288.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574974680319,3.597804010269101e-08,0.0012574614956974,-0.0929339006543159,0.0,0.0,0.0,-0.0226485058665275,60.0,-21.557132720947266,-0.0,-1.0781362647094285e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429600,291.108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6869201660156,0.0,0.0,0.0001180209364974,292.3429260253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.4462585449219,0.0,0.0,0.0001242815342266,290.71099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5837707519531,0.0,0.0,9.179411426885054e-05,290.8987121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.585693359375,0.0,0.0,0.000124281796161,291.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4452209472656,0.0,0.0,0.0005895380745641,290.2987365722656,294.1499938964844,263.8833312988281,262.9022216796875,265.150634765625,263.9056701660156,288.96636962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012574974680319,3.597804010269101e-08,0.0012574614956974,-0.0929339006543159,0.0,0.0,0.0,-0.0226485058665275,60.0,-21.557132720947266,-0.0,-1.0781362647094285e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429660,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.672119140625,0.0,0.0,0.0001179015162051,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,0.0001241557765752,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705871582031,0.0,0.0,9.170122939394788e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,0.0001241560385096,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,0.0005889415624551,290.2862854003906,294.1499938964844,263.8466796875,262.8713073730469,265.1220397949219,263.8690795898437,288.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829195610403985e-08,0.0012561891926452,-0.0925487503409385,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.55534553527832,-0.0,-1.0759553248362864e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429720,291.1039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.672119140625,0.0,0.0,0.0001179015162051,292.3363647460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4352111816406,0.0,0.0,0.0001241557765752,290.7064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5705871582031,0.0,0.0,9.170122939394788e-05,290.8945007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5724792480469,0.0,0.0,0.0001241560385096,291.8475952148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.4341735839844,0.0,0.0,0.0005889415624551,290.2862854003906,294.1499938964844,263.8466796875,262.8713073730469,265.1220397949219,263.8690795898437,288.9509582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012562250485643,3.5829195610403985e-08,0.0012561891926452,-0.0925487503409385,0.0,0.0,0.0,-0.0225747190415859,60.0,-21.55534553527832,-0.0,-1.0759553248362864e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429780,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001177665399154,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.0001240136480191,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.557373046875,0.0,0.0,9.159624460153282e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,0.0001240138954017,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0005882673431187,290.2738037109375,294.1499938964844,263.8099975585937,262.840576171875,265.0932922363281,263.83251953125,288.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.5660967512285424e-08,0.0012547511141747,-0.0921133980154991,0.0,0.0,0.0,-0.0224913228303194,60.0,-21.55048370361328,-0.0,-1.0734930100397833e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429840,291.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6573486328125,0.0,0.0,0.0001177665399154,292.3298034667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4241027832031,0.0,0.0,0.0001240136480191,290.7021484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.557373046875,0.0,0.0,9.159624460153282e-05,290.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.5592346191406,0.0,0.0,0.0001240138954017,291.8441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.423095703125,0.0,0.0,0.0005882673431187,290.2738037109375,294.1499938964844,263.8099975585937,262.840576171875,265.0932922363281,263.83251953125,288.935546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012547868536785,3.5660967512285424e-08,0.0012547511141747,-0.0921133980154991,0.0,0.0,0.0,-0.0224913228303194,60.0,-21.55048370361328,-0.0,-1.0734930100397833e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429900,291.0979309082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6499938964844,0.0,0.0,0.0001176941295852,292.3265380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4185485839844,0.0,0.0,0.0001239373959833,290.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.55078125,0.0,0.0,9.153992868959904e-05,290.8884582519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5526428222656,0.0,0.0,0.0001239376433659,291.8424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.41754150390625,0.0,0.0,0.0005879056407138,290.2675476074219,294.1499938964844,263.7916564941406,262.8252868652344,265.078857421875,263.8142395019531,288.9278259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012540152529254,3.5570717926702855e-08,0.0012539797462522,-0.0918798297643661,0.0,0.0,0.0,-0.02244658395648,60.0,-21.547014236450195,-0.0,-1.0721732479623824e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
429960,291.09600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6426086425781,0.0,0.0,0.0001176188816316,292.32330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4129638671875,0.0,0.0,0.0001238581608049,290.6980285644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.544189453125,0.0,0.0,9.148140088655056e-05,290.8865051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.5460205078125,0.0,0.0,0.0001238584081875,291.8407287597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.4119873046875,0.0,0.0,0.0005875297938473,290.26129150390625,294.1499938964844,263.7733459472656,262.8100280761719,265.0643920898437,263.79595947265625,288.92010498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001253213500604,3.54769298382962e-08,0.0012531779939308,-0.0916370823979377,0.0,0.0,0.0,-0.0224000923335552,60.0,-21.542945861816406,-0.0,-1.0708026110251013e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430020,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,0.0001174624630948,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0001236934476764,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309753417969,0.0,0.0,9.135973959928378e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,0.000123693695059,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0005867484724149,290.24871826171875,294.1499938964844,263.7366638183594,262.77960205078125,265.0353698730469,263.7594299316406,288.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528198178059938e-08,0.0012515115085989,-0.0911324471235275,0.0,0.0,0.0,-0.0223034489899873,60.0,-21.53346061706543,-0.0,-1.0679563189341937e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430080,291.0922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6278686523437,0.0,0.0,0.0001174624630948,292.3168029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.4017944335937,0.0,0.0,0.0001236934476764,290.69403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5309753417969,0.0,0.0,9.135973959928378e-05,290.8826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.53277587890625,0.0,0.0,0.000123693695059,291.83740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.4008178710937,0.0,0.0,0.0005867484724149,290.24871826171875,294.1499938964844,263.7366638183594,262.77960205078125,265.0353698730469,263.7594299316406,288.9046936035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012515467824414,3.528198178059938e-08,0.0012515115085989,-0.0911324471235275,0.0,0.0,0.0,-0.0223034489899873,60.0,-21.53346061706543,-0.0,-1.0679563189341937e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430140,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131896972656,0.0,0.0,0.0001173010023194,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,0.0001235234230989,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,9.123415657086298e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0001235236704815,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.0005859419470652,290.23614501953125,294.1499938964844,263.70001220703125,262.7492980957031,265.0062255859375,263.7228698730469,288.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498263968154,3.5080745419691084e-08,0.0012497913558036,-0.0906114727258682,0.0,0.0,0.0,-0.02220369130373,60.0,-21.52267265319824,-0.0,-1.0650222748154198e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430200,291.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6131896972656,0.0,0.0,0.0001173010023194,292.3103332519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3905944824219,0.0,0.0,0.0001235234230989,290.690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.51776123046875,0.0,0.0,9.123415657086298e-05,290.8789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.51953125,0.0,0.0,0.0001235236704815,291.8341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3896179199219,0.0,0.0,0.0005859419470652,290.23614501953125,294.1499938964844,263.70001220703125,262.7492980957031,265.0062255859375,263.7228698730469,288.8892822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012498263968154,3.5080745419691084e-08,0.0012497913558036,-0.0906114727258682,0.0,0.0,0.0,-0.02220369130373,60.0,-21.52267265319824,-0.0,-1.0650222748154198e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430260,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,0.0001171330586657,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,0.0001233465736731,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783874511719,0.0,0.0,0.0005851030000485,290.2235717773437,294.1499938964844,263.663330078125,262.7191162109375,264.9769592285156,263.68634033203125,288.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.4871423082449844e-08,0.0012480020523071,-0.0900694951415062,0.0,0.0,0.0,-0.0220999233424663,60.0,-21.51067352294922,-0.0,-1.0619745438589234e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430320,291.0849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5984802246094,0.0,0.0,0.0001171330586657,292.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3793334960937,0.0,0.0,0.0001233465736731,290.6864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5045471191406,0.0,0.0,9.110353130381554e-05,290.8752746582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.5063171386719,0.0,0.0,0.0001233468065038,291.8309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3783874511719,0.0,0.0,0.0005851030000485,290.2235717773437,294.1499938964844,263.663330078125,262.7191162109375,264.9769592285156,263.68634033203125,288.8738708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012480368604883,3.4871423082449844e-08,0.0012480020523071,-0.0900694951415062,0.0,0.0,0.0,-0.0220999233424663,60.0,-21.51067352294922,-0.0,-1.0619745438589234e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430380,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,0.0001169530150946,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,9.096349822357296e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,0.0001231572096003,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,0.0005842036916874,290.2109375,294.1499938964844,263.6266784667969,262.68896484375,264.94757080078125,263.6498107910156,288.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461185688152,3.464703723921048e-08,0.0012460838770493,-0.0894884169101715,0.0,0.0,0.0,-0.0219886880367994,60.0,-21.49681854248047,-0.0,-1.0587123000505017e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430440,291.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.5838317871094,0.0,0.0,0.0001169530150946,292.2974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3680419921875,0.0,0.0,0.0001231569913215,290.6827087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4913330078125,0.0,0.0,9.096349822357296e-05,290.8717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4930725097656,0.0,0.0,0.0001231572096003,291.8277282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3671264648437,0.0,0.0,0.0005842036916874,290.2109375,294.1499938964844,263.6266784667969,262.68896484375,264.94757080078125,263.6498107910156,288.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012461185688152,3.464703723921048e-08,0.0012460838770493,-0.0894884169101715,0.0,0.0,0.0,-0.0219886880367994,60.0,-21.49681854248047,-0.0,-1.0587123000505017e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430500,291.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.5765075683594,0.0,0.0,0.0001168588278233,292.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3623962402344,0.0,0.0,0.0001230578054673,290.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4847412109375,0.0,0.0,9.089024388231336e-05,290.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.4864501953125,0.0,0.0,0.0001230580237461,291.826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3614807128906,0.0,0.0,0.0005837331991642,290.2046203613281,294.1499938964844,263.6083374023437,262.6739196777344,264.9328308105469,263.6315612792969,288.8507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451149523258,3.452964847383555e-08,0.0012450804933905,-0.0891843885183334,0.0,0.0,0.0,-0.0219304952770471,60.0,-21.489091873168945,-0.0,-1.0570076369731397e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430560,291.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.5691833496094,0.0,0.0,0.000116762392281,292.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3567199707031,0.0,0.0,0.000122956247651,290.6791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4781188964844,0.0,0.0,9.081523603526875e-05,290.86822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4798278808594,0.0,0.0,0.0001229564804816,291.8246154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3558349609375,0.0,0.0,0.0005832515307702,290.1982727050781,294.1499938964844,263.5899963378906,262.65887451171875,264.9180603027344,263.6133117675781,288.843017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012440874706953,3.440945661736805e-08,0.0012440530117601,-0.0888730809092521,0.0,0.0,0.0,-0.0218709129840135,60.0,-21.480907440185547,-0.0,-1.0552637519367637e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430620,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545959472656,0.0,0.0,0.0001165633439086,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,0.000122746641864,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46490478515625,0.0,0.0,9.066041820915416e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,0.0001227468601427,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.0005822572275064,290.18560791015625,294.1499938964844,263.5533447265625,262.6287841796875,264.888427734375,263.5768127441406,288.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161381279318455e-08,0.0012419323902577,-0.0882304534316062,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.46326065063477,-0.0,-1.0516688320194589e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430680,291.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.5545959472656,0.0,0.0,0.0001165633439086,292.28472900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.34539794921875,0.0,0.0,0.000122746641864,290.6756896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.46490478515625,0.0,0.0,9.066041820915416e-05,290.8648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4665832519531,0.0,0.0,0.0001227468601427,291.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.344482421875,0.0,0.0,0.0005822572275064,290.18560791015625,294.1499938964844,263.5533447265625,262.6287841796875,264.888427734375,263.5768127441406,288.8275756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012419666163623,3.4161381279318455e-08,0.0012419323902577,-0.0882304534316062,0.0,0.0,0.0,-0.0217479337006807,60.0,-21.46326065063477,-0.0,-1.0516688320194589e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430740,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,0.0001163582783192,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0001225307059939,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001225309242727,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,0.0005812328890897,290.1729431152344,294.1499938964844,263.51666259765625,262.5987243652344,264.8587341308594,263.5403137207031,288.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397477403283,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.444232940673828,-0.0,-1.0479716650024785e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430800,291.0716552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.5400085449219,0.0,0.0,0.0001163582783192,292.27838134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3340148925781,0.0,0.0,0.0001225307059939,290.6723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.4516906738281,0.0,0.0,9.050092194229364e-05,290.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4533386230469,0.0,0.0,0.0001225309242727,291.8185119628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.3331298828125,0.0,0.0,0.0005812328890897,290.1729431152344,294.1499938964844,263.51666259765625,262.5987243652344,264.8587341308594,263.5403137207031,288.8121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012397816171869,3.39058061626929e-08,0.0012397477403283,-0.0875682905316352,0.0,0.0,0.0,-0.0216212384402751,60.0,-21.444232940673828,-0.0,-1.0479716650024785e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430860,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.0001161499312729,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,0.000122311306768,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,9.033887181431056e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44012451171875,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,0.0005801921943202,290.16021728515625,294.1499938964844,263.4800109863281,262.5686340332031,264.82891845703125,263.5038452148437,288.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.42422103881836,-0.0,-1.0442219178230516e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430920,291.0685729980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.52545166015625,0.0,0.0,0.0001161499312729,292.2720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.3226013183594,0.0,0.0,0.000122311306768,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385070800781,0.0,0.0,9.033887181431056e-05,290.8583374023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.44012451171875,0.0,0.0,0.0001223115250468,291.8155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3217468261719,0.0,0.0,0.0005801921943202,290.16021728515625,294.1499938964844,263.4800109863281,262.5686340332031,264.82891845703125,263.5038452148437,288.7967529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012375615769997,3.3646141872623054e-08,0.0012375279329717,-0.0868954136967659,0.0,0.0,0.0,-0.0214925147593021,60.0,-21.42422103881836,-0.0,-1.0442219178230516e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
430980,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,0.0001159409657702,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,0.0001220912672579,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,9.017634874908254e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,0.0001220914709847,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,0.0005791484145447,290.1474914550781,294.1499938964844,263.4433288574219,262.5384826660156,264.79901123046875,263.46734619140625,288.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353351339697,3.3385717301825935e-08,0.0012353017227724,-0.0862204581499099,0.0,0.0,0.0,-0.0213634148240089,60.0,-21.403772354125977,-0.0,-1.0404679784414841e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431040,291.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.5108947753906,0.0,0.0,0.0001159409657702,292.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3111877441406,0.0,0.0,0.0001220912672579,290.66583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.42529296875,0.0,0.0,9.017634874908254e-05,290.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4268798828125,0.0,0.0,0.0001220914709847,291.8126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.310302734375,0.0,0.0,0.0005791484145447,290.1474914550781,294.1499938964844,263.4433288574219,262.5384826660156,264.79901123046875,263.46734619140625,288.78131103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353351339697,3.3385717301825935e-08,0.0012353017227724,-0.0862204581499099,0.0,0.0,0.0,-0.0213634148240089,60.0,-21.403772354125977,-0.0,-1.0404679784414841e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431100,291.06402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.503662109375,0.0,0.0,0.0001158371960627,292.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3054504394531,0.0,0.0,0.0001219819823745,290.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.418701171875,0.0,0.0,9.009562927531078e-05,290.8536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.4202880859375,0.0,0.0,0.0001219821933773,291.8111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3045959472656,0.0,0.0,0.0005786300171166,290.1411437988281,294.1499938964844,263.42498779296875,262.5233764648437,264.7840270996094,263.4490966796875,288.77362060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012342293048277,3.32563807603492e-08,0.001234196126461,-0.0858852118253707,0.0,0.0,0.0,-0.0212992988526821,60.0,-21.393543243408203,-0.0,-1.0386061433109717e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431160,291.0625305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.49639892578125,0.0,0.0,0.000115734663268,292.25946044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2997131347656,0.0,0.0,0.0001218740144395,290.6626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.4120788574219,0.0,0.0,9.001588477985933e-05,290.85205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4136657714844,0.0,0.0,0.0001218742254422,291.8097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2988586425781,0.0,0.0,0.0005781178479082,290.134765625,294.1499938964844,263.4066772460937,262.5082702636719,264.7690124511719,263.4308776855469,288.7658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012331368634477,3.3128600307463785e-08,0.001233103685081,-0.0855539515614509,0.0,0.0,0.0,-0.0212359521538019,60.0,-21.3834285736084,-0.0,-1.0367683245249284e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431220,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001155351055786,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.0001216638775076,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,8.986067405203357e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40045166015625,0.0,0.0,0.0001216640812344,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0005771210417151,290.1220092773437,294.1499938964844,263.3699951171875,262.4779663085937,264.7389221191406,263.3943786621094,288.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.2879896139093034e-08,0.0012309775920584,-0.0849091634154319,0.0,0.0,0.0,-0.0211126618087291,60.0,-21.363859176635746,-0.0,-1.0331959998666208e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431280,291.0595397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.48193359375,0.0,0.0,0.0001155351055786,292.253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2882385253906,0.0,0.0,0.0001216638775076,290.659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3988952636719,0.0,0.0,8.986067405203357e-05,290.84893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.40045166015625,0.0,0.0,0.0001216640812344,291.80682373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2873840332031,0.0,0.0,0.0005771210417151,290.1220092773437,294.1499938964844,263.3699951171875,262.4779663085937,264.7389221191406,263.3943786621094,288.75048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012310105375945,3.2879896139093034e-08,0.0012309775920584,-0.0849091634154319,0.0,0.0,0.0,-0.0211126618087291,60.0,-21.363859176635746,-0.0,-1.0331959998666208e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431340,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,0.0001153441698988,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,0.0001214628136949,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,8.971216448117048e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,0.0001214630101458,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.000576167309191,290.1092224121094,294.1499938964844,263.3333435058594,262.4475402832031,264.7087097167969,263.35791015625,288.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641935376886984e-08,0.0012289433507248,-0.0842921212315559,0.0,0.0,0.0,-0.020994696766138,60.0,-21.34561920166016,-0.0,-1.02978376048668e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431400,291.0564880371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.46746826171875,0.0,0.0,0.0001153441698988,292.24688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2767028808594,0.0,0.0,0.0001214628136949,290.6561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.3857116699219,0.0,0.0,8.971216448117048e-05,290.8457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.3872375488281,0.0,0.0,0.0001214630101458,291.8039245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2759094238281,0.0,0.0,0.000576167309191,290.1092224121094,294.1499938964844,263.3333435058594,262.4475402832031,264.7087097167969,263.35791015625,288.7350769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012289760634303,3.2641935376886984e-08,0.0012289433507248,-0.0842921212315559,0.0,0.0,0.0,-0.020994696766138,60.0,-21.34561920166016,-0.0,-1.02978376048668e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
