time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
431460,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0001151664837379,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,0.0001212757051689,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,8.957397221820429e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,0.0001212759016198,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,0.0005752797587774,290.096435546875,294.1499938964844,263.2966613769531,262.4169921875,264.6784362792969,263.3214111328125,288.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270828010514,3.242049473328734e-08,0.0012270503211766,-0.083717830479145,0.0,0.0,0.0,-0.0208849217742681,60.0,-21.32931900024414,-0.0,-1.026613389853992e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431520,291.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.4530334472656,0.0,0.0,0.0001151664837379,292.2406005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2651672363281,0.0,0.0,0.0001212757051689,290.65283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3724975585937,0.0,0.0,8.957397221820429e-05,290.8426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.3739929199219,0.0,0.0,0.0001212759016198,291.8010559082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2643737792969,0.0,0.0,0.0005752797587774,290.096435546875,294.1499938964844,263.2966613769531,262.4169921875,264.6784362792969,263.3214111328125,288.7196655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012270828010514,3.242049473328734e-08,0.0012270503211766,-0.083717830479145,0.0,0.0,0.0,-0.0208849217742681,60.0,-21.32931900024414,-0.0,-1.026613389853992e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431580,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0001150071548181,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25360107421875,0.0,0.0,0.0001211079215863,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593139648437,0.0,0.0,8.945004810811952e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,0.0001211081180372,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0005744838272221,290.0836181640625,294.1499938964844,263.260009765625,262.38629150390625,264.6480712890625,263.284912109375,288.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253849999979,3.2221922907638145e-08,0.0012253527529537,-0.0832027867436409,0.0,0.0,0.0,-0.0207864828407764,60.0,-21.31597137451172,-0.0,-1.0237747005703569e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431640,291.0502319335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.4385986328125,0.0,0.0,0.0001150071548181,292.2343444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.25360107421875,0.0,0.0,0.0001211079215863,290.6493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.3593139648437,0.0,0.0,8.945004810811952e-05,290.83935546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.3607788085937,0.0,0.0,0.0001211081180372,291.7981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.2528076171875,0.0,0.0,0.0005744838272221,290.0836181640625,294.1499938964844,263.260009765625,262.38629150390625,264.6480712890625,263.284912109375,288.7042541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012253849999979,3.2221922907638145e-08,0.0012253527529537,-0.0832027867436409,0.0,0.0,0.0,-0.0207864828407764,60.0,-21.31597137451172,-0.0,-1.0237747005703569e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431700,291.0486145019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.431396484375,0.0,0.0,0.0001149340678239,292.2311706542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.247802734375,0.0,0.0,0.0001210309637826,290.6476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.35272216796875,0.0,0.0,8.93932010512799e-05,290.8376770019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.35418701171875,0.0,0.0,0.0001210311529575,291.7966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2470092773437,0.0,0.0,0.0005741188069805,290.07720947265625,294.1499938964844,263.2416687011719,262.3708801269531,264.6328125,263.26666259765625,288.6965637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012246061814948,3.2130838434341065e-08,0.001224574050866,-0.0829665139317512,0.0,0.0,0.0,-0.0207413304597139,60.0,-21.310516357421875,-0.0,-1.0224738389297273e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431760,291.04693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4242248535156,0.0,0.0,0.0001148666415247,292.22802734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.24200439453125,0.0,0.0,0.0001209599577123,290.6457824707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3460998535156,0.0,0.0,8.934075594879687e-05,290.83599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3475646972656,0.0,0.0,0.0001209601468872,291.795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2412109375,0.0,0.0,0.0005737819592468,290.07080078125,294.1499938964844,263.22332763671875,262.3554077148437,264.6175842285156,263.2483825683594,288.6888732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012238876661285,3.204680254498271e-08,0.001223855651915,-0.0827485099434852,0.0,0.0,0.0,-0.0206996705383062,60.0,-21.30594825744629,-0.0,-1.0212744427917644e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431820,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001147482034866,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.0001208352405228,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.0,0.0,0.0001208354296977,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,0.0005731903947889,290.0579528808594,294.1499938964844,263.1866760253906,262.3243103027344,264.58697509765625,263.2118530273437,288.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.1899201502483265e-08,0.0012225938262417,-0.0823655799031257,0.0,0.0,0.0,-0.0206264983862638,60.0,-21.299516677856445,-0.0,-1.0191694599370749e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431880,291.04345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.4098205566406,0.0,0.0,0.0001147482034866,292.2217102050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.2303771972656,0.0,0.0,0.0001208352405228,290.6419982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.3328857421875,0.0,0.0,8.92486423254013e-05,290.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3343505859375,0.0,0.0,0.0001208354296977,291.7921447753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.2295837402344,0.0,0.0,0.0005731903947889,290.0579528808594,294.1499938964844,263.1866760253906,262.3243103027344,264.58697509765625,263.2118530273437,288.6734924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012226257240399,3.1899201502483265e-08,0.0012225938262417,-0.0823655799031257,0.0,0.0,0.0,-0.0206264983862638,60.0,-21.299516677856445,-0.0,-1.0191694599370749e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
431940,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,0.0001146579670603,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001207402237923,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197021484375,0.0,0.0,8.917845843825489e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0001207404056913,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.0005727396346628,290.0450744628906,294.1499938964844,263.1499938964844,262.29302978515625,264.5563049316406,263.17529296875,288.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216641334816,3.178674035098084e-08,0.0012216323520988,-0.082073800265789,0.0,0.0,0.0,-0.0205707494169473,60.0,-21.29769515991211,-0.0,-1.0175671150136625e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432000,291.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.3954467773437,0.0,0.0,0.0001146579670603,292.2153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2186889648437,0.0,0.0,0.0001207402237923,290.6379699707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.3197021484375,0.0,0.0,8.917845843825489e-05,290.828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.32110595703125,0.0,0.0,0.0001207404056913,291.7890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.21795654296875,0.0,0.0,0.0005727396346628,290.0450744628906,294.1499938964844,263.1499938964844,262.29302978515625,264.5563049316406,263.17529296875,288.6580810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216641334816,3.178674035098084e-08,0.0012216323520988,-0.082073800265789,0.0,0.0,0.0,-0.0205707494169473,60.0,-21.29769515991211,-0.0,-1.0175671150136625e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432060,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.000114596557978,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0001206755550811,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,8.913068450056016e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.00012067573698,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0005724328802898,290.0321655273437,294.1499938964844,263.11334228515625,262.2615966796875,264.5255126953125,263.1387023925781,288.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210096465423,3.1710197134771085e-08,0.0012209778651595,-0.0818751975893974,0.0,0.0,0.0,-0.0205328036099672,60.0,-21.30108070373535,-0.0,-1.0164772135112798e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432120,291.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.3810729980469,0.0,0.0,0.000114596557978,292.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2070007324219,0.0,0.0,0.0001206755550811,290.6336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.30645751953125,0.0,0.0,8.913068450056016e-05,290.8250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.307861328125,0.0,0.0,0.00012067573698,291.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2062683105469,0.0,0.0,0.0005724328802898,290.0321655273437,294.1499938964844,263.11334228515625,262.2615966796875,264.5255126953125,263.1387023925781,288.6427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012210096465423,3.1710197134771085e-08,0.0012209778651595,-0.0818751975893974,0.0,0.0,0.0,-0.0205328036099672,60.0,-21.30108070373535,-0.0,-1.0164772135112798e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432180,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0001145649512181,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0001206422748509,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,8.910610631573945e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0001206424494739,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19451904296875,0.0,0.0,0.0005722750211134,290.01922607421875,294.1499938964844,263.07666015625,262.2301330566406,264.4945983886719,263.10211181640625,288.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672740601,3.1670804645500545e-08,0.0012206410756334,-0.0817729830741882,0.0,0.0,0.0,-0.0205132756382226,60.0,-21.31000328063965,-0.0,-1.0159165242384917e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432240,291.0318298339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.36669921875,0.0,0.0,0.0001145649512181,292.2025756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.1952514648437,0.0,0.0,0.0001206422748509,290.6289367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.293212890625,0.0,0.0,8.910610631573945e-05,290.82098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2945861816406,0.0,0.0,0.0001206424494739,291.7826538085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.19451904296875,0.0,0.0,0.0005722750211134,290.01922607421875,294.1499938964844,263.07666015625,262.2301330566406,264.4945983886719,263.10211181640625,288.6273498535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001220672740601,3.1670804645500545e-08,0.0012206410756334,-0.0817729830741882,0.0,0.0,0.0,-0.0205132756382226,60.0,-21.31000328063965,-0.0,-1.0159165242384917e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432300,291.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3595275878906,0.0,0.0,0.0001145587812061,292.1993713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1893615722656,0.0,0.0,0.0001206357774208,290.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.2865905761719,0.0,0.0,8.910130418371409e-05,290.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2879638671875,0.0,0.0,0.0001206359520438,291.7809753417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.18865966796875,0.0,0.0,0.0005722441710531,290.0127258300781,294.1499938964844,263.0583190917969,262.21441650390625,264.4790954589844,263.0837707519531,288.6196594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206068495288,3.1663113020385936e-08,0.0012205751845613,-0.0817530155181884,0.0,0.0,0.0,-0.020509460940957,60.0,-21.31624412536621,-0.0,-1.0158070296029109e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432360,291.0274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.35235595703125,0.0,0.0,0.0001145588103099,292.1961364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1834716796875,0.0,0.0,0.0001206358138006,290.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.27996826171875,0.0,0.0,8.910133328754455e-05,290.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.28131103515625,0.0,0.0,0.0001206359884236,291.7792663574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1827697753906,0.0,0.0,0.0005722443456761,290.0062561035156,294.1499938964844,263.0400085449219,262.1986999511719,264.46356201171875,263.0654602050781,288.6119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012206070823594,3.1663148547522724e-08,0.0012205754173919,-0.0817531123757362,0.0,0.0,0.0,-0.0205094795674085,60.0,-21.32364273071289,-0.0,-1.0158075980370997e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432420,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379821777344,0.0,0.0,0.0001145784044638,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,0.0001206564484164,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666931152344,0.0,0.0,8.911656914278865e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,0.0001206566230393,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,0.0005723422509618,289.9932556152344,294.1499938964844,263.0033264160156,262.1672058105469,264.43243408203125,263.02880859375,288.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164646625518,0.0,0.0,0.0,-0.0205215811729431,60.0,-21.342374801635746,-0.0,-1.0161550534348865e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432480,291.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3379821777344,0.0,0.0,0.0001145784044638,292.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1716613769531,0.0,0.0,0.0001206564484164,290.6181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2666931152344,0.0,0.0,8.911656914278865e-05,290.812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2680053710937,0.0,0.0,0.0001206566230393,291.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.17095947265625,0.0,0.0,0.0005723422509618,289.9932556152344,294.1499938964844,263.0033264160156,262.1672058105469,264.43243408203125,263.02880859375,288.5965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012208158150315,3.168756279592344e-08,0.0012207841500639,-0.0818164646625518,0.0,0.0,0.0,-0.0205215811729431,60.0,-21.342374801635746,-0.0,-1.0161550534348865e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432540,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0001146211216109,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597900390625,0.0,0.0,0.0001207014283863,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,8.914979116525501e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,0.000572555582039,289.980224609375,294.1499938964844,262.9666748046875,262.1357116699219,264.4011535644531,262.9920959472656,288.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.36558723449707,-0.0,-1.0169127051540273e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432600,291.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.3236083984375,0.0,0.0,0.0001146211216109,292.1830139160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.1597900390625,0.0,0.0,0.0001207014283863,290.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2533874511719,0.0,0.0,8.914979116525501e-05,290.8074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.25469970703125,0.0,0.0,0.0001207015957334,291.7720642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.1590881347656,0.0,0.0,0.000572555582039,289.980224609375,294.1499938964844,262.9666748046875,262.1357116699219,264.4011535644531,262.9920959472656,288.58123779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012212707661092,3.174078955225923e-08,0.0012212391011416,-0.0819545686244964,0.0,0.0,0.0,-0.0205479655414819,60.0,-21.36558723449707,-0.0,-1.0169127051540273e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432660,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,0.0001146851136581,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,0.0001207688255817,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,0.0001207689929287,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,0.0005728753167204,289.9671325683594,294.1499938964844,262.92999267578125,262.10418701171875,264.3697509765625,262.95538330078125,288.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.392990112304688,-0.0,-1.0180485787714133e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432720,291.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.3092041015625,0.0,0.0,0.0001146851136581,292.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1478881835937,0.0,0.0,0.0001207688255817,290.6055603027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.24005126953125,0.0,0.0,8.919956599129364e-05,290.8025207519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.2413330078125,0.0,0.0,0.0001207689929287,291.7682189941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1471862792969,0.0,0.0,0.0005728753167204,289.9671325683594,294.1499938964844,262.92999267578125,262.10418701171875,264.3697509765625,262.95538330078125,288.5658874511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012219526106491,3.1820540868920943e-08,0.0012219207128509,-0.0821614935994148,0.0,0.0,0.0,-0.0205875020474195,60.0,-21.392990112304688,-0.0,-1.0180485787714133e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432780,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,0.0001147688817582,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0001208570320159,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,8.926471491577104e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,0.0001208571993629,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,0.0005732937133871,289.9540100097656,294.1499938964844,262.8933410644531,262.0726623535156,264.33819580078125,262.91864013671875,288.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228450505062,3.192492670223146e-08,0.0012228131527081,-0.0824323296546936,0.0,0.0,0.0,-0.0206392500549554,60.0,-21.42432403564453,-0.0,-1.0195361710430006e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432840,291.00732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.2947998046875,0.0,0.0,0.0001147688817582,292.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.13592529296875,0.0,0.0,0.0001208570320159,290.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2266845703125,0.0,0.0,8.926471491577104e-05,290.7972717285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2279663085937,0.0,0.0,0.0001208571993629,291.7642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.13525390625,0.0,0.0,0.0005732937133871,289.9540100097656,294.1499938964844,262.8933410644531,262.0726623535156,264.33819580078125,262.91864013671875,288.550537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012228450505062,3.192492670223146e-08,0.0012228131527081,-0.0824323296546936,0.0,0.0,0.0,-0.0206392500549554,60.0,-21.42432403564453,-0.0,-1.0195361710430006e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432900,291.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.28759765625,0.0,0.0,0.0001148175360867,292.1661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1299133300781,0.0,0.0,0.0001209082693094,290.59503173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2200012207031,0.0,0.0,8.93025571713224e-05,290.7945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2212829589844,0.0,0.0,0.0001209084366564,291.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1292419433594,0.0,0.0,0.000573536788579,289.94744873046875,294.1499938964844,262.875,262.056884765625,264.3223876953125,262.9002685546875,288.5428466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001223363331519,3.1985560866587555e-08,0.0012233314337208,-0.0825896337628364,0.0,0.0,0.0,-0.0206693075597286,60.0,-21.44133758544922,-0.0,-1.0204007594438737e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
432960,291.0016174316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2803955078125,0.0,0.0,0.0001148702940554,292.1627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.1239013671875,0.0,0.0,0.0001209638285217,290.5913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.2133178710937,0.0,0.0,8.93435935722664e-05,290.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2145690917969,0.0,0.0,0.0001209639958688,291.7601013183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.12322998046875,0.0,0.0,0.0005738003528676,289.9408569335937,294.1499938964844,262.8566589355469,262.0411071777344,264.3065185546875,262.88189697265625,288.53515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012239253846928,3.205130738592743e-08,0.0012238933704793,-0.0827601924538612,0.0,0.0,0.0,-0.0207018982619047,60.0,-21.459148406982425,-0.0,-1.0213386758550769e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433020,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0001149887684732,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.000121088582091,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,8.943573629949242e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.000121088749438,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,0.0005743920919485,289.9276428222656,294.1499938964844,262.82000732421875,262.0095520019531,264.27471923828125,262.8451232910156,288.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187559612,3.2198940402849985e-08,0.0012251554289832,-0.0831431671977043,0.0,0.0,0.0,-0.0207750853151083,60.0,-21.49734878540039,-0.0,-1.023446358772162e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433080,290.9956970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.2659606933594,0.0,0.0,0.0001149887684732,292.15582275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1118469238281,0.0,0.0,0.000121088582091,290.58367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.19989013671875,0.0,0.0,8.943573629949242e-05,290.7861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2011413574219,0.0,0.0,0.000121088749438,291.7557983398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1111755371094,0.0,0.0,0.0005743920919485,289.9276428222656,294.1499938964844,262.82000732421875,262.0095520019531,264.27471923828125,262.8451232910156,288.5198059082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001225187559612,3.2198940402849985e-08,0.0012251554289832,-0.0831431671977043,0.0,0.0,0.0,-0.0207750853151083,60.0,-21.49734878540039,-0.0,-1.023446358772162e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433140,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,0.0001151207688963,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,0.0001212275892612,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,8.953840733738616e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0001212277493323,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,0.0005750514683313,289.9143981933594,294.1499938964844,262.7833251953125,261.9779357910156,264.2427673339844,262.8083190917969,288.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.2363441704319484e-08,0.0012265616096556,-0.0835698544979095,0.0,0.0,0.0,-0.0208566337823867,60.0,-21.53830909729004,-0.0,-1.0257974025762453e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433200,290.98956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2514953613281,0.0,0.0,0.0001151207688963,292.1488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0997314453125,0.0,0.0,0.0001212275892612,290.5757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1864318847656,0.0,0.0,8.953840733738616e-05,290.7802124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1876525878906,0.0,0.0,0.0001212277493323,291.7513732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0990905761719,0.0,0.0,0.0005750514683313,289.9143981933594,294.1499938964844,262.7833251953125,261.9779357910156,264.2427673339844,262.8083190917969,288.50445556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226593973115,3.2363441704319484e-08,0.0012265616096556,-0.0835698544979095,0.0,0.0,0.0,-0.0208566337823867,60.0,-21.53830909729004,-0.0,-1.0257974025762453e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433260,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0001152660479419,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,0.000121380573546,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,8.965139568317682e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,0.0001213807336171,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,0.0005757772014476,289.9010925292969,294.1499938964844,262.7466735839844,261.94635009765625,264.210693359375,262.77154541015625,288.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228141831234,3.2544487993391165e-08,0.0012281092349439,-0.0840394049882888,0.0,0.0,0.0,-0.0209463834762573,60.0,-21.58184814453125,-0.0,-1.0283879703365528e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433320,290.98321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2370300292969,0.0,0.0,0.0001152660479419,292.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0875549316406,0.0,0.0,0.000121380573546,290.56744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1729431152344,0.0,0.0,8.965139568317682e-05,290.7741394042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.1741638183594,0.0,0.0,0.0001213807336171,291.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.0869140625,0.0,0.0,0.0005757772014476,289.9010925292969,294.1499938964844,262.7466735839844,261.94635009765625,264.210693359375,262.77154541015625,288.4891052246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001228141831234,3.2544487993391165e-08,0.0012281092349439,-0.0840394049882888,0.0,0.0,0.0,-0.0209463834762573,60.0,-21.58184814453125,-0.0,-1.0283879703365528e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433380,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.0001154221972683,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,0.000121545017464,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,8.977285324363038e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,0.0001215451702591,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0005765572423115,289.88775634765625,294.1499938964844,262.7099914550781,261.91473388671875,264.178466796875,262.7347106933594,288.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739087885147455e-08,0.0012297728098928,-0.0845440477132797,0.0,0.0,0.0,-0.0210428535938262,60.0,-21.627796173095703,-0.0,-1.0311761400316757e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433440,290.9766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2225341796875,0.0,0.0,0.0001154221972683,292.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0753479003906,0.0,0.0,0.000121545017464,290.5589294433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.159423828125,0.0,0.0,8.977285324363038e-05,290.7678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1606140136719,0.0,0.0,0.0001215451702591,291.7421264648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.07470703125,0.0,0.0,0.0005765572423115,289.88775634765625,294.1499938964844,262.7099914550781,261.91473388671875,264.178466796875,262.7347106933594,288.4737243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012298055225983,3.2739087885147455e-08,0.0012297728098928,-0.0845440477132797,0.0,0.0,0.0,-0.0210428535938262,60.0,-21.627796173095703,-0.0,-1.0311761400316757e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433500,290.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.2152709960937,0.0,0.0,0.0001155040445155,292.13092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0692138671875,0.0,0.0,0.0001216312084579,290.5545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.15264892578125,0.0,0.0,8.983651059679687e-05,290.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1538391113281,0.0,0.0,0.000121631361253,291.7397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0685729980469,0.0,0.0,0.0005769660929217,289.88104248046875,294.1499938964844,262.6916809082031,261.8988952636719,264.16229248046875,262.71630859375,288.4660339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012306775897741,3.2841086294865824e-08,0.0012306447606533,-0.0848085358738899,0.0,0.0,0.0,-0.0210934169590473,60.0,-21.65161895751953,-0.0,-1.0326391475246056e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433560,290.969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.2080078125,0.0,0.0,0.0001155879581347,292.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.06304931640625,0.0,0.0,0.0001217195676872,290.5501708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1458740234375,0.0,0.0,8.99017759365961e-05,290.76141357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.14703369140625,0.0,0.0,0.0001217197204823,291.7373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0624389648437,0.0,0.0,0.000577385246288,289.8743591308594,294.1499938964844,262.67333984375,261.8830871582031,264.1460876464844,262.6979064941406,288.4583740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012315715430304,3.294565686928763e-08,0.0012315385974943,-0.0850796625018119,0.0,0.0,0.0,-0.0211452562361955,60.0,-21.67585182189941,-0.0,-1.034139955891078e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433620,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,0.0001157615261035,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,0.0001219023470184,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,9.003676677821204e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.0001219024998135,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,0.0005782522493973,289.86090087890625,294.1499938964844,262.6366577148437,261.8514404296875,264.1135559082031,262.6610717773437,288.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.316196028890772e-08,0.0012333877384662,-0.08564043790102,0.0,0.0,0.0,-0.0212524831295013,60.0,-21.72550392150879,-0.0,-1.0372479408715662e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433680,290.9631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1934509277344,0.0,0.0,0.0001157615261035,292.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0507202148437,0.0,0.0,0.0001219023470184,290.5412292480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1322631835937,0.0,0.0,9.003676677821204e-05,290.7548217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1334228515625,0.0,0.0,0.0001219024998135,291.7323913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.05010986328125,0.0,0.0,0.0005782522493973,289.86090087890625,294.1499938964844,262.6366577148437,261.8514404296875,264.1135559082031,262.6610717773437,288.4429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012334209168329,3.316196028890772e-08,0.0012333877384662,-0.08564043790102,0.0,0.0,0.0,-0.0212524831295013,60.0,-21.72550392150879,-0.0,-1.0372479408715662e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433740,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001159410385298,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0001220913836732,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,9.017639240482822e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,0.0001220915291924,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0005791489966213,289.8473815917969,294.1499938964844,262.6000061035156,261.8197631835937,264.0809326171875,262.6242370605469,288.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353335041552,3.3385678221975474e-08,0.0012353000929579,-0.0862203538417816,0.0,0.0,0.0,-0.0213633868843317,60.0,-21.776424407958984,-0.0,-1.0404674100072953e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
