time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
433800,290.95611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1788635253906,0.0,0.0,0.0001159410385298,292.1126403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.038330078125,0.0,0.0,0.0001220913836732,290.5321655273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1186218261719,0.0,0.0,9.017639240482822e-05,290.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1197509765625,0.0,0.0,0.0001220915291924,291.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0377197265625,0.0,0.0,0.0005791489966213,289.8473815917969,294.1499938964844,262.6000061035156,261.8197631835937,264.0809326171875,262.6242370605469,288.4276123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012353335041552,3.3385678221975474e-08,0.0012353000929579,-0.0862203538417816,0.0,0.0,0.0,-0.0213633868843317,60.0,-21.776424407958984,-0.0,-1.0404674100072953e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433860,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,0.0001161246327683,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,9.031918307300656e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,0.0001222848659381,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,0.000580066058319,289.8338623046875,294.1499938964844,262.5633239746094,261.7880554199219,264.0481262207031,262.58740234375,288.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372896308079,3.361447298289022e-08,0.0012372559867799,-0.0868133455514907,0.0,0.0,0.0,-0.0214768089354038,60.0,-21.82842254638672,-0.0,-1.0437650388439581e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433920,290.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.1642761230469,0.0,0.0,0.0001161246327683,292.1051940917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.02587890625,0.0,0.0,0.0001222847204189,290.52294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1049499511719,0.0,0.0,9.031918307300656e-05,290.7413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1060485839844,0.0,0.0,0.0001222848659381,291.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0252990722656,0.0,0.0,0.000580066058319,289.8338623046875,294.1499938964844,262.5633239746094,261.7880554199219,264.0481262207031,262.58740234375,288.4122009277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012372896308079,3.361447298289022e-08,0.0012372559867799,-0.0868133455514907,0.0,0.0,0.0,-0.0214768089354038,60.0,-21.82842254638672,-0.0,-1.0437650388439581e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
433980,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.149658203125,0.0,0.0,0.0001163107226602,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,0.0005809956346638,289.8202514648437,294.1499938964844,262.52667236328125,261.75634765625,264.01519775390625,262.5505676269531,288.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.881149291992188,-0.0,-1.0471129741063125e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434040,290.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.149658203125,0.0,0.0,0.0001163107226602,292.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.01336669921875,0.0,0.0,0.0001224806765094,290.513671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0912475585937,0.0,0.0,9.046392369782552e-05,290.7344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0923156738281,0.0,0.0,0.0001224808220285,291.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.0127868652344,0.0,0.0,0.0005809956346638,289.8202514648437,294.1499938964844,262.52667236328125,261.75634765625,264.01519775390625,262.5505676269531,288.39678955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012392723001539,3.3846387026414966e-08,0.0012392384232953,-0.0874143242835998,0.0,0.0,0.0,-0.0215917751193046,60.0,-21.881149291992188,-0.0,-1.0471129741063125e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434100,290.93817138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1423034667969,0.0,0.0,0.0001164042114396,292.0939636230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0071105957031,0.0,0.0,0.0001225791347678,290.5090026855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0843505859375,0.0,0.0,9.053663961822168e-05,290.7309265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.08544921875,0.0,0.0,0.000122579280287,291.71453857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.00653076171875,0.0,0.0,0.0005814626347273,289.8134155273437,294.1499938964844,262.5083312988281,261.740478515625,263.9986877441406,262.5321655273437,288.3890991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012402684660628,3.396289827151122e-08,0.0012402344727888,-0.0877162143588066,0.0,0.0,0.0,-0.0216495338827371,60.0,-21.90766143798828,-0.0,-1.048796960390064e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434160,290.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1349792480469,0.0,0.0,0.0001164976129075,292.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.00079345703125,0.0,0.0,0.0001226774911629,290.5043334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0774841308594,0.0,0.0,9.060928277904168e-05,290.7274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0785522460937,0.0,0.0,0.0001226776221301,291.7119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.000244140625,0.0,0.0,0.0005819291691295,289.8065795898437,294.1499938964844,262.489990234375,261.724609375,263.9821472167969,262.5137634277344,288.3813781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012412635842338,3.4079292277056084e-08,0.0012412294745445,-0.0880177840590477,0.0,0.0,0.0,-0.0217072330415248,60.0,-21.93421745300293,-0.0,-1.0504805914024473e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434220,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,9.075363777810708e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,0.0005828563007526,289.7928771972656,294.1499938964844,262.4533386230469,261.69287109375,263.9489440917969,262.4769287109375,288.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.987276077270508,-0.0,-1.0538305161844621e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434280,290.9272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.12030029296875,0.0,0.0,0.0001166832153103,292.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9881896972656,0.0,0.0,0.0001228729379363,290.4950256347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.06365966796875,0.0,0.0,9.075363777810708e-05,290.72039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0647277832031,0.0,0.0,0.0001228730834554,291.7066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.98760986328125,0.0,0.0,0.0005828563007526,289.7928771972656,294.1499938964844,262.4533386230469,261.69287109375,263.9489440917969,262.4769287109375,288.3659362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012432411313056,3.4310602359255427e-08,0.0012432067887857,-0.0886170119047164,0.0,0.0,0.0,-0.0218219012022018,60.0,-21.987276077270508,-0.0,-1.0538305161844621e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434340,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,0.0001168661401607,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,0.0001230655616382,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,9.089591185329482e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,0.0005837700446136,289.7791442871094,294.1499938964844,262.4166564941406,261.6611022949219,263.9156188964844,262.4400939941406,288.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.04006767272949,-0.0,-1.0571370978595957e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434400,290.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.1055908203125,0.0,0.0,0.0001168661401607,292.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9754943847656,0.0,0.0,0.0001230655616382,290.4857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.0498352050781,0.0,0.0,9.089591185329482e-05,290.7133483886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.0508728027344,0.0,0.0,0.0001230657071573,291.7013854980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9749450683594,0.0,0.0,0.0005837700446136,289.7791442871094,294.1499938964844,262.4166564941406,261.6611022949219,263.9156188964844,262.4400939941406,288.3504943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012451900402083,3.453856223245566e-08,0.0012451555812731,-0.0892074778676033,0.0,0.0,0.0,-0.0219349078834056,60.0,-22.04006767272949,-0.0,-1.0571370978595957e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434460,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,0.0001170437317341,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,0.0001232525828527,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,9.103403863264248e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,0.0005846571875736,289.76531982421875,294.1499938964844,262.3800048828125,261.6293334960937,263.8821716308594,262.4032592773437,288.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806584835052,0.0,0.0,0.0,-0.0220446251332759,60.0,-22.092079162597656,-0.0,-1.0603523037389097e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434520,290.9125366210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0908508300781,0.0,0.0,0.0001170437317341,292.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.9627685546875,0.0,0.0,0.0001232525828527,290.4765319824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.03594970703125,0.0,0.0,9.103403863264248e-05,290.706298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.0369567871094,0.0,0.0,0.0001232527138199,291.6960754394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.96221923828125,0.0,0.0,0.0005846571875736,289.76531982421875,294.1499938964844,262.3800048828125,261.6293334960937,263.8821716308594,262.4032592773437,288.33502197265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012470822548493,3.4759882083790223e-08,0.0012470474466681,-0.0897806584835052,0.0,0.0,0.0,-0.0220446251332759,60.0,-22.092079162597656,-0.0,-1.0603523037389097e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434580,290.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0819702148437,0.0,0.0,0.0001171475087176,292.0629272460937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9551086425781,0.0,0.0,0.000123361867736,290.4710388183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.027587890625,0.0,0.0,9.11147508304566e-05,290.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0285949707031,0.0,0.0,0.0001233619987033,291.6929016113281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9545593261719,0.0,0.0,0.0005851755850017,289.75701904296875,294.1499938964844,262.3580017089844,261.6102600097656,263.8620300292969,262.38116455078125,288.3257141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248187967576,3.488921507255327e-08,0.0012481530429795,-0.0901155620813369,0.0,0.0,0.0,-0.0221087373793125,60.0,-22.122852325439453,-0.0,-1.0622334656318345e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434640,290.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.0760803222656,0.0,0.0,0.0001172149932244,292.05987548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9499816894531,0.0,0.0,0.00012343293929,290.4674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.02203369140625,0.0,0.0,9.116724686464296e-05,290.6992492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230407714844,0.0,0.0,0.0001234330702573,291.6907653808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9494323730469,0.0,0.0,0.000585512665566,289.75146484375,294.1499938964844,262.34332275390625,261.5975341796875,263.8486022949219,262.366455078125,288.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001248907065019,3.497332556889887e-08,0.0012488720240071,-0.0903333574533462,0.0,0.0,0.0,-0.0221504345536232,60.0,-22.143129348754883,-0.0,-1.063457730765549e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434700,290.9015808105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.06866455078125,0.0,0.0,0.0001172975316876,292.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.94354248046875,0.0,0.0,0.0001235198433278,290.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0150451660156,0.0,0.0,9.123143536271527e-05,290.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.0160522460937,0.0,0.0,0.000123519974295,291.6881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.9430236816406,0.0,0.0,0.0005859249504283,289.7445373535156,294.1499938964844,262.32501220703125,261.5816345214844,263.831787109375,262.3480529785156,288.311767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012497863499447,3.5076180182613825e-08,0.0012497513089329,-0.0905996635556221,0.0,0.0,0.0,-0.0222014226019382,60.0,-22.168132781982425,-0.0,-1.0649557680153521e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434760,290.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.061279296875,0.0,0.0,0.0001173773271148,292.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9371337890625,0.0,0.0,0.0001236038806382,290.45849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.008056640625,0.0,0.0,9.129349928116426e-05,290.6922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0090637207031,0.0,0.0,0.0001236040116054,291.6854858398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.93658447265625,0.0,0.0,0.0005863235564902,289.7375793457031,294.1499938964844,262.3066711425781,261.56573486328125,263.8149108886719,262.32965087890625,288.30401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012506366474553,3.5175631296624494e-08,0.0012506014900282,-0.09085713326931,0.0,0.0,0.0,-0.022250723093748,60.0,-22.192699432373047,-0.0,-1.0664052041420292e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434820,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04644775390625,0.0,0.0,0.000117528856208,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,0.0001237634423887,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,0.0005870804889127,289.7236328125,294.1499938964844,262.2699890136719,261.53387451171875,263.7810974121094,262.2928466796875,288.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.2404899597168,-0.0,-1.0691602625456653e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434880,290.8907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.04644775390625,0.0,0.0,0.000117528856208,292.0446472167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9242248535156,0.0,0.0,0.0001237634423887,290.4497375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940490722656,0.0,0.0,9.14113552425988e-05,290.6853332519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9950256347656,0.0,0.0,0.0001237635733559,291.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9237060546875,0.0,0.0,0.0005870804889127,289.7236328125,294.1499938964844,262.2699890136719,261.53387451171875,263.7810974121094,262.2928466796875,288.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012522510951384,3.536446868679377e-08,0.0012522157048806,-0.0913459807634353,0.0,0.0,0.0,-0.0223443359136581,60.0,-22.2404899597168,-0.0,-1.0691602625456653e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
434940,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,0.0001176677251351,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,9.151936683338135e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,0.0005877742078155,289.70965576171875,294.1499938964844,262.2333374023437,261.5020446777344,263.7472229003906,262.2560729980469,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537539133656544e-08,0.0012536952272057,-0.091793954372406,0.0,0.0,0.0,-0.022430133074522,60.0,-22.2861328125,-0.0,-1.0716883025452264e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435000,290.8836364746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.0316162109375,0.0,0.0,0.0001176677251351,292.0370483398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.9112854003906,0.0,0.0,0.0001239096891367,290.4412536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.98004150390625,0.0,0.0,9.151936683338135e-05,290.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9809875488281,0.0,0.0,0.000123909820104,291.6750183105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9107666015625,0.0,0.0,0.0005877742078155,289.70965576171875,294.1499938964844,262.2333374023437,261.5020446777344,263.7472229003906,262.2560729980469,288.27294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012537307338789,3.5537539133656544e-08,0.0012536952272057,-0.091793954372406,0.0,0.0,0.0,-0.022430133074522,60.0,-22.2861328125,-0.0,-1.0716883025452264e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435060,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,0.0001177912272396,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0001240397396031,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,9.16154167498462e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001240398560184,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89776611328125,0.0,0.0,0.0005883910926058,289.69561767578125,294.1499938964844,262.1966552734375,261.4701843261719,263.71319580078125,262.21929931640625,288.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550465762615,3.569144979564953e-08,0.001255010953173,-0.0921922847628593,0.0,0.0,0.0,-0.0225064307451248,60.0,-22.32906913757324,-0.0,-1.0739390177150201e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435120,290.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0167541503906,0.0,0.0,0.0001177912272396,292.02947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8982849121094,0.0,0.0,0.0001240397396031,290.4330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9659729003906,0.0,0.0,9.16154167498462e-05,290.6717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9669189453125,0.0,0.0,0.0001240398560184,291.6698608398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.89776611328125,0.0,0.0,0.0005883910926058,289.69561767578125,294.1499938964844,262.1966552734375,261.4701843261719,263.71319580078125,262.21929931640625,288.2573547363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012550465762615,3.569144979564953e-08,0.001255010953173,-0.0921922847628593,0.0,0.0,0.0,-0.0225064307451248,60.0,-22.32906913757324,-0.0,-1.0739390177150201e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435180,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018615722656,0.0,0.0,0.0001178988095489,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,0.0001241530262632,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,9.169909753836691e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,0.0001241531572304,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0005889285239391,289.6815490722656,294.1499938964844,262.1600036621094,261.43829345703125,263.6791076660156,262.1825256347656,288.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561929179355,3.5825525657173785e-08,0.0012561570620164,-0.0925392508506774,0.0,0.0,0.0,-0.0225728955119848,60.0,-22.36923217773437,-0.0,-1.0759015367511893e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435240,290.86981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0018615722656,0.0,0.0,0.0001178988095489,292.0219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8852233886719,0.0,0.0,0.0001241530262632,290.4251403808594,303.1499938964844,285.1499938964844,0.0,-0.0,289.9518737792969,0.0,0.0,9.169909753836691e-05,290.66510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9527893066406,0.0,0.0,0.0001241531572304,291.664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8847351074219,0.0,0.0,0.0005889285239391,289.6815490722656,294.1499938964844,262.1600036621094,261.43829345703125,263.6791076660156,262.1825256347656,288.24176025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012561929179355,3.5825525657173785e-08,0.0012561570620164,-0.0925392508506774,0.0,0.0,0.0,-0.0225728955119848,60.0,-22.36923217773437,-0.0,-1.0759015367511893e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435300,290.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9944152832031,0.0,0.0,0.000117944786325,292.0181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8786926269531,0.0,0.0,0.0001242014404851,290.4213256835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.9447937011719,0.0,0.0,9.1734851594083e-05,290.661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9457397460937,0.0,0.0,0.0001242015714524,291.66229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8782043457031,0.0,0.0,0.0005891581531614,289.67449951171875,294.1499938964844,262.14166259765625,261.4223327636719,263.6620483398437,262.1641540527344,288.23394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012566827936097,3.58828202706718e-08,0.0012566469376906,-0.0926875174045562,0.0,0.0,0.0,-0.0226012989878654,60.0,-22.38791847229004,-0.0,-1.0767408298306692e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435360,290.8631591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9869689941406,0.0,0.0,0.0001179862665594,292.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.87213134765625,0.0,0.0,0.0001242451253347,290.4176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.937744140625,0.0,0.0,9.176712046610191e-05,290.6586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,289.93865966796875,0.0,0.0,0.0001242452563019,291.6597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.87164306640625,0.0,0.0,0.0005893653724342,289.6674499511719,294.1499938964844,262.1233215332031,261.4064025878906,263.6449584960937,262.1457824707031,288.22613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012571248225867,3.5934519360125705e-08,0.0012570889666676,-0.0928212851285934,0.0,0.0,0.0,-0.0226269289851188,60.0,-22.40585708618164,-0.0,-1.077498339441263e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435420,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,0.0001180534090963,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590087890625,0.0,0.0,0.0001243158330908,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.923583984375,0.0,0.0,9.181934001389892e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.000124315964058,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585205078125,0.0,0.0,0.0005897008231841,289.6533203125,294.1499938964844,262.086669921875,261.3744812011719,263.6107177734375,262.1090393066406,288.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578401947394,3.6018196425402493e-08,0.0012578042224049,-0.09303779900074,0.0,0.0,0.0,-0.0226684100925922,60.0,-22.438989639282227,-0.0,-1.0787249493660057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435480,290.856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9720458984375,0.0,0.0,0.0001180534090963,292.0069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8590087890625,0.0,0.0,0.0001243158330908,290.4104309082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.923583984375,0.0,0.0,9.181934001389892e-05,290.65234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.92449951171875,0.0,0.0,0.000124315964058,291.6549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8585205078125,0.0,0.0,0.0005897008231841,289.6533203125,294.1499938964844,262.086669921875,261.3744812011719,263.6107177734375,262.1090393066406,288.2104797363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578401947394,3.6018196425402493e-08,0.0012578042224049,-0.09303779900074,0.0,0.0,0.0,-0.0226684100925922,60.0,-22.438989639282227,-0.0,-1.0787249493660057e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435540,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0001180970357381,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001243617734871,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,9.185327508021146e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.0001243619044544,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,0.0005899187526665,289.6391296386719,294.1499938964844,262.04998779296875,261.342529296875,263.5763854980469,262.0723571777344,288.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583050411194,3.60725600501155e-08,0.001258269068785,-0.0931784585118293,0.0,0.0,0.0,-0.0226953607052564,60.0,-22.467647552490234,-0.0,-1.0795223204240757e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435600,290.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.9571228027344,0.0,0.0,0.0001180970357381,291.9995422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8458557128906,0.0,0.0,0.0001243617734871,290.4037780761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.909423828125,0.0,0.0,9.185327508021146e-05,290.6462707519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9103088378906,0.0,0.0,0.0001243619044544,291.650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8453674316406,0.0,0.0,0.0005899187526665,289.6391296386719,294.1499938964844,262.04998779296875,261.342529296875,263.5763854980469,262.0723571777344,288.19482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012583050411194,3.60725600501155e-08,0.001258269068785,-0.0931784585118293,0.0,0.0,0.0,-0.0226953607052564,60.0,-22.467647552490234,-0.0,-1.0795223204240757e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435660,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,0.0001181364132207,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,0.0001244032464455,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,9.188389958580956e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.0001244033628609,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0005901154363527,289.6249389648437,294.1499938964844,262.0165100097656,261.31298828125,263.54205322265625,262.0373229980469,288.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587247183546,3.612163013144709e-08,0.0012586886296048,-0.0933054164052009,0.0,0.0,0.0,-0.0227196868509054,60.0,-22.49241065979004,-0.0,-1.0802422423239477e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435720,290.84442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.94219970703125,0.0,0.0,0.0001181364132207,291.9922180175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8326416015625,0.0,0.0,0.0001244032464455,290.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8952331542969,0.0,0.0,9.188389958580956e-05,290.640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8961181640625,0.0,0.0,0.0001244033628609,291.6455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8321838378906,0.0,0.0,0.0005901154363527,289.6249389648437,294.1499938964844,262.0165100097656,261.31298828125,263.54205322265625,262.0373229980469,288.1791076660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012587247183546,3.612163013144709e-08,0.0012586886296048,-0.0933054164052009,0.0,0.0,0.0,-0.0227196868509054,60.0,-22.49241065979004,-0.0,-1.0802422423239477e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435780,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,0.0001181880725198,291.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,0.0001244576415047,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,9.192407742375508e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,0.00012445775792,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,0.0005903734709136,289.6107177734375,294.1499938964844,261.98907470703125,261.2880249023437,263.5078125,262.0063781738281,288.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592748971655,3.618600530330696e-08,0.0012592386920005,-0.0934719517827034,0.0,0.0,0.0,-0.022751597687602,60.0,-22.514249801635746,-0.0,-1.081187050999688e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435840,290.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.92724609375,0.0,0.0,0.0001181880725198,291.98492431640625,303.1499938964844,285.1499938964844,0.0,-0.0,289.81939697265625,0.0,0.0,0.0001244576415047,290.39166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8810119628906,0.0,0.0,9.192407742375508e-05,290.6346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.88189697265625,0.0,0.0,0.00012445775792,291.6409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8189392089844,0.0,0.0,0.0005903734709136,289.6107177734375,294.1499938964844,261.98907470703125,261.2880249023437,263.5078125,262.0063781738281,288.16339111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012592748971655,3.618600530330696e-08,0.0012592386920005,-0.0934719517827034,0.0,0.0,0.0,-0.022751597687602,60.0,-22.514249801635746,-0.0,-1.081187050999688e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435900,290.8355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9197692871094,0.0,0.0,0.0001182171326945,291.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8127746582031,0.0,0.0,0.0001244882441824,290.388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.8739013671875,0.0,0.0,9.194668382406236e-05,290.6318054199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.874755859375,0.0,0.0,0.0001244883605977,291.6387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.81231689453125,0.0,0.0,0.0005905186408199,289.6036071777344,294.1499938964844,261.9775085449219,261.2771911621094,263.49078369140625,261.9932861328125,288.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012595845619216,3.6222221666548655e-08,0.0012595483567565,-0.0935656577348709,0.0,0.0,0.0,-0.0227695517241954,60.0,-22.52376174926757,-0.0,-1.0817188211831309e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
435960,290.83270263671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.91229248046875,0.0,0.0,0.0001182470514322,291.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8061218261719,0.0,0.0,0.0001245197490788,290.3862609863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8667907714844,0.0,0.0,9.19699523365125e-05,290.6290283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8676452636719,0.0,0.0,0.0001245198654942,291.6365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8056640625,0.0,0.0,0.0005906681180931,289.5964660644531,294.1499938964844,261.9673156738281,261.2673645019531,263.47381591796875,261.9814758300781,288.14764404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012599031906574,3.625950384389398e-08,0.0012598669854924,-0.0936620980501174,0.0,0.0,0.0,-0.0227880328893661,60.0,-22.53242874145508,-0.0,-1.0822663654153077e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436020,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,0.0001183065542136,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,9.201622742693873e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,0.0005909653264097,289.5821838378906,294.1499938964844,261.9508056640625,261.25067138671875,263.44012451171875,261.961669921875,288.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.546838760375977,-0.0,-1.0833556984835013e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436080,290.8270568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8973083496094,0.0,0.0,0.0001183065542136,291.970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7928161621094,0.0,0.0,0.0001245824096258,290.3812255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8525085449219,0.0,0.0,9.201622742693873e-05,290.6235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8533630371094,0.0,0.0,0.0001245825260411,291.63232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7923583984375,0.0,0.0,0.0005909653264097,289.5821838378906,294.1499938964844,261.9508056640625,261.25067138671875,263.44012451171875,261.961669921875,288.1318664550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012605371885001,3.633365608379791e-08,0.0012605008669197,-0.0938539206981659,0.0,0.0,0.0,-0.0228247940540313,60.0,-22.546838760375977,-0.0,-1.0833556984835013e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
