time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
436140,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,0.0001183602726086,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,9.205800597555935e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83905029296875,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,0.0005912336637265,289.56787109375,294.1499938964844,261.93914794921875,261.2377014160156,263.4068603515625,261.94696044921875,288.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.0940270870923996,0.0,0.0,0.0,-0.02285797894001,60.0,-22.556406021118164,-0.0,-1.084339658063982e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436200,290.8215637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.88232421875,0.0,0.0,0.0001183602726086,291.9637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.77947998046875,0.0,0.0,0.0001246389874722,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8382263183594,0.0,0.0,9.205800597555935e-05,290.6182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.83905029296875,0.0,0.0,0.0001246390893356,291.6282043457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.7790222167969,0.0,0.0,0.0005912336637265,289.56787109375,294.1499938964844,261.93914794921875,261.2377014160156,263.4068603515625,261.94696044921875,288.1160888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611094862222,3.640059986764754e-08,0.0012610731646418,-0.0940270870923996,0.0,0.0,0.0,-0.02285797894001,60.0,-22.556406021118164,-0.0,-1.084339658063982e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436260,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,0.0001184020584332,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,9.209050767822192e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,0.0001246830943273,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,0.0005914423963986,289.55352783203125,294.1499938964844,261.9319763183594,261.2281188964844,263.3741455078125,261.93701171875,288.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.645267199203772e-08,0.0012615183368325,-0.0941617712378501,0.0,0.0,0.0,-0.0228837933391332,60.0,-22.560226440429688,-0.0,-1.085105338916037e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436320,290.8163146972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.8673400878906,0.0,0.0,0.0001184020584332,291.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7660827636719,0.0,0.0,0.000124682977912,290.37255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8239440917969,0.0,0.0,9.209050767822192e-05,290.6132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.8247375488281,0.0,0.0,0.0001246830943273,291.6241760253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7656555175781,0.0,0.0,0.0005914423963986,289.55352783203125,294.1499938964844,261.9319763183594,261.2281188964844,263.3741455078125,261.93701171875,288.1002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012615547748282,3.645267199203772e-08,0.0012615183368325,-0.0941617712378501,0.0,0.0,0.0,-0.0228837933391332,60.0,-22.560226440429688,-0.0,-1.085105338916037e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436380,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,0.0001184269276564,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,9.210985444951802e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.000591566611547,289.5391540527344,294.1499938964844,261.9288330078125,261.2215881347656,263.342041015625,261.9313049316406,288.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.64836623134579e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.55777740478516,-0.0,-1.085561223135301e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436440,290.81134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8523254394531,0.0,0.0,0.0001184269276564,291.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7526550292969,0.0,0.0,0.0001247091713594,290.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8096008300781,0.0,0.0,9.210985444951802e-05,290.6084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8103942871094,0.0,0.0,0.0001247092877747,291.6203308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.7522277832031,0.0,0.0,0.000591566611547,289.5391540527344,294.1499938964844,261.9288330078125,261.2215881347656,263.342041015625,261.9313049316406,288.0844116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618197361007,3.64836623134579e-08,0.001261783298105,-0.094241939485073,0.0,0.0,0.0,-0.0228991564363241,60.0,-22.55777740478516,-0.0,-1.085561223135301e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436500,290.8089599609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8448181152344,0.0,0.0,0.0001184309730888,291.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7459411621094,0.0,0.0,0.0001247134350705,290.36737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80242919921875,0.0,0.0,9.211299766320737e-05,290.60614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.80322265625,0.0,0.0,0.0001247135369339,291.61846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7455139160156,0.0,0.0,0.0005915868096053,289.531982421875,294.1499938964844,261.9286804199219,261.2193908691406,263.3262634277344,261.9300842285156,288.07647705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618628097698,3.648870006145445e-08,0.001261826371774,-0.0942549630999565,0.0,0.0,0.0,-0.022901652380824,60.0,-22.553686141967773,-0.0,-1.0856352616883669e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436560,290.8066711425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.8373107910156,0.0,0.0,0.0001184298598673,291.9437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7391967773437,0.0,0.0,0.0001247122709173,290.3659362792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7952575683594,0.0,0.0,9.211213182425126e-05,290.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.7960510253906,0.0,0.0,0.0001247123727807,291.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.73876953125,0.0,0.0,0.0005915812798775,289.5247802734375,294.1499938964844,261.92938232421875,261.21783447265625,263.3106384277344,261.9297180175781,288.06854248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012618510518223,3.6487314503119705e-08,0.0012618144974112,-0.0942513868212699,0.0,0.0,0.0,-0.0229009669274091,60.0,-22.547969818115234,-0.0,-1.0856149401661241e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436620,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222961425781,0.0,0.0,0.0001184081556857,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.0001246894098585,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,9.209525160258636e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,0.0001246895117219,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253112792969,0.0,0.0,0.0005914728972129,289.5103759765625,294.1499938964844,261.9331359863281,261.216552734375,263.27996826171875,261.9313049316406,288.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.531402587890625,-0.0,-1.0852168941255513e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436680,290.8023376464844,303.1499938964844,285.1499938964844,0.0,-0.0,289.8222961425781,0.0,0.0,0.0001184081556857,291.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257080078125,0.0,0.0,0.0001246894098585,290.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7809143066406,0.0,0.0,9.209525160258636e-05,290.5997619628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7816772460937,0.0,0.0,0.0001246895117219,291.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7253112792969,0.0,0.0,0.0005914728972129,289.5103759765625,294.1499938964844,261.9331359863281,261.216552734375,263.27996826171875,261.9313049316406,288.0526733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012616198509931,3.646025703574196e-08,0.0012615832965821,-0.0941813960671424,0.0,0.0,0.0,-0.0228875540196895,60.0,-22.531402587890625,-0.0,-1.0852168941255513e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436740,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,0.0001183598142233,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0001246386091224,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0005912314518354,289.4959411621094,294.1499938964844,261.93975830078125,261.2174377441406,263.25006103515625,261.9361267089844,288.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255597233772,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.507009506225582,-0.0,-1.0843309894426056e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436800,290.7983703613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8072814941406,0.0,0.0,0.0001183598142233,291.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.71221923828125,0.0,0.0,0.000124638507259,290.3614807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7665405273437,0.0,0.0,9.205765672959389e-05,290.595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7673034667969,0.0,0.0,0.0001246386091224,291.60986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7118225097656,0.0,0.0,0.0005912314518354,289.4959411621094,294.1499938964844,261.93975830078125,261.2174377441406,263.25006103515625,261.9361267089844,288.0367736816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012611048296093,3.640001011717686e-08,0.0012610683916136,-0.0940255597233772,0.0,0.0,0.0,-0.0228576883673667,60.0,-22.507009506225582,-0.0,-1.0843309894426056e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436860,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,0.0001182832711492,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986999511719,0.0,0.0,0.0001245579042006,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,9.1998117568437e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.000124558006064,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,0.0005908490857109,289.48150634765625,294.1499938964844,261.9488220214844,261.2201843261719,263.2210998535156,261.9436950683594,288.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.630460199133268e-08,0.0012602529022842,-0.0937787666916847,0.0,0.0,0.0,-0.0228103920817375,60.0,-22.474857330322266,-0.0,-1.0829288044078569e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436920,290.7948303222656,303.1499938964844,285.1499938964844,0.0,-0.0,289.7922668457031,0.0,0.0,0.0001182832711492,291.92498779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6986999511719,0.0,0.0,0.0001245579042006,290.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7521667480469,0.0,0.0,9.1998117568437e-05,290.5924987792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.7528991699219,0.0,0.0,0.000124558006064,291.6068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6982727050781,0.0,0.0,0.0005908490857109,289.48150634765625,294.1499938964844,261.9488220214844,261.2201843261719,263.2210998535156,261.9436950683594,288.0208435058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012602892238646,3.630460199133268e-08,0.0012602529022842,-0.0937787666916847,0.0,0.0,0.0,-0.0228103920817375,60.0,-22.474857330322266,-0.0,-1.0829288044078569e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
436980,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772521972656,0.0,0.0,0.0001181783445645,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,0.0001244474115082,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377624511719,0.0,0.0,9.191651042783632e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.738525390625,0.0,0.0,0.0001244475133717,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,0.0005903249257244,289.467041015625,294.1499938964844,261.9599304199219,261.22442626953125,263.1930236816406,261.9535522460937,288.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591714039444,3.6173833706243386e-08,0.0012591351987794,-0.0934404656291008,0.0,0.0,0.0,-0.0227455664426088,60.0,-22.43545722961425,-0.0,-1.0810083495016445e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437040,290.79168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7772521972656,0.0,0.0,0.0001181783445645,291.9190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6851501464844,0.0,0.0,0.0001244474115082,290.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7377624511719,0.0,0.0,9.191651042783632e-05,290.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.738525390625,0.0,0.0,0.0001244475133717,291.6039428710937,303.1499938964844,285.1499938964844,0.0,-0.0,289.68475341796875,0.0,0.0,0.0005903249257244,289.467041015625,294.1499938964844,261.9599304199219,261.22442626953125,263.1930236816406,261.9535522460937,288.0049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012591714039444,3.6173833706243386e-08,0.0012591351987794,-0.0934404656291008,0.0,0.0,0.0,-0.0227455664426088,60.0,-22.43545722961425,-0.0,-1.0810083495016445e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437100,290.790283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.769775390625,0.0,0.0,0.0001181180996354,291.9161682128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6783752441406,0.0,0.0,0.0001243839797098,290.359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7305908203125,0.0,0.0,9.1869653260801e-05,290.5880432128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7313232421875,0.0,0.0,0.0001243840670213,291.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.677978515625,0.0,0.0,0.0005900240503251,289.4598083496094,294.1499938964844,261.96612548828125,261.22705078125,263.1793212890625,261.95916748046875,287.9969177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012585294898599,3.6098750655355616e-08,0.0012584934011101,-0.0932462140917778,0.0,0.0,0.0,-0.0227083452045917,60.0,-22.4134521484375,-0.0,-1.0799065108813013e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437160,290.7889404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.76226806640625,0.0,0.0,0.0001180550389108,291.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.67156982421875,0.0,0.0,0.0001243175647687,290.3590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.723388671875,0.0,0.0,9.182059875456616e-05,290.58673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.72412109375,0.0,0.0,0.0001243176666321,291.601318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.67120361328125,0.0,0.0,0.0005897089722566,289.4526062011719,294.1499938964844,261.9726867675781,261.2299499511719,263.1658935546875,261.9652404785156,287.98895263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012578575406223,3.6020146865212155e-08,0.0012578214518725,-0.0930428430438041,0.0,0.0,0.0,-0.0226693805307149,60.0,-22.39012908935547,-0.0,-1.0787535842382569e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437220,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0001179209211841,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,0.0001241763384314,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090148925781,0.0,0.0,9.171629062620924e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,0.0001241764402948,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576232910156,0.0,0.0,0.0005890390602871,289.4381408691406,294.1499938964844,261.9866638183594,261.2363586425781,263.1396179199219,261.9783020019531,287.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564285425469,3.5852998792051955e-08,0.0012563926866278,-0.0926103442907333,0.0,0.0,0.0,-0.0225865188986063,60.0,-22.341136932373047,-0.0,-1.0763039171024505e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437280,290.7864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.7472839355469,0.0,0.0,0.0001179209211841,291.9076843261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.6579895019531,0.0,0.0,0.0001241763384314,290.35906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.7090148925781,0.0,0.0,9.171629062620924e-05,290.58428955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.709716796875,0.0,0.0,0.0001241764402948,291.598876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6576232910156,0.0,0.0,0.0005890390602871,289.4381408691406,294.1499938964844,261.9866638183594,261.2363586425781,263.1396179199219,261.9783020019531,287.9729919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012564285425469,3.5852998792051955e-08,0.0012563926866278,-0.0926103442907333,0.0,0.0,0.0,-0.0225865188986063,60.0,-22.341136932373047,-0.0,-1.0763039171024505e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437340,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,0.0001177687372546,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.000124016078189,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,9.15979253477417e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953430175781,0.0,0.0,0.0001240161800524,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,0.0005882789264433,289.4236755371094,294.1499938964844,262.00146484375,261.243408203125,263.11431884765625,261.9925231933594,287.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548071099445,3.5663330066881826e-08,0.001254771486856,-0.0921195149421691,0.0,0.0,0.0,-0.0224924962967634,60.0,-22.288021087646484,-0.0,-1.0735276134710149e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437400,290.7843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.7322998046875,0.0,0.0,0.0001177687372546,291.9022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6444091796875,0.0,0.0,0.000124016078189,290.3595275878906,303.1499938964844,285.1499938964844,0.0,-0.0,289.69464111328125,0.0,0.0,9.15979253477417e-05,290.5821838378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6953430175781,0.0,0.0,0.0001240161800524,291.5966491699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.64404296875,0.0,0.0,0.0005882789264433,289.4236755371094,294.1499938964844,262.00146484375,261.243408203125,263.11431884765625,261.9925231933594,287.9570007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012548071099445,3.5663330066881826e-08,0.001254771486856,-0.0921195149421691,0.0,0.0,0.0,-0.0224924962967634,60.0,-22.288021087646484,-0.0,-1.0735276134710149e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437460,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,0.0001175934885395,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.000123831545352,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,9.146161755779758e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809387207031,0.0,0.0,0.0001238316326634,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,0.0005874034832231,289.4092102050781,294.1499938964844,262.0167236328125,261.2507629394531,263.08990478515625,262.00738525390625,287.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529399245977,3.5444916335336536e-08,0.0012529044179245,-0.0915542170405387,0.0,0.0,0.0,-0.0223842207342386,60.0,-22.230892181396484,-0.0,-1.070334931796424e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437520,290.7824401855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.71734619140625,0.0,0.0,0.0001175934885395,291.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.6308288574219,0.0,0.0,0.000123831545352,290.3603820800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.6802673339844,0.0,0.0,9.146161755779758e-05,290.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6809387207031,0.0,0.0,0.0001238316326634,291.5945739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.6304626464844,0.0,0.0,0.0005874034832231,289.4092102050781,294.1499938964844,262.0167236328125,261.2507629394531,263.08990478515625,262.00738525390625,287.9410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012529399245977,3.5444916335336536e-08,0.0012529044179245,-0.0915542170405387,0.0,0.0,0.0,-0.0223842207342386,60.0,-22.230892181396484,-0.0,-1.070334931796424e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437580,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.0001173935233964,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0001236209645867,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,9.13060939637944e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,0.0001236210518982,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,0.0005864046397618,289.3947448730469,294.1499938964844,262.031982421875,261.2581481933594,263.06646728515625,262.02252197265625,287.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508092913776,3.519569702348235e-08,0.0012507741339504,-0.0909090787172317,0.0,0.0,0.0,-0.0222606770694255,60.0,-22.16877555847168,-0.0,-1.0666978056406152e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437640,290.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.702392578125,0.0,0.0,0.0001173935233964,291.89166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6172180175781,0.0,0.0,0.0001236209645867,290.3616638183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6658935546875,0.0,0.0,9.13060939637944e-05,290.5787658691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.66656494140625,0.0,0.0,0.0001236210518982,291.5926818847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6168518066406,0.0,0.0,0.0005864046397618,289.3947448730469,294.1499938964844,262.031982421875,261.2581481933594,263.06646728515625,262.02252197265625,287.925048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012508092913776,3.519569702348235e-08,0.0012507741339504,-0.0909090787172317,0.0,0.0,0.0,-0.0222606770694255,60.0,-22.16877555847168,-0.0,-1.0666978056406152e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437700,290.7802429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6949462890625,0.0,0.0,0.0001172839693026,291.8890991210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.61041259765625,0.0,0.0,0.0001235055970028,290.36248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6587219238281,0.0,0.0,9.12208779482171e-05,290.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6593933105469,0.0,0.0,0.0001235056843142,291.591796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.61004638671875,0.0,0.0,0.0005858573713339,289.38751220703125,294.1499938964844,262.0395202636719,261.2617492675781,263.0550842285156,262.0300598144531,287.91705322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001249642111361,3.505915557866501e-08,0.0012496070703491,-0.0905555784702301,0.0,0.0,0.0,-0.0221929885447025,60.0,-22.136085510253903,-0.0,-1.0647077175462982e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437760,290.7796630859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6874694824219,0.0,0.0,0.0001171669864561,291.88653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6036071777344,0.0,0.0,0.0001233824004884,290.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,289.65155029296875,0.0,0.0,9.112989209825172e-05,290.5775146484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6522216796875,0.0,0.0,0.0001233825023518,291.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.603271484375,0.0,0.0,0.000585273024626,289.3802795410156,294.1499938964844,262.0469055175781,261.2652282714844,263.0439147949219,262.0375366210937,287.9090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012483956525102,3.49133593147144e-08,0.0012483607279136,-0.0901780799031257,0.0,0.0,0.0,-0.022120714187622,60.0,-22.102169036865234,-0.0,-1.0625847579603945e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437820,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,0.0001169133320217,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,0.0001231153000844,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,9.093260450754316e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001231153873959,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.0005840059602633,289.3658447265625,294.1499938964844,262.0610046386719,261.271728515625,263.02215576171875,262.0520324707031,287.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245693070814,3.459723529886105e-08,0.0012456584954634,-0.0893594399094581,0.0,0.0,0.0,-0.0219640024006366,60.0,-22.031339645385746,-0.0,-1.0579889675454981e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437880,290.7787475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.6725769042969,0.0,0.0,0.0001169133320217,291.88153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.59002685546875,0.0,0.0,0.0001231153000844,290.3654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,289.63720703125,0.0,0.0,9.093260450754316e-05,290.5765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6378479003906,0.0,0.0,0.0001231153873959,291.58941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.58966064453125,0.0,0.0,0.0005840059602633,289.3658447265625,294.1499938964844,262.0610046386719,261.271728515625,263.02215576171875,262.0520324707031,287.89306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001245693070814,3.459723529886105e-08,0.0012456584954634,-0.0893594399094581,0.0,0.0,0.0,-0.0219640024006366,60.0,-22.031339645385746,-0.0,-1.0579889675454981e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
437940,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0001166349247796,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,0.0001228221372002,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62286376953125,0.0,0.0,9.071607200894503e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,0.0001228222099598,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0005826153210364,289.3514099121094,294.1499938964844,262.073974609375,261.2773132324219,263.00128173828125,262.0655212402344,287.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427268084138,3.4250266622848364e-08,0.0012426925823092,-0.0884607210755348,0.0,0.0,0.0,-0.0217920001596212,60.0,-21.95623779296875,-0.0,-1.0529561933481093e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438000,290.77813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.65771484375,0.0,0.0,0.0001166349247796,291.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.576416015625,0.0,0.0,0.0001228221372002,290.3678283691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62286376953125,0.0,0.0,9.071607200894503e-05,290.5758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.62353515625,0.0,0.0,0.0001228222099598,291.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5760803222656,0.0,0.0,0.0005826153210364,289.3514099121094,294.1499938964844,262.073974609375,261.2773132324219,263.00128173828125,262.0655212402344,287.8770751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012427268084138,3.4250266622848364e-08,0.0012426925823092,-0.0884607210755348,0.0,0.0,0.0,-0.0217920001596212,60.0,-21.95623779296875,-0.0,-1.0529561933481093e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438060,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64288330078125,0.0,0.0,0.0001163388733402,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628356933594,0.0,0.0,0.0001225103769684,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,9.048580977832898e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,0.0001225104642799,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625,0.0,0.0,0.0005811364389955,289.3370056152344,294.1499938964844,262.0853271484375,261.28173828125,262.9811706542969,262.0777587890625,287.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395724188536,3.388130309645021e-08,0.0012395385419949,-0.0875048041343689,0.0,0.0,0.0,-0.021609092131257,60.0,-21.878538131713867,-0.0,-1.0476175305029757e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438120,290.77783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.64288330078125,0.0,0.0,0.0001163388733402,291.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5628356933594,0.0,0.0,0.0001225103769684,290.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.60858154296875,0.0,0.0,9.048580977832898e-05,290.5754089355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6092224121094,0.0,0.0,0.0001225104642799,291.5868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5625,0.0,0.0,0.0005811364389955,289.3370056152344,294.1499938964844,262.0853271484375,261.28173828125,262.9811706542969,262.0777587890625,287.8611145019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012395724188536,3.388130309645021e-08,0.0012395385419949,-0.0875048041343689,0.0,0.0,0.0,-0.021609092131257,60.0,-21.878538131713867,-0.0,-1.0476175305029757e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438180,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.0001160340034402,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001221893326146,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,9.024868631968276e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0001221894199261,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,0.0005796135519631,289.3226318359375,294.1499938964844,262.0946960449219,261.2846374511719,262.9618225097656,262.0881042480469,287.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363240821287,3.350135457935721e-08,0.001236290554516,-0.0865201726555824,0.0,0.0,0.0,-0.0214207395911216,60.0,-21.80002784729004,-0.0,-1.0421339879940208e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438240,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6280822753906,0.0,0.0,0.0001160340034402,291.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5492553710937,0.0,0.0,0.0001221893326146,290.3731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.59429931640625,0.0,0.0,9.024868631968276e-05,290.5751953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.59490966796875,0.0,0.0,0.0001221894199261,291.5857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.5489196777344,0.0,0.0,0.0005796135519631,289.3226318359375,294.1499938964844,262.0946960449219,261.2846374511719,262.9618225097656,262.0881042480469,287.8451232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012363240821287,3.350135457935721e-08,0.001236290554516,-0.0865201726555824,0.0,0.0,0.0,-0.0214207395911216,60.0,-21.80002784729004,-0.0,-1.0421339879940208e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438300,290.7776794433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.6206970214844,0.0,0.0,0.0001158806917374,291.8647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54248046875,0.0,0.0,0.0001220278863911,290.37451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.587158203125,0.0,0.0,9.01294406503439e-05,290.5751342773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5877990722656,0.0,0.0,0.0001220279664266,291.58526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5421447753906,0.0,0.0,0.0005788477719761,289.3154296875,294.1499938964844,262.0985412597656,261.28546142578125,262.9523620605469,262.0926513671875,287.837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012346904259175,3.331028608499764e-08,0.0012346571311354,-0.0860249400138855,0.0,0.0,0.0,-0.0213260222226381,60.0,-21.76090240478516,-0.0,-1.039381913869875e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438360,290.7777099609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6133117675781,0.0,0.0,0.0001157288934336,291.8623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,289.53570556640625,0.0,0.0,0.0001218680408783,290.3758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5800476074219,0.0,0.0,9.001138096209615e-05,290.5751037597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5806579589844,0.0,0.0,0.0001218681209138,291.58477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5353698730469,0.0,0.0,0.0005780895007774,289.3082580566406,294.1499938964844,262.1017150878906,261.2857666015625,262.9430847167969,262.0965576171875,287.82916259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012330731842666,3.312111118702887e-08,0.0012330400058999,-0.0855345427989959,0.0,0.0,0.0,-0.0212322417646646,60.0,-21.722396850585938,-0.0,-1.0366606773004605e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438420,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,0.0001154318088083,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,0.0001215551892528,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,8.978031110018492e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,0.0001215552692883,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218200683594,0.0,0.0,0.0005766054964624,289.2939147949219,294.1499938964844,262.1058959960937,261.2848205566406,262.92486572265625,262.1026306152344,287.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299076188355,3.2750861578279e-08,0.0012298749061301,-0.0845745876431465,0.0,0.0,0.0,-0.0210486985743045,60.0,-21.64752769470215,-0.0,-1.0313450360399656e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
