time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
438480,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5985717773437,0.0,0.0,0.0001154318088083,291.85772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5221252441406,0.0,0.0,0.0001215551892528,290.3784484863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.5657958984375,0.0,0.0,8.978031110018492e-05,290.5750427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.56640625,0.0,0.0,0.0001215552692883,291.5838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5218200683594,0.0,0.0,0.0005766054964624,289.2939147949219,294.1499938964844,262.1058959960937,261.2848205566406,262.92486572265625,262.1026306152344,287.813232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012299076188355,3.2750861578279e-08,0.0012298749061301,-0.0845745876431465,0.0,0.0,0.0,-0.0210486985743045,60.0,-21.64752769470215,-0.0,-1.0313450360399656e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438540,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0001151493634097,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,0.0001212577699334,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,8.956063538789749e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,0.0001212578499689,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0005751946591772,289.2795715332031,294.1499938964844,262.1069030761719,261.281494140625,262.9071350097656,262.105712890625,287.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226898166351,3.239887291783816e-08,0.0012268658028915,-0.0836617574095726,0.0,0.0,0.0,-0.0208742059767246,60.0,-21.577438354492188,-0.0,-1.0263041616553893e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438600,290.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.5838623046875,0.0,0.0,0.0001151493634097,291.85308837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5085754394531,0.0,0.0,0.0001212577699334,290.3807983398437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5516052246094,0.0,0.0,8.956063538789749e-05,290.5749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.5521850585937,0.0,0.0,0.0001212578499689,291.5829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5082702636719,0.0,0.0,0.0005751946591772,289.2795715332031,294.1499938964844,262.1069030761719,261.281494140625,262.9071350097656,262.105712890625,287.7973022460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001226898166351,3.239887291783816e-08,0.0012268658028915,-0.0836617574095726,0.0,0.0,0.0,-0.0208742059767246,60.0,-21.577438354492188,-0.0,-1.0263041616553893e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438660,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,0.0001148888040916,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,0.0001209833862958,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,8.935797086451203e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001209834590554,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0005738930776715,289.2652587890625,294.1499938964844,262.1043395996094,261.27545166015625,262.88983154296875,262.1054382324219,287.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224121893756,3.2074151334882124e-08,0.0012240897631272,-0.0828194543719291,0.0,0.0,0.0,-0.0207132287323474,60.0,-21.51365852355957,-0.0,-1.0216646728622437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438720,290.7776184082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5691833496094,0.0,0.0,0.0001148888040916,291.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4950561523437,0.0,0.0,0.0001209833862958,290.3828430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.5373840332031,0.0,0.0,8.935797086451203e-05,290.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,289.5379943847656,0.0,0.0,0.0001209834590554,291.5820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4947204589844,0.0,0.0,0.0005738930776715,289.2652587890625,294.1499938964844,262.1043395996094,261.27545166015625,262.88983154296875,262.1054382324219,287.7814025878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001224121893756,3.2074151334882124e-08,0.0012240897631272,-0.0828194543719291,0.0,0.0,0.0,-0.0207132287323474,60.0,-21.51365852355957,-0.0,-1.0216646728622437e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438780,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,0.0001146536014857,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001207357054227,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,8.917503873817623e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0001207357854582,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,0.0005727182142436,289.2509460449219,294.1499938964844,262.0977478027344,261.2664489746094,262.872802734375,262.1014099121094,287.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216158211231,3.178103824552636e-08,0.0012215840397402,-0.0820590034127235,0.0,0.0,0.0,-0.0205679237842559,60.0,-21.457651138305664,-0.0,-1.0174858289246913e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438840,290.7772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.55450439453125,0.0,0.0,0.0001146536014857,291.84375,303.1499938964844,285.1499938964844,0.0,-0.0,289.48150634765625,0.0,0.0,0.0001207357054227,290.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.5232238769531,0.0,0.0,8.917503873817623e-05,290.5744323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.5238037109375,0.0,0.0,0.0001207357854582,291.5809936523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.481201171875,0.0,0.0,0.0005727182142436,289.2509460449219,294.1499938964844,262.0977478027344,261.2664489746094,262.872802734375,262.1014099121094,287.7655029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012216158211231,3.178103824552636e-08,0.0012215840397402,-0.0820590034127235,0.0,0.0,0.0,-0.0205679237842559,60.0,-21.457651138305664,-0.0,-1.0174858289246913e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438900,290.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.54718017578125,0.0,0.0,0.0001145471978816,291.84136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4747314453125,0.0,0.0,0.0001206236629514,290.3850402832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5161437988281,0.0,0.0,8.90922819962725e-05,290.5741577148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5167236328125,0.0,0.0,0.0001206237357109,291.5804443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.47442626953125,0.0,0.0,0.0005721867200918,289.2438049316406,294.1499938964844,262.09283447265625,261.2607421875,262.8644104003906,262.0978698730469,287.757568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012204819358885,3.164843320746513e-08,0.0012204503873363,-0.0817149206995964,0.0,0.0,0.0,-0.0205021854490041,60.0,-21.432899475097656,-0.0,-1.0155981300385974e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
438960,290.77667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5398864746094,0.0,0.0,0.0001144486450357,291.8389892578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4679870605469,0.0,0.0,0.0001205198786919,290.385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5090637207031,0.0,0.0,8.901562250684947e-05,290.57379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5096435546875,0.0,0.0,0.0001205199514515,291.5798645019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4676513671875,0.0,0.0,0.0005716943996958,289.23663330078125,294.1499938964844,262.0867614746094,261.2541809082031,262.85601806640625,262.09326171875,287.7496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012194318696856,3.152560879016164e-08,0.0012194003211334,-0.0813961997628212,0.0,0.0,0.0,-0.0204412993043661,60.0,-21.41039657592773,-0.0,-1.0138512607227312e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439020,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001142747350968,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,0.0001203367428388,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,8.88803624548018e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,0.0001203368228743,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0005708257085643,289.22235107421875,294.1499938964844,262.07098388671875,261.2383117675781,262.8392944335937,262.0806579589844,287.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175787705928,3.1308882597613774e-08,0.0012175474548712,-0.0808337479829788,0.0,0.0,0.0,-0.0203338600695133,60.0,-21.37260627746582,-0.0,-1.0107724790486829e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439080,290.77569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5252380371094,0.0,0.0,0.0001142747350968,291.8341369628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4544372558594,0.0,0.0,0.0001203367428388,290.38592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4949035644531,0.0,0.0,8.88803624548018e-05,290.5728454589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4954528808594,0.0,0.0,0.0001203368228743,291.5785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4541320800781,0.0,0.0,0.0005708257085643,289.22235107421875,294.1499938964844,262.07098388671875,261.2383117675781,262.8392944335937,262.0806579589844,287.7338256835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012175787705928,3.1308882597613774e-08,0.0012175474548712,-0.0808337479829788,0.0,0.0,0.0,-0.0203338600695133,60.0,-21.37260627746582,-0.0,-1.0107724790486829e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439140,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,0.0001141292159445,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,0.0001201835038955,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,8.876718493411317e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812927246094,0.0,0.0,0.0001201835766551,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,0.0005700988112948,289.20806884765625,294.1499938964844,262.04998779296875,261.21856689453125,262.8225402832031,262.0634155273437,287.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160282349213,3.1127530775165724e-08,0.0012159970356151,-0.0803630426526069,0.0,0.0,0.0,-0.0202439576387405,60.0,-21.344087600708008,-0.0,-1.0081997459110428e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439200,290.7743530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5106506347656,0.0,0.0,0.0001141292159445,291.8291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4408874511719,0.0,0.0,0.0001201835038955,290.3857421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4807434082031,0.0,0.0,8.876718493411317e-05,290.5715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.4812927246094,0.0,0.0,0.0001201835766551,291.5771179199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4405822753906,0.0,0.0,0.0005700988112948,289.20806884765625,294.1499938964844,262.04998779296875,261.21856689453125,262.8225402832031,262.0634155273437,287.7179870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012160282349213,3.1127530775165724e-08,0.0012159970356151,-0.0803630426526069,0.0,0.0,0.0,-0.0202439576387405,60.0,-21.344087600708008,-0.0,-1.0081997459110428e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439260,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,0.0001139926243922,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0001200396654894,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,8.866094140103087e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,0.000120039738249,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.0005694165010936,289.1937866210937,294.1499938964844,262.0256652832031,261.196533203125,262.8056335449219,262.0418395996094,287.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145728105679,3.0957302499246e-08,0.0012145418440923,-0.079921156167984,0.0,0.0,0.0,-0.0201595705002546,60.0,-21.32282257080078,-0.0,-1.0057878796487785e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439320,290.772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4960327148437,0.0,0.0,0.0001139926243922,291.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273376464844,0.0,0.0,0.0001200396654894,290.38494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4665832519531,0.0,0.0,8.866094140103087e-05,290.5699157714844,303.1499938964844,285.1499938964844,0.0,-0.0,289.4671325683594,0.0,0.0,0.000120039738249,291.5754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.42706298828125,0.0,0.0,0.0005694165010936,289.1937866210937,294.1499938964844,262.0256652832031,261.196533203125,262.8056335449219,262.0418395996094,287.70220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012145728105679,3.0957302499246e-08,0.0012145418440923,-0.079921156167984,0.0,0.0,0.0,-0.0201595705002546,60.0,-21.32282257080078,-0.0,-1.0057878796487785e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439380,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,0.000113844864245,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,0.0001198840691358,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,8.854601765051484e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,0.0001198841418954,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.0005686784279532,289.1794738769531,294.1499938964844,262.00018310546875,261.17401123046875,262.7886047363281,262.0177917480469,287.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129985261708,3.0773161796560096e-08,0.0012129676761105,-0.0794431120157241,0.0,0.0,0.0,-0.0200682859867811,60.0,-21.30325698852539,-0.0,-1.0031821062739257e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439440,290.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.4814453125,0.0,0.0,0.000113844864245,291.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4137878417969,0.0,0.0,0.0001198840691358,290.3838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.45245361328125,0.0,0.0,8.854601765051484e-05,290.5680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4530029296875,0.0,0.0,0.0001198841418954,291.5736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4135131835937,0.0,0.0,0.0005686784279532,289.1794738769531,294.1499938964844,262.00018310546875,261.17401123046875,262.7886047363281,262.0177917480469,287.6864318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012129985261708,3.0773161796560096e-08,0.0012129676761105,-0.0794431120157241,0.0,0.0,0.0,-0.0200682859867811,60.0,-21.30325698852539,-0.0,-1.0031821062739257e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439500,290.7698669433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.47418212890625,0.0,0.0,0.0001137665312853,291.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4070129394531,0.0,0.0,0.0001198015888803,290.3832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.44537353515625,0.0,0.0,8.848509605741128e-05,290.56707763671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4459228515625,0.0,0.0,0.0001198016543639,291.5726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.4067077636719,0.0,0.0,0.0005682871560566,289.1723327636719,294.1499938964844,261.9870300292969,261.1625671386719,262.780029296875,262.00518798828125,287.6785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012121639447286,3.0675547435521366e-08,0.0012121332110837,-0.0791896805167198,0.0,0.0,0.0,-0.0200198963284492,60.0,-21.293249130249023,-0.0,-1.001802161226806e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439560,290.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4668884277344,0.0,0.0,0.0001136851060437,291.8135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4002380371094,0.0,0.0,0.0001197158417198,290.3826599121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4383239746094,0.0,0.0,8.842176612233743e-05,290.5660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.4388427734375,0.0,0.0,0.0001197159072034,291.5716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3999328613281,0.0,0.0,0.0005678804009221,289.1651916503906,294.1499938964844,261.9735717773437,261.1510009765625,262.7713928222656,261.99224853515625,287.67071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001211296301335,3.0574074827427467e-08,0.0012112658005207,-0.0789261981844902,0.0,0.0,0.0,-0.0199695918709039,60.0,-21.282958984375,-0.0,-1.00036864125741e-07,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439620,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,0.0001135126221925,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866577148437,0.0,0.0,0.000119534204714,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,8.82876047398895e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,0.0001195342774735,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863830566406,0.0,0.0,0.0005670188111253,289.1509094238281,294.1499938964844,261.9458312988281,261.12744140625,262.7539978027344,261.96551513671875,287.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094585690647,3.035912143900532e-08,0.0012094281846657,-0.078368030488491,0.0,0.0,0.0,-0.0198630336672067,60.0,-21.261444091796875,-0.0,-9.9733533431845e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439680,290.7668151855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.45233154296875,0.0,0.0,0.0001135126221925,291.8081359863281,303.1499938964844,285.1499938964844,0.0,-0.0,289.3866577148437,0.0,0.0,0.000119534204714,290.3813781738281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,8.82876047398895e-05,290.5639953613281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4247131347656,0.0,0.0,0.0001195342774735,291.5696105957031,303.1499938964844,285.1499938964844,0.0,-0.0,289.3863830566406,0.0,0.0,0.0005670188111253,289.1509094238281,294.1499938964844,261.9458312988281,261.12744140625,262.7539978027344,261.96551513671875,287.6549987792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012094585690647,3.035912143900532e-08,0.0012094281846657,-0.078368030488491,0.0,0.0,0.0,-0.0198630336672067,60.0,-21.261444091796875,-0.0,-9.9733533431845e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439740,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377746582031,0.0,0.0,0.0001133285622927,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.000119340387755,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100646972656,0.0,0.0,8.814445027383044e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105834960937,0.0,0.0,0.0001193404532386,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0005660994211211,289.1366577148437,294.1499938964844,261.91705322265625,261.1033935546875,262.73638916015625,261.9376525878906,287.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074975529685,3.0129747585760924e-08,0.0012074674014002,-0.0777723267674446,0.0,0.0,0.0,-0.0197493247687816,60.0,-21.238489151000977,-0.0,-9.94103643847666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439800,290.7648010253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.4377746582031,0.0,0.0,0.0001133285622927,291.8025817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37310791015625,0.0,0.0,0.000119340387755,290.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.4100646972656,0.0,0.0,8.814445027383044e-05,290.5618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4105834960937,0.0,0.0,0.0001193404532386,291.5675354003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3728332519531,0.0,0.0,0.0005660994211211,289.1366577148437,294.1499938964844,261.91705322265625,261.1033935546875,262.73638916015625,261.9376525878906,287.6393127441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012074975529685,3.0129747585760924e-08,0.0012074674014002,-0.0777723267674446,0.0,0.0,0.0,-0.0197493247687816,60.0,-21.238489151000977,-0.0,-9.94103643847666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439860,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,0.0001131317767431,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,0.0001191331539303,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,8.799139322945848e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,0.0001191332194139,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592834472656,0.0,0.0,0.0005651164101436,289.12237548828125,294.1499938964844,261.8872375488281,261.0787658691406,262.7185363769531,261.9087219238281,287.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054007966071,2.9884507313227004e-08,0.0012053708778694,-0.07713533192873,0.0,0.0,0.0,-0.0196277517825365,60.0,-21.21406936645508,-0.0,-9.906541720283712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439920,290.7627868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.4232482910156,0.0,0.0,0.0001131317767431,291.7969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.35955810546875,0.0,0.0,0.0001191331539303,290.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3959350585937,0.0,0.0,8.799139322945848e-05,290.55975341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3964538574219,0.0,0.0,0.0001191332194139,291.5653991699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3592834472656,0.0,0.0,0.0005651164101436,289.12237548828125,294.1499938964844,261.8872375488281,261.0787658691406,262.7185363769531,261.9087219238281,287.6236572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012054007966071,2.9884507313227004e-08,0.0012053708778694,-0.07713533192873,0.0,0.0,0.0,-0.0196277517825365,60.0,-21.21406936645508,-0.0,-9.906541720283712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
439980,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.000112924426503,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459777832031,0.0,0.0,0.0001189148097182,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,8.78301216289401e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,0.0001189148752018,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,0.0005640806630253,289.1081237792969,294.1499938964844,261.8564147949219,261.0535888671875,262.700439453125,261.8788452148437,287.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031915830448,2.9626116671011005e-08,0.0012031618971377,-0.0764640793204307,0.0,0.0,0.0,-0.0194996576756238,60.0,-21.18840217590332,-0.0,-9.87026211873854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440040,290.76080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.40875244140625,0.0,0.0,0.000112924426503,291.79132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3459777832031,0.0,0.0,0.0001189148097182,290.3777160644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.3818359375,0.0,0.0,8.78301216289401e-05,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3823547363281,0.0,0.0,0.0001189148752018,291.5632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.345703125,0.0,0.0,0.0005640806630253,289.1081237792969,294.1499938964844,261.8564147949219,261.0535888671875,262.700439453125,261.8788452148437,287.6080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012031915830448,2.9626116671011005e-08,0.0012031618971377,-0.0764640793204307,0.0,0.0,0.0,-0.0194996576756238,60.0,-21.18840217590332,-0.0,-9.87026211873854e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440100,290.75982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4014892578125,0.0,0.0,0.0001128167787101,291.7884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,289.3392028808594,0.0,0.0,0.0001188014502986,290.3771667480469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3747863769531,0.0,0.0,8.77463971846737e-05,290.5566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.37530517578125,0.0,0.0,0.0001188015157822,291.56219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.33892822265625,0.0,0.0,0.0005635429406538,289.1010131835937,294.1499938964844,261.84063720703125,261.040771484375,262.6913146972656,261.863525390625,287.6002502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012020445428788,2.9491962649785826e-08,0.0012020150898024,-0.076115533709526,0.0,0.0,0.0,-0.0194331537932157,60.0,-21.175079345703125,-0.0,-9.851452631437496e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440160,290.7588806152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.3942565917969,0.0,0.0,0.0001127066207118,291.7856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3324279785156,0.0,0.0,0.0001186854497063,290.37664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3677673339844,0.0,0.0,8.766071550780907e-05,290.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3682556152344,0.0,0.0,0.00011868551519,291.5611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3321533203125,0.0,0.0,0.0005629927036352,289.0938720703125,294.1499938964844,261.8246459960937,261.02783203125,262.68212890625,261.8479919433594,287.5924377441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012008708436042,2.9354685793236968e-08,0.0012008415069431,-0.0757588446140289,0.0,0.0,0.0,-0.0193651001900434,60.0,-21.16146469116211,-0.0,-9.83222321337962e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440220,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,0.0001124794507632,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188781738281,0.0,0.0,0.0001184462307719,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536682128906,0.0,0.0,8.748402615310624e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,0.0001184462962555,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186340332031,0.0,0.0,0.0005618579452857,289.07965087890625,294.1499938964844,261.7919311523437,261.0014953613281,262.6635131835937,261.816162109375,287.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.9071589580098592e-08,0.0011984213488176,-0.0750231817364692,0.0,0.0,0.0,-0.0192247610539197,60.0,-21.13345527648925,-0.0,-9.792627508886653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440280,290.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.3797912597656,0.0,0.0,0.0001124794507632,291.7798767089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.3188781738281,0.0,0.0,0.0001184462307719,290.3756408691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3536682128906,0.0,0.0,8.748402615310624e-05,290.5535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3541564941406,0.0,0.0,0.0001184462962555,291.5590515136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3186340332031,0.0,0.0,0.0005618579452857,289.07965087890625,294.1499938964844,261.7919311523437,261.0014953613281,262.6635131835937,261.816162109375,287.5768737792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011984504526481,2.9071589580098592e-08,0.0011984213488176,-0.0750231817364692,0.0,0.0,0.0,-0.0192247610539197,60.0,-21.13345527648925,-0.0,-9.792627508886653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440340,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.0001122450485127,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053283691406,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,8.730171248316765e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,0.0001181994521175,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050842285156,0.0,0.0,0.0005606870399788,289.0654296875,294.1499938964844,261.75830078125,260.9745178222656,262.6446533203125,261.78350830078125,287.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10461807250977,-0.0,-9.751855145623268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440400,290.75518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3653564453125,0.0,0.0,0.0001122450485127,291.77410888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3053283691406,0.0,0.0,0.0001181993939098,290.3747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3396301269531,0.0,0.0,8.730171248316765e-05,290.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.340087890625,0.0,0.0,0.0001181994521175,291.5569763183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050842285156,0.0,0.0,0.0005606870399788,289.0654296875,294.1499938964844,261.75830078125,260.9745178222656,262.6446533203125,261.78350830078125,287.5613098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011959529947489,2.8779481908713933e-08,0.0011959241237491,-0.0742639750242233,0.0,0.0,0.0,-0.0190799534320831,60.0,-21.10461807250977,-0.0,-9.751855145623268e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440460,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,0.0001120045635616,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,0.0001179461542051,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,8.711467671673745e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0,0.0005594858084805,289.0512084960937,294.1499938964844,261.7238464355469,260.94696044921875,262.62548828125,261.7499694824219,287.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.07518577575684,-0.0,-9.710113602068304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440520,290.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3509216308594,0.0,0.0,0.0001120045635616,291.768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.29180908203125,0.0,0.0,0.0001179461542051,290.3738708496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3255920410156,0.0,0.0,8.711467671673745e-05,290.54962158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3260498046875,0.0,0.0,0.0001179462124127,291.5549011230469,303.1499938964844,285.1499938964844,0.0,-0.0,289.29156494140625,0.0,0.0,0.0005594858084805,289.0512084960937,294.1499938964844,261.7238464355469,260.94696044921875,262.62548828125,261.7499694824219,287.5458068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011933906935155,2.847979985176608e-08,0.0011933621717616,-0.0734849497675895,0.0,0.0,0.0,-0.0189313907176256,60.0,-21.07518577575684,-0.0,-9.710113602068304e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440580,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,0.0001117598294513,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,0.0001176884325104,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115539550781,0.0,0.0,8.692432311363518e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,0.0001176884907181,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0005582632729783,289.0370483398437,294.1499938964844,261.68853759765625,260.91876220703125,262.6060485839844,261.7156066894531,287.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174813593295773e-08,0.0011907548177987,-0.0726920068264007,0.0,0.0,0.0,-0.0187801979482173,60.0,-21.04541015625,-0.0,-9.6677254646238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440640,290.751708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.3365173339844,0.0,0.0,0.0001117598294513,291.7624816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2782897949219,0.0,0.0,0.0001176884325104,290.37310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.3115539550781,0.0,0.0,8.692432311363518e-05,290.5477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31201171875,0.0,0.0,0.0001176884907181,291.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.27801513671875,0.0,0.0,0.0005582632729783,289.0370483398437,294.1499938964844,261.68853759765625,260.91876220703125,262.6060485839844,261.7156066894531,287.5303039550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011907829903066,2.8174813593295773e-08,0.0011907548177987,-0.0726920068264007,0.0,0.0,0.0,-0.0187801979482173,60.0,-21.04541015625,-0.0,-9.6677254646238e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440700,290.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,289.329345703125,0.0,0.0,0.0001116365820053,291.7595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2715148925781,0.0,0.0,0.0001175586512545,290.37274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.3045654296875,0.0,0.0,8.682846237206832e-05,290.5467834472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.3050231933594,0.0,0.0,0.0001175587094621,291.5518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2712707519531,0.0,0.0,0.0005576476105488,289.0299377441406,294.1499938964844,261.67059326171875,260.9044189453125,262.5962219238281,261.6981201171875,287.5225524902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011894698254764,2.802122800460438e-08,0.0011894418857991,-0.072292648255825,0.0,0.0,0.0,-0.0187040623277425,60.0,-21.030488967895508,-0.0,-9.646414866892884e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440760,290.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.3221435546875,0.0,0.0,0.0001115129125537,291.75665283203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2647705078125,0.0,0.0,0.0001174284261651,290.3724060058594,303.1499938964844,285.1499938964844,0.0,-0.0,289.29754638671875,0.0,0.0,8.673228148836643e-05,290.5458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.2980041503906,0.0,0.0,0.0001174284843727,291.5509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2645263671875,0.0,0.0,0.0005570299108512,289.0228576660156,294.1499938964844,261.6524353027344,260.889892578125,262.5863037109375,261.680419921875,287.51483154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011881522368639,2.7867120167002213e-08,0.001188124413602,-0.0718918889760971,0.0,0.0,0.0,-0.0186276659369468,60.0,-21.015609741210938,-0.0,-9.625054531170465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
