time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
440820,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,0.0001112659083446,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2512512207031,0.0,0.0,0.0001171683179563,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835693359375,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840270996094,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,0.0005557960830628,289.0086975097656,294.1499938964844,261.6155700683594,260.8603820800781,262.56622314453125,261.6444396972656,287.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.986228942871094,-0.0,-9.582462467960796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440880,290.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.30780029296875,0.0,0.0,0.0001112659083446,291.7507629394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2512512207031,0.0,0.0,0.0001171683179563,290.3717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2835693359375,0.0,0.0,8.654016710352153e-05,290.54400634765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2840270996094,0.0,0.0,0.000117168376164,291.5489196777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2510070800781,0.0,0.0,0.0005557960830628,289.0086975097656,294.1499938964844,261.6155700683594,260.8603820800781,262.56622314453125,261.6444396972656,287.4993591308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011855204356834,2.7559314830227777e-08,0.0011854929616674,-0.0710913464426994,0.0,0.0,0.0,-0.0184750761836767,60.0,-20.986228942871094,-0.0,-9.582462467960796e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
440940,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,0.0001110199882532,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377624511719,0.0,0.0,0.0001169093520729,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,8.634888945380226e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,0.0001169094030046,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375183105469,0.0,0.0,0.0005545676103793,288.9945678710937,294.1499938964844,261.5780029296875,260.8302001953125,262.5458374023437,261.6077880859375,287.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95735549926757,-0.0,-9.540150358589017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441000,290.7467346191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2934875488281,0.0,0.0,0.0001110199882532,291.744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2377624511719,0.0,0.0,0.0001169093520729,290.3710327148437,303.1499938964844,285.1499938964844,0.0,-0.0,289.26959228515625,0.0,0.0,8.634888945380226e-05,290.5421447753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2700500488281,0.0,0.0,0.0001169094030046,291.54693603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2375183105469,0.0,0.0,0.0005545676103793,288.9945678710937,294.1499938964844,261.5780029296875,260.8302001953125,262.5458374023437,261.6077880859375,287.48394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011829001596197,2.7252855971937613e-08,0.0011828729184344,-0.0702941715717315,0.0,0.0,0.0,-0.0183231532573699,60.0,-20.95735549926757,-0.0,-9.540150358589017e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441060,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791748046875,0.0,0.0,0.0001107740827137,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,0.0001166504080174,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2556457519531,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560729980469,0.0,0.0,0.0001166504589491,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240295410156,0.0,0.0,0.0005533393123187,288.9804382324219,294.1499938964844,261.5397033691406,260.7993469238281,262.5251159667969,261.5704040527344,287.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92913627624512,-0.0,-9.49793559357204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441120,290.7451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2791748046875,0.0,0.0,0.0001107740827137,291.7389831542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2242736816406,0.0,0.0,0.0001166504080174,290.3703308105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2556457519531,0.0,0.0,8.615763363195583e-05,290.5403137207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2560729980469,0.0,0.0,0.0001166504589491,291.54498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240295410156,0.0,0.0,0.0005533393123187,288.9804382324219,294.1499938964844,261.5397033691406,260.7993469238281,262.5251159667969,261.5704040527344,287.4685363769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011802801163867,2.6946427311713705e-08,0.0011802532244473,-0.0694969370961189,0.0,0.0,0.0,-0.0181712452322244,60.0,-20.92913627624512,-0.0,-9.49793559357204e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441180,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,0.000110525295895,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107849121094,0.0,0.0,0.0001163884153356,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,8.596412953920662e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421569824219,0.0,0.0,0.0001163884735433,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,0.0005520965205505,288.9663391113281,294.1499938964844,261.5007629394531,260.7677917480469,262.50408935546875,261.5324401855469,287.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.901084899902344,-0.0,-9.455320792994828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441240,290.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.264892578125,0.0,0.0,0.000110525295895,291.7330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2107849121094,0.0,0.0,0.0001163884153356,290.3696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.24169921875,0.0,0.0,8.596412953920662e-05,290.5384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2421569824219,0.0,0.0,0.0001163884735433,291.54302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2105712890625,0.0,0.0,0.0005520965205505,288.9663391113281,294.1499938964844,261.5007629394531,260.7677917480469,262.50408935546875,261.5324401855469,287.4531555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011776293395087,2.6636397976176344e-08,0.0011776026804,-0.0686902105808258,0.0,0.0,0.0,-0.0180175527930259,60.0,-20.901084899902344,-0.0,-9.455320792994828e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441300,290.74267578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2577819824219,0.0,0.0,0.0001103997637983,291.7300720214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.2040710449219,0.0,0.0,0.0001162562257377,290.36932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,8.58664934639819e-05,290.5375366210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.23516845703125,0.0,0.0,0.0001162562766694,291.54205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2038269042969,0.0,0.0,0.0005514694494195,288.95928955078125,294.1499938964844,261.4810791015625,260.7517395019531,262.4934387207031,261.51318359375,287.44549560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011762918438762,2.64799648874714e-08,0.0011762653011828,-0.0682831108570098,0.0,0.0,0.0,-0.0179400034248828,60.0,-20.887041091918945,-0.0,-9.433853875862044e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441360,290.74188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2506408691406,0.0,0.0,0.0001102735623135,291.7270812988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.19732666015625,0.0,0.0,0.0001161233303719,290.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.227783203125,0.0,0.0,8.576834079576656e-05,290.53662109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.22821044921875,0.0,0.0,0.0001161233885795,291.5411071777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1971130371094,0.0,0.0,0.0005508391186594,288.9522399902344,294.1499938964844,261.4612121582031,260.73553466796875,262.48272705078125,261.4937744140625,287.43780517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011749472469091,2.632270756919297e-08,0.0011749209370464,-0.0678738206624984,0.0,0.0,0.0,-0.0178620461374521,60.0,-20.87297821044922,-0.0,-9.412298851430025e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441420,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.000110019238491,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,0.000115855516924,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,8.557052933610976e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,0.0001158555678557,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18365478515625,0.0,0.0,0.0005495686782523,288.93817138671875,294.1499938964844,261.4210510253906,260.7025451660156,262.46099853515625,261.4544677734375,287.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84480094909668,-0.0,-9.368933717723849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441480,290.74029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2364196777344,0.0,0.0,0.000110019238491,291.7210998535156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1838684082031,0.0,0.0,0.000115855516924,290.3683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,289.2138977050781,0.0,0.0,8.557052933610976e-05,290.5348205566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.2143249511719,0.0,0.0,0.0001158555678557,291.5391540527344,303.1499938964844,285.1499938964844,0.0,-0.0,289.18365478515625,0.0,0.0,0.0005495686782523,288.93817138671875,294.1499938964844,261.4210510253906,260.7025451660156,262.46099853515625,261.4544677734375,287.4224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722374474629,2.6005784192761894e-08,0.0011722114868462,-0.0670488849282264,0.0,0.0,0.0,-0.0177049357444047,60.0,-20.84480094909668,-0.0,-9.368933717723849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441540,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,0.0001097629792639,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1704406738281,0.0,0.0,0.0001155856589321,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,8.537121175322682e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.200439453125,0.0,0.0,0.0001155857098638,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,0.0005482886335812,288.92413330078125,294.1499938964844,261.3803405761719,260.6688537597656,262.43896484375,261.4147033691406,287.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81657791137696,-0.0,-9.32533978925676e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441600,290.7387390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22222900390625,0.0,0.0,0.0001097629792639,291.715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1704406738281,0.0,0.0,0.0001155856589321,290.3677673339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.20001220703125,0.0,0.0,8.537121175322682e-05,290.53302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.200439453125,0.0,0.0,0.0001155857098638,291.5372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.17022705078125,0.0,0.0,0.0005482886335812,288.92413330078125,294.1499938964844,261.3803405761719,260.6688537597656,262.43896484375,261.4147033691406,287.4071655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011695070425048,2.568644852374291e-08,0.0011694813147187,-0.0662175342440605,0.0,0.0,0.0,-0.0175466295331716,60.0,-20.81657791137696,-0.0,-9.32533978925676e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441660,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,0.0001095046754926,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1570129394531,0.0,0.0,0.0001153136618086,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,8.51703152875416e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18658447265625,0.0,0.0,0.0001153137127403,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,0.0005469983443617,288.9100952148437,294.1499938964844,261.339111328125,260.6344299316406,262.41656494140625,261.37432861328125,287.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.7883243560791,-0.0,-9.281501434088568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441720,290.7372131347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2080383300781,0.0,0.0,0.0001095046754926,291.7090759277344,303.1499938964844,285.1499938964844,0.0,-0.0,289.1570129394531,0.0,0.0,0.0001153136618086,290.3671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1861877441406,0.0,0.0,8.51703152875416e-05,290.53125,303.1499938964844,285.1499938964844,0.0,-0.0,289.18658447265625,0.0,0.0,0.0001153137127403,291.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.15679931640625,0.0,0.0,0.0005469983443617,288.9100952148437,294.1499938964844,261.339111328125,260.6344299316406,262.41656494140625,261.37432861328125,287.3918762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011667548678815,2.5364576217157264e-08,0.0011667294893413,-0.0653794407844543,0.0,0.0,0.0,-0.0173870660364627,60.0,-20.7883243560791,-0.0,-9.281501434088568e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441780,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,0.0001092449601856,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14361572265625,0.0,0.0,0.0001150401658378,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,8.496831287629902e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727294921875,0.0,0.0,0.0001150402167695,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14337158203125,0.0,0.0,0.0005457010120153,288.8960876464844,294.1499938964844,261.2973937988281,260.5992431640625,262.3938293457031,261.3335266113281,287.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.760068893432617,-0.0,-9.237527365257848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441840,290.7357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.19390869140625,0.0,0.0,0.0001092449601856,291.7030334472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.14361572265625,0.0,0.0,0.0001150401658378,290.3666381835937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1723327636719,0.0,0.0,8.496831287629902e-05,290.52947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1727294921875,0.0,0.0,0.0001150402167695,291.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.14337158203125,0.0,0.0,0.0005457010120153,288.8960876464844,294.1499938964844,261.2973937988281,260.5992431640625,262.3938293457031,261.3335266113281,287.3766174316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011639876756817,2.5040939988230093e-08,0.0011639626463875,-0.0645366236567497,0.0,0.0,0.0,-0.0172266289591789,60.0,-20.760068893432617,-0.0,-9.237527365257848e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441900,290.7349853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.18682861328125,0.0,0.0,0.0001091146041289,291.6999816894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.13690185546875,0.0,0.0,0.0001149028976215,290.36639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1654357910156,0.0,0.0,8.486692240694538e-05,290.52862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.16583251953125,0.0,0.0,0.0001149029412772,291.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,289.1366882324219,0.0,0.0,0.0005450498429127,288.8890991210937,294.1499938964844,261.2763366699219,260.58135986328125,262.3823547363281,261.3129577636719,287.3689880371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011625987244769,2.4878499260694298e-08,0.0011625739280134,-0.0641135424375534,0.0,0.0,0.0,-0.0171461012214422,60.0,-20.74594688415528,-0.0,-9.215495566650136e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
441960,290.7342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1797790527344,0.0,0.0,0.0001089839497581,291.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.13018798828125,0.0,0.0,0.000114765309263,290.3661499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.1585388183594,0.0,0.0,8.476530638290569e-05,290.5277709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.158935546875,0.0,0.0,0.0001147653601947,291.53155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1299743652344,0.0,0.0,0.0005443972186185,288.882080078125,294.1499938964844,261.25518798828125,260.5633239746094,262.3707580566406,261.292236328125,287.3613586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011612066300585,2.4715690827292757e-08,0.0011611819500103,-0.0636894702911377,0.0,0.0,0.0,-0.0170653909444808,60.0,-20.731836318969727,-0.0,-9.193439609589404e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442020,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656799316406,0.0,0.0,0.0001087219279725,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,0.0001144893903983,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1447448730469,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,0.00011448944133,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166076660156,0.0,0.0,0.0005430883611552,288.8681335449219,294.1499938964844,261.21258544921875,260.5266418457031,262.3473205566406,261.25048828125,287.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.703659057617188,-0.0,-9.149287194532009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442080,290.7327880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1656799316406,0.0,0.0,0.0001087219279725,291.6908874511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1168212890625,0.0,0.0,0.0001144893903983,290.3656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1447448730469,0.0,0.0,8.456151408609003e-05,290.52606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1451416015625,0.0,0.0,0.00011448944133,291.5296936035156,303.1499938964844,285.1499938964844,0.0,-0.0,289.1166076660156,0.0,0.0,0.0005430883611552,288.8681335449219,294.1499938964844,261.21258544921875,260.5266418457031,262.3473205566406,261.25048828125,287.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011584148742258,2.4389185782069944e-08,0.0011583905434235,-0.0628389045596122,0.0,0.0,0.0,-0.016903530806303,60.0,-20.703659057617188,-0.0,-9.149287194532009e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442140,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.151611328125,0.0,0.0,0.0001084592586266,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034545898437,0.0,0.0,0.0001142127875937,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,8.435721247224137e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13134765625,0.0,0.0,0.0001142128385254,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,0.0005417763022705,288.8541564941406,294.1499938964844,261.16961669921875,260.4891967773437,262.3235778808594,261.2084045410156,287.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.675546646118164,-0.0,-9.105131937303669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442200,290.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.151611328125,0.0,0.0,0.0001084592586266,291.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034545898437,0.0,0.0,0.0001142127875937,290.365234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1309814453125,0.0,0.0,8.435721247224137e-05,290.5243530273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.13134765625,0.0,0.0,0.0001142128385254,291.5278625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.1032409667969,0.0,0.0,0.0005417763022705,288.8541564941406,294.1499938964844,261.16961669921875,260.4891967773437,262.3235778808594,261.2084045410156,287.3309631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011556162498891,2.406187249448521e-08,0.0011555921519175,-0.0619861036539077,0.0,0.0,0.0,-0.016741270199418,60.0,-20.675546646118164,-0.0,-9.105131937303669e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442260,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,0.0001081961236195,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.090087890625,0.0,0.0,0.0001139356972998,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,8.415255433646962e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,0.0005404619150795,288.8402404785156,294.1499938964844,261.1262512207031,260.4509582519531,262.2994384765625,261.1659240722656,287.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.647533416748047,-0.0,-9.061005101784758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442320,290.7299499511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1375732421875,0.0,0.0,0.0001081961236195,291.6786499023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.090087890625,0.0,0.0,0.0001139356972998,290.36480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1172180175781,0.0,0.0,8.415255433646962e-05,290.5226745605469,303.1499938964844,285.1499938964844,0.0,-0.0,289.1176147460937,0.0,0.0,0.0001139357409556,291.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0898742675781,0.0,0.0,0.0005404619150795,288.8402404785156,294.1499938964844,261.1262512207031,260.4509582519531,262.2994384765625,261.1659240722656,287.3157653808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011528126196935,2.3733981890927683e-08,0.0011527888709679,-0.0611316636204719,0.0,0.0,0.0,-0.0165787227451801,60.0,-20.647533416748047,-0.0,-9.061005101784758e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442380,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235656738281,0.0,0.0,0.0001079328212654,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,0.0001136584251071,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,0.0001136584687628,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0005391465965658,288.8263244628906,294.1499938964844,261.08258056640625,260.4119873046875,262.2749938964844,261.12310791015625,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61962890625,-0.0,-9.01695713650952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442440,290.72857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1235656738281,0.0,0.0,0.0001079328212654,291.6725158691406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0767517089844,0.0,0.0,0.0001136584251071,290.3644104003906,303.1499938964844,285.1499938964844,0.0,-0.0,289.1034851074219,0.0,0.0,8.39477579575032e-05,290.52105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1038818359375,0.0,0.0,0.0001136584687628,291.5242004394531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0765380859375,0.0,0.0,0.0005391465965658,288.8263244628906,294.1499938964844,261.08258056640625,260.4119873046875,262.2749938964844,261.12310791015625,287.3006286621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500071268528,2.3405879900906257e-08,0.0011499837273731,-0.0602765381336212,0.0,0.0,0.0,-0.0164160709828138,60.0,-20.61962890625,-0.0,-9.01695713650952e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442500,290.7279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1165466308594,0.0,0.0,0.0001078011409845,291.66943359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0700988769531,0.0,0.0,0.0001135197599069,290.3642272949219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0966491699219,0.0,0.0,8.384534157812595e-05,290.5202331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0970153808594,0.0,0.0,0.0001135198035626,291.5233154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.06988525390625,0.0,0.0,0.0005384888499975,288.8193664550781,294.1499938964844,261.0606384277344,260.3921813964844,262.2626342773437,261.10162353515625,287.2930603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011486042058095,2.3241799596007692e-08,0.0011485809227451,-0.059848852455616,0.0,0.0,0.0,-0.0163347292691469,60.0,-20.605716705322266,-0.0,-8.994970102094157e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442560,290.72723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.10955810546875,0.0,0.0,0.0001076695261872,291.6663513183594,303.1499938964844,285.1499938964844,0.0,-0.0,289.0634155273437,0.0,0.0,0.0001133811601903,290.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0897827148437,0.0,0.0,8.374297613045201e-05,290.5194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.09014892578125,0.0,0.0,0.000113381211122,291.5223999023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.063232421875,0.0,0.0,0.0005378314526751,288.8124389648437,294.1499938964844,261.03863525390625,260.3721923828125,262.2502136230469,261.0800476074219,287.2854919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011472018668428,2.3077793898096388e-08,0.0011471787001937,-0.0594213306903839,0.0,0.0,0.0,-0.0162534266710281,60.0,-20.591840744018555,-0.0,-8.973019305358323e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442620,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,0.0001074065439752,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,0.0001131042299675,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,0.0001131042736233,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499267578125,0.0,0.0,0.000536517763976,288.798583984375,294.1499938964844,260.9944152832031,260.3316345214844,262.2250671386719,261.03668212890625,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.564224243164062,-0.0,-8.929239925237199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442680,290.72589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.0956115722656,0.0,0.0,0.0001074065439752,291.6601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,289.05010986328125,0.0,0.0,0.0001131042299675,290.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0761108398437,0.0,0.0,8.353843441000208e-05,290.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.07647705078125,0.0,0.0,0.0001131042736233,291.5205993652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0499267578125,0.0,0.0,0.000536517763976,288.798583984375,294.1499938964844,260.9944152832031,260.3316345214844,262.2250671386719,261.03668212890625,287.2703857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011443997500464,2.2750095141077512e-08,0.0011443770490586,-0.058567002415657,0.0,0.0,0.0,-0.0160909742116928,60.0,-20.564224243164062,-0.0,-8.929239925237199e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442740,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,0.0001071432052413,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,0.000112826921395,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,8.33336089272052e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06280517578125,0.0,0.0,0.0001128269650507,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03662109375,0.0,0.0,0.000535202329047,288.78472900390625,294.1499938964844,260.95001220703125,260.290283203125,262.1996154785156,260.9928894042969,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.53683853149414,-0.0,-8.885508151479372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442800,290.7245788574219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0816650390625,0.0,0.0,0.0001071432052413,291.6540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0368347167969,0.0,0.0,0.000112826921395,290.3634338378906,303.1499938964844,285.1499938964844,0.0,-0.0,289.0624389648437,0.0,0.0,8.33336089272052e-05,290.5162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.06280517578125,0.0,0.0,0.0001128269650507,291.5188293457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.03662109375,0.0,0.0,0.000535202329047,288.78472900390625,294.1499938964844,260.95001220703125,260.290283203125,262.1996154785156,260.9928894042969,287.2553100585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001141594024375,2.2421954071205625e-08,0.0011415715562179,-0.0577113963663578,0.0,0.0,0.0,-0.0159283019602298,60.0,-20.53683853149414,-0.0,-8.885508151479372e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442860,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.0001125479175243,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487976074219,0.0,0.0,8.31275392556563e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491638183594,0.0,0.0,0.00011254796118,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,0.0005338788614608,288.7709045410156,294.1499938964844,260.9036865234375,260.24664306640625,262.173828125,260.9485168457031,287.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.509803771972656,-0.0,-8.84161792669147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442920,290.7232971191406,303.1499938964844,285.1499938964844,0.0,-0.0,289.0677490234375,0.0,0.0,0.0001068782585207,291.6478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0235595703125,0.0,0.0,0.0001125479175243,290.3631896972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0487976074219,0.0,0.0,8.31275392556563e-05,290.5146789550781,303.1499938964844,285.1499938964844,0.0,-0.0,289.0491638183594,0.0,0.0,0.00011254796118,291.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0233459472656,0.0,0.0,0.0005338788614608,288.7709045410156,294.1499938964844,260.9036865234375,260.24664306640625,262.173828125,260.9485168457031,287.240234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001138771069236,2.2091811047175725e-08,0.0011387489503249,-0.0568504445254802,0.0,0.0,0.0,-0.0157646387815475,60.0,-20.509803771972656,-0.0,-8.84161792669147e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
442980,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,0.0001066067488864,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102844238281,0.0,0.0,0.0001122620087699,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,8.291636913781986e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0001122620524256,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,0.0005325226229615,288.7571105957031,294.1499938964844,260.8539733886719,260.19940185546875,262.1476745605469,260.90203857421875,287.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48384475708008,-0.0,-8.796754258355578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443040,290.7220764160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.0538635253906,0.0,0.0,0.0001066067488864,291.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0102844238281,0.0,0.0,0.0001122620087699,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0351867675781,0.0,0.0,8.291636913781986e-05,290.51318359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.0355529785156,0.0,0.0,0.0001122620524256,291.5153503417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.0101013183594,0.0,0.0,0.0005325226229615,288.7571105957031,294.1499938964844,260.8539733886719,260.19940185546875,262.1476745605469,260.90203857421875,287.2251892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358781484887,2.175349500532776e-08,0.0011358564952388,-0.0559680499136447,0.0,0.0,0.0,-0.015596923418343,60.0,-20.48384475708008,-0.0,-8.796754258355578e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
443100,290.7214660644531,303.1499938964844,285.1499938964844,0.0,-0.0,289.04693603515625,0.0,0.0,0.0001064691387,291.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,289.003662109375,0.0,0.0,0.000112117100798,290.36297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.02838134765625,0.0,0.0,8.280933980131522e-05,290.512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0287475585937,0.0,0.0,0.0001121171371778,291.5144958496094,303.1499938964844,285.1499938964844,0.0,-0.0,289.00347900390625,0.0,0.0,0.0005318352486938,288.7502136230469,294.1499938964844,260.82794189453125,260.17449951171875,262.13446044921875,260.8778076171875,287.2176818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011344120139256,2.1582023279620444e-08,0.0011343903606757,-0.0555207692086696,0.0,0.0,0.0,-0.0155119178816676,60.0,-20.471349716186523,-0.0,-8.774058812832666e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
