time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
445500,290.6990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.775390625,0.0,0.0,0.0001013155706459,291.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7425231933594,0.0,0.0,0.0001066901531885,290.3648986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7613220214844,0.0,0.0,7.880100747570395e-05,290.4842529296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7615661621094,0.0,0.0,0.0001066901822923,291.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.7424011230469,0.0,0.0,0.0005060921539552,288.4792785644531,294.1499938964844,259.5616760253906,258.93463134765625,261.488037109375,259.64617919921875,286.92095947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010795019334182,1.51606087683831e-08,0.001079486683011,-0.0387493409216403,0.0,0.0,0.0,-0.0123285735026001,60.0,-20.1855697631836,-0.0,-7.945219238081337e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445560,290.6983947753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.76873779296875,0.0,0.0,0.0001012205757433,291.4965515136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.736083984375,0.0,0.0,0.0001065901160473,290.3646545410156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7547302246094,0.0,0.0,7.872712012613192e-05,290.4827880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7550048828125,0.0,0.0,0.0001065901451511,291.4821472167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7359619140625,0.0,0.0,0.0005056175868958,288.4725952148437,294.1499938964844,259.5346984863281,258.9082336425781,261.46942138671875,259.6182556152344,286.91363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010784897021949,1.5042243006746503e-08,0.0010784746846184,-0.0384398438036441,0.0,0.0,0.0,-0.0122698936611413,60.0,-20.18111228942871,-0.0,-7.930326262339804e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445620,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,0.0001010377673082,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72320556640625,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416076660156,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418518066406,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.000504704483319,288.4592590332031,294.1499938964844,259.48297119140625,258.8577575683594,261.4319763183594,259.56396484375,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17205238342285,-0.0,-7.901707732571597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445680,290.69696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7554016113281,0.0,0.0,0.0001010377673082,291.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.72320556640625,0.0,0.0,0.0001063976087607,290.3641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.7416076660156,0.0,0.0,7.858493336243555e-05,290.478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7418518066406,0.0,0.0,0.0001063976451405,291.48028564453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7230529785156,0.0,0.0,0.000504704483319,288.4592590332031,294.1499938964844,259.48297119140625,258.8577575683594,261.4319763183594,259.56396484375,286.8989562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010765419574454,1.4814474091906504e-08,0.0010765270562842,-0.0378442667424678,0.0,0.0,0.0,-0.012156980112195,60.0,-20.17205238342285,-0.0,-7.901707732571597e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445740,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420959472656,0.0,0.0,0.0001008653052849,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103271484375,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284851074219,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287292480469,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101745605469,0.0,0.0,0.0005038430099375,288.4459533691406,294.1499938964844,259.4344482421875,258.810546875,261.3944091796875,259.5123596191406,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599594422293194e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16266441345215,-0.0,-7.874756846604215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445800,290.695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7420959472656,0.0,0.0,0.0001008653052849,291.47998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7103271484375,0.0,0.0,0.0001062160008586,290.363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7284851074219,0.0,0.0,7.845080108381808e-05,290.4730224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287292480469,0.0,0.0,0.0001062160299625,291.47821044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7101745605469,0.0,0.0,0.0005038430099375,288.4459533691406,294.1499938964844,259.4344482421875,258.810546875,261.3944091796875,259.5123596191406,286.8843078613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010747043415904,1.4599594422293194e-08,0.0010746897896751,-0.0372823551297187,0.0,0.0,0.0,-0.0120504554361104,60.0,-20.16266441345215,-0.0,-7.874756846604215e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445860,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287902832031,0.0,0.0,0.0001007034370559,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153625488281,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156066894531,0.0,0.0,0.0001060455688275,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69732666015625,0.0,0.0,0.0005030343891121,288.4326477050781,294.1499938964844,259.389404296875,258.76690673828125,261.356689453125,259.4638977050781,286.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397908643104529e-08,0.0010729652130976,-0.0367549136281013,0.0,0.0,0.0,-0.0119504714384675,60.0,-20.15278053283692,-0.0,-7.849502026147094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445920,290.6943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7287902832031,0.0,0.0,0.0001007034370559,291.47027587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.69744873046875,0.0,0.0,0.0001060455397237,290.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7153625488281,0.0,0.0,7.832489791326225e-05,290.46710205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7156066894531,0.0,0.0,0.0001060455688275,291.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.69732666015625,0.0,0.0,0.0005030343891121,288.4326477050781,294.1499938964844,259.389404296875,258.76690673828125,261.356689453125,259.4638977050781,286.86968994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729796485975,1.4397908643104529e-08,0.0010729652130976,-0.0367549136281013,0.0,0.0,0.0,-0.0119504714384675,60.0,-20.15278053283692,-0.0,-7.849502026147094e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
445980,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71551513671875,0.0,0.0,0.0001005519734462,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,0.0001058860507328,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022705078125,0.0,0.0,7.8207092883531e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025146484375,0.0,0.0,0.0001058860725606,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,0.0005022778059355,288.4193420410156,294.1499938964844,259.3481750488281,258.7271423339844,261.3189697265625,259.4185485839844,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713658994063,1.4209196486092424e-08,0.0010713516967371,-0.0362613685429096,0.0,0.0,0.0,-0.0118569191545248,60.0,-20.142297744750977,-0.0,-7.82590845460618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446040,290.693115234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.71551513671875,0.0,0.0,0.0001005519734462,291.4598693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6845703125,0.0,0.0,0.0001058860507328,290.36236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022705078125,0.0,0.0,7.8207092883531e-05,290.4609069824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.7025146484375,0.0,0.0,0.0001058860725606,291.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6844482421875,0.0,0.0,0.0005022778059355,288.4193420410156,294.1499938964844,259.3481750488281,258.7271423339844,261.3189697265625,259.4185485839844,286.85504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713658994063,1.4209196486092424e-08,0.0010713516967371,-0.0362613685429096,0.0,0.0,0.0,-0.0118569191545248,60.0,-20.142297744750977,-0.0,-7.82590845460618e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446100,290.6925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.7088928222656,0.0,0.0,0.0001004802179522,291.4545288085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6781616210937,0.0,0.0,0.000105810482637,290.36199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6957092285156,0.0,0.0,7.815128628863022e-05,290.457763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6959533691406,0.0,0.0,0.0001058105117408,291.4724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6780090332031,0.0,0.0,0.0005019193631596,288.4126892089844,294.1499938964844,259.3290405273437,258.70880126953125,261.30010986328125,259.3970642089844,286.8477478027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706012835726,1.4119789781830152e-08,0.0010705870809033,-0.0360275357961654,0.0,0.0,0.0,-0.0118125956505537,60.0,-20.13678741455078,-0.0,-7.814742986056444e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446160,290.6918334960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.7022399902344,0.0,0.0,0.0001004113073577,291.4490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6717224121094,0.0,0.0,0.0001057379195117,290.361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.68914794921875,0.0,0.0,7.809769158484414e-05,290.45458984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6893920898437,0.0,0.0,0.0001057379486155,291.47119140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6716003417969,0.0,0.0,0.0005015751812607,288.4060363769531,294.1499938964844,259.3110046386719,258.6915283203125,261.28125,259.3765563964844,286.8404235839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698670521378,1.4033935791246677e-08,0.0010698529658839,-0.035802986472845,0.0,0.0,0.0,-0.0117700351402163,60.0,-20.13105010986328,-0.0,-7.804028712143919e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446220,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889953613281,0.0,0.0,0.0001002812787191,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65887451171875,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67608642578125,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763000488281,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.0005009256419725,288.39276123046875,294.1499938964844,259.2781677246094,258.660400390625,261.24365234375,259.3381042480469,286.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11889839172364,-0.0,-7.783830113794465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446280,290.6904602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.6889953613281,0.0,0.0,0.0001002812787191,291.438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.65887451171875,0.0,0.0,0.0001056009932653,290.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.67608642578125,0.0,0.0,7.799655577400699e-05,290.4480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.6763000488281,0.0,0.0,0.0001056010223692,291.4686584472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6587219238281,0.0,0.0,0.0005009256419725,288.39276123046875,294.1499938964844,259.2781677246094,258.660400390625,261.24365234375,259.3381042480469,286.8258361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010684815933927,1.3871926718422856e-08,0.0010684677399694,-0.0353792421519756,0.0,0.0,0.0,-0.0116897206753492,60.0,-20.11889839172364,-0.0,-7.783830113794465e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446340,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757202148437,0.0,0.0,0.0001001619166345,291.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.64599609375,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629943847656,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,0.0005003294209018,288.3794860839844,294.1499938964844,259.25,258.6340026855469,261.20623779296875,259.3037414550781,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.105567932128903,-0.0,-7.765312659557821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446400,290.6889343261719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6757202148437,0.0,0.0,0.0001001619166345,291.4273986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.64599609375,0.0,0.0,0.0001054753010976,290.3592834472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.6629943847656,0.0,0.0,7.790372183080763e-05,290.44146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6632385253906,0.0,0.0,0.0001054753302014,291.4659729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6458740234375,0.0,0.0,0.0005003294209018,288.3794860839844,294.1499938964844,259.25,258.6340026855469,261.20623779296875,259.3037414550781,286.8112487792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672098724171,1.3723213676541944e-08,0.0010671961354091,-0.0349902547895908,0.0,0.0,0.0,-0.0116159971803426,60.0,-20.105567932128903,-0.0,-7.765312659557821e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446460,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6624755859375,0.0,0.0,0.0001000390693661,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331481933594,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64990234375,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.650146484375,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6330261230469,0.0,0.0,0.0004997157375328,288.3662109375,294.1499938964844,259.2263488769531,258.6124267578125,261.1690979003906,259.2734680175781,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.089900970458984,-0.0,-7.746275088038601e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446520,290.6872863769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6624755859375,0.0,0.0,0.0001000390693661,291.41680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6331481933594,0.0,0.0,0.0001053459345712,290.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.64990234375,0.0,0.0,7.780816667946056e-05,290.4345703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.650146484375,0.0,0.0,0.000105345963675,291.4631652832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6330261230469,0.0,0.0,0.0004997157375328,288.3662109375,294.1499938964844,259.2263488769531,258.6124267578125,261.1690979003906,259.2734680175781,286.7966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010659010149538,1.3570145895869246e-08,0.0010658875107765,-0.0345898605883121,0.0,0.0,0.0,-0.0115401158109307,60.0,-20.089900970458984,-0.0,-7.746275088038601e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446580,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64923095703125,0.0,0.0,9.989705722546204e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62030029296875,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368408203125,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370849609375,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,0.0004990063607692,288.3529357910156,294.1499938964844,259.20672607421875,258.5953063964844,261.1322937011719,259.2477111816406,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.068359375,-0.0,-7.724298711764278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446640,290.68560791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.64923095703125,0.0,0.0,9.989705722546204e-05,291.4065856933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.62030029296875,0.0,0.0,0.0001051963845384,290.3563232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6368408203125,0.0,0.0,7.769771036691964e-05,290.4271850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.6370849609375,0.0,0.0,0.0001051964136422,291.460205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62017822265625,0.0,0.0,0.0004990063607692,288.3529357910156,294.1499938964844,259.20672607421875,258.5953063964844,261.1322937011719,259.2477111816406,286.7820739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001064387965016,1.3393207431988683e-08,0.001064374577254,-0.0341270081698894,0.0,0.0,0.0,-0.0114524001255631,60.0,-20.068359375,-0.0,-7.724298711764278e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446700,290.6847839355469,303.1499938964844,285.1499938964844,0.0,-0.0,288.64263916015625,0.0,0.0,9.981910261558367e-05,291.401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6138916015625,0.0,0.0,0.0001051143044605,290.3556213378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6303100585937,0.0,0.0,7.763708708807826e-05,290.4232482910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6305236816406,0.0,0.0,0.0001051143262884,291.4587097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.61376953125,0.0,0.0,0.0004986170097254,288.3463134765625,294.1499938964844,259.1983642578125,258.5883178710937,261.11407470703125,259.2364196777344,286.7748107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010635574581101,1.3296086009972896e-08,0.0010635441867634,-0.033872939646244,0.0,0.0,0.0,-0.0114042535424232,60.0,-20.05512046813965,-0.0,-7.712249328051257e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446760,290.6839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6360168457031,0.0,0.0,9.973785927286372e-05,291.3967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.6074523925781,0.0,0.0,0.0001050287537509,290.3549499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.623779296875,0.0,0.0,7.757389539619908e-05,290.419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6239929199219,0.0,0.0,0.0001050287755788,291.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6073303222656,0.0,0.0,0.0004982111859135,288.33966064453125,294.1499938964844,259.1908874511719,258.5823669433594,261.095947265625,259.2259521484375,286.7675170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626919101923,1.3194864756371773e-08,0.001062678755261,-0.0336081385612487,0.0,0.0,0.0,-0.0113540738821029,60.0,-20.040651321411133,-0.0,-7.699700432794998e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446820,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.622802734375,0.0,0.0,9.956290887203068e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946350097656,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107177734375,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109619140625,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5945129394531,0.0,0.0,0.0004973372560925,288.326416015625,294.1499938964844,259.1785583496094,258.5732727050781,261.0600891113281,259.2079162597656,286.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976881791360029e-08,0.0010608148295432,-0.0330378599464893,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.0070743560791,-0.0,-7.672711888062622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446880,290.6822814941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.622802734375,0.0,0.0,9.956290887203068e-05,291.3873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.5946350097656,0.0,0.0,0.0001048445192282,290.35369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6107177734375,0.0,0.0,7.743782043689862e-05,290.4106140136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6109619140625,0.0,0.0,0.000104844541056,291.4540100097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.5945129394531,0.0,0.0,0.0004973372560925,288.326416015625,294.1499938964844,259.1785583496094,258.5732727050781,261.0600891113281,259.2079162597656,286.7529602050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010608278680592,1.2976881791360029e-08,0.0010608148295432,-0.0330378599464893,0.0,0.0,0.0,-0.0112460106611251,60.0,-20.0070743560791,-0.0,-7.672711888062622e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
446940,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.609619140625,0.0,0.0,9.937411959981546e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5818176269531,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976867675781,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979309082031,0.0,0.0,0.0001046457327902,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,0.0004963941755704,288.31317138671875,294.1499938964844,259.16949462890625,258.5677490234375,261.0247802734375,259.1932373046875,286.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.968231201171875,-0.0,-7.643642163657206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447000,290.6806335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.609619140625,0.0,0.0,9.937411959981546e-05,291.3783569335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5818176269531,0.0,0.0,0.0001046457109623,290.3525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5976867675781,0.0,0.0,7.729098433628678e-05,290.40142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5979309082031,0.0,0.0,0.0001046457327902,291.45074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5816955566406,0.0,0.0,0.0004963941755704,288.31317138671875,294.1499938964844,259.16949462890625,258.5677490234375,261.0247802734375,259.1932373046875,286.7384338378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588164441287,1.2741661059578746e-08,0.0010588036384433,-0.0324224457144737,0.0,0.0,0.0,-0.0111294025555253,60.0,-19.968231201171875,-0.0,-7.643642163657206e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447060,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.596435546875,0.0,0.0,9.917251009028404e-05,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846862792969,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848999023437,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5688781738281,0.0,0.0,0.0004953871248289,288.2999572753906,294.1499938964844,259.1634521484375,258.5655212402344,260.9900817871094,259.1820373535156,286.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.924156188964844,-0.0,-7.612659658207124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447120,290.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.596435546875,0.0,0.0,9.917251009028404e-05,291.36981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5690002441406,0.0,0.0,0.000104433413071,290.35162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5846862792969,0.0,0.0,7.713418017374352e-05,290.3916320800781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5848999023437,0.0,0.0,0.0001044334348989,291.4473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5688781738281,0.0,0.0,0.0004953871248289,288.2999572753906,294.1499938964844,259.1634521484375,258.5655212402344,260.9900817871094,259.1820373535156,286.7239074707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010566683486104,1.2490473544346514e-08,0.0010566558921709,-0.0317652150988578,0.0,0.0,0.0,-0.0110048782080411,60.0,-19.924156188964844,-0.0,-7.612659658207124e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447180,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,9.896049596136436e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561828613281,0.0,0.0,0.0001042101503117,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716857910156,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718994140625,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560913085937,0.0,0.0,0.0004943280946463,288.2867736816406,294.1499938964844,259.16015625,258.5663146972656,260.9559631347656,259.1736145019531,286.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226314183294562e-08,0.0010543972020968,-0.0310740061104297,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.87606430053711,-0.0,-7.58014522261874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447240,290.67730712890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5832824707031,0.0,0.0,9.896049596136436e-05,291.3616027832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5561828613281,0.0,0.0,0.0001042101503117,290.35076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5716857910156,0.0,0.0,7.696927787037566e-05,290.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5718994140625,0.0,0.0,0.0001042101721395,291.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5560913085937,0.0,0.0,0.0004943280946463,288.2867736816406,294.1499938964844,259.16015625,258.5663146972656,260.9559631347656,259.1736145019531,286.7093811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010544094257056,1.2226314183294562e-08,0.0010543972020968,-0.0310740061104297,0.0,0.0,0.0,-0.0108739240095019,60.0,-19.87606430053711,-0.0,-7.58014522261874e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447300,290.6764831542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.57672119140625,0.0,0.0,9.885101462714374e-05,291.3576354980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.5498046875,0.0,0.0,0.0001040948627633,290.3503723144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.565185546875,0.0,0.0,7.688412733841687e-05,290.3760681152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5653991699219,0.0,0.0,0.0001040948845911,291.44219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5496826171875,0.0,0.0,0.000493781233672,288.2801818847656,294.1499938964844,259.1594543457031,258.5677185058594,260.9391784667969,259.1705322265625,286.7021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010532430605962,1.2089913070667537e-08,0.0010532309534028,-0.0307170748710632,0.0,0.0,0.0,-0.0108063044026494,60.0,-19.8503475189209,-0.0,-7.56338351948216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447360,290.6756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5701599121094,0.0,0.0,9.8739517852664e-05,291.353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5434265136719,0.0,0.0,0.0001039774506352,290.3500366210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5586853027344,0.0,0.0,7.679740519961342e-05,290.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.55889892578125,0.0,0.0,0.0001039774724631,291.4404602050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5433044433594,0.0,0.0,0.0004932242445647,288.2735900878906,294.1499938964844,259.1593322753906,258.5697631835937,260.9225769042969,259.16815185546875,286.69488525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001052055042237,1.1950993084042238e-08,0.0010520430514588,-0.0303535405546426,0.0,0.0,0.0,-0.0107374358922243,60.0,-19.82377052307129,-0.0,-7.546331204366653e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447420,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570373535156,0.0,0.0,9.851126378634945e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306396484375,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54571533203125,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5459289550781,0.0,0.0,0.0001037371112033,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5305480957031,0.0,0.0,0.0004920840729027,288.2604064941406,294.1499938964844,259.1607360839844,258.5756530761719,260.889892578125,259.1651306152344,286.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609012195296e-08,0.0010496114846318,-0.0296093113720417,0.0,0.0,0.0,-0.0105964550748467,60.0,-19.76833915710449,-0.0,-7.511482635891299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447480,290.67401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5570373535156,0.0,0.0,9.851126378634945e-05,291.34619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5306396484375,0.0,0.0,0.0001037370893754,290.3494567871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.54571533203125,0.0,0.0,7.661987910978496e-05,290.3598022460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5459289550781,0.0,0.0,0.0001037371112033,291.4368896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.5305480957031,0.0,0.0,0.0004920840729027,288.2604064941406,294.1499938964844,259.1607360839844,258.5756530761719,260.889892578125,259.1651306152344,286.6803894042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049623126164,1.1666609012195296e-08,0.0010496114846318,-0.0296093113720417,0.0,0.0,0.0,-0.0105964550748467,60.0,-19.76833915710449,-0.0,-7.511482635891299e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447540,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439453125,0.0,0.0,9.82776764431037e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179138183594,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53277587890625,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329895019531,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177917480469,0.0,0.0,0.0004909172421321,288.24725341796875,294.1499938964844,259.1641540527344,258.58367919921875,260.8579406738281,259.1643371582031,286.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375570707627958e-08,0.0010471228742972,-0.0288476161658763,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71019744873047,-0.0,-7.475902918940849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447600,290.67236328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5439453125,0.0,0.0,9.82776764431037e-05,291.33892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5179138183594,0.0,0.0,0.0001034911038004,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.53277587890625,0.0,0.0,7.643819117220119e-05,290.3487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5329895019531,0.0,0.0,0.0001034911256283,291.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.5177917480469,0.0,0.0,0.0004909172421321,288.24725341796875,294.1499938964844,259.1641540527344,258.58367919921875,260.8579406738281,259.1643371582031,286.6659240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010471342829987,1.1375570707627958e-08,0.0010471228742972,-0.0288476161658763,0.0,0.0,0.0,-0.0104521755129098,60.0,-19.71019744873047,-0.0,-7.475902918940849e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447660,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5308837890625,0.0,0.0,9.804045112105086e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5051574707031,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198669433594,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,0.0004897322505712,288.234130859375,294.1499938964844,259.16925048828125,258.593505859375,260.8267822265625,259.16558837890625,286.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080006245833829e-08,0.0010445956140756,-0.0280740279704332,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.649826049804688,-0.0,-7.439855664870265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447720,290.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5308837890625,0.0,0.0,9.804045112105086e-05,291.3318786621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.5051574707031,0.0,0.0,0.0001032412983477,290.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.5198669433594,0.0,0.0,7.625368743902072e-05,290.3375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5200500488281,0.0,0.0,0.0001032413201755,291.4297180175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.50506591796875,0.0,0.0,0.0004897322505712,288.234130859375,294.1499938964844,259.16925048828125,258.593505859375,260.8267822265625,259.16558837890625,286.6514587402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446066735312,1.1080006245833829e-08,0.0010445956140756,-0.0280740279704332,0.0,0.0,0.0,-0.0103056523948907,60.0,-19.649826049804688,-0.0,-7.439855664870265e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447780,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.517822265625,0.0,0.0,9.780145046534015e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924621582031,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923400878906,0.0,0.0,0.0004885384114459,288.2210388183594,294.1499938964844,259.1758117675781,258.6048889160156,260.79638671875,259.1685485839844,286.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.58787727355957,-0.0,-7.403627932944802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
