time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
447840,290.6690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.517822265625,0.0,0.0,9.780145046534015e-05,291.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4924621582031,0.0,0.0,0.0001029896229738,290.3484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5069580078125,0.0,0.0,7.606780127389356e-05,290.3262634277344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5071716308594,0.0,0.0,0.0001029896448017,291.42608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4923400878906,0.0,0.0,0.0004885384114459,288.2210388183594,294.1499938964844,259.1758117675781,258.6048889160156,260.79638671875,259.1685485839844,286.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010420603211969,1.0782239101558844e-08,0.0010420494945719,-0.0272946208715438,0.0,0.0,0.0,-0.0101580368354916,60.0,-19.58787727355957,-0.0,-7.403627932944802e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447900,290.6682434082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5113220214844,0.0,0.0,9.76817318587564e-05,291.3216857910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4861145019531,0.0,0.0,0.0001028635524562,290.34832763671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5005187988281,0.0,0.0,7.597468356834725e-05,290.3206481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.5007019042969,0.0,0.0,0.0001028635742841,291.4242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.4859924316406,0.0,0.0,0.0004879404150415,288.2145080566406,294.1499938964844,259.1795654296875,258.6110534667969,260.7814636230469,259.17059326171875,286.6298217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407846421003,1.0633079305932824e-08,0.001040774048306,-0.0269041769206523,0.0,0.0,0.0,-0.0100840916857123,60.0,-19.556472778320312,-0.0,-7.385513356439334e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
447960,290.6674499511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5048217773437,0.0,0.0,9.756225335877387e-05,291.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4797668457031,0.0,0.0,0.0001027377365971,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4940795898437,0.0,0.0,7.588176231365651e-05,290.3150329589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4942932128906,0.0,0.0,0.000102737758425,291.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.47967529296875,0.0,0.0,0.0004873435827903,288.2079772949219,294.1499938964844,259.18359375,258.61749267578125,260.7667541503906,259.1730041503906,286.62261962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010395116405561,1.0484219714612664e-08,0.0010395011631771,-0.0265145059674978,0.0,0.0,0.0,-0.0100102955475449,60.0,-19.52485656738281,-0.0,-7.367457754980934e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448020,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918212890625,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812316894531,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,0.0004861565539613,288.1949157714844,294.1499938964844,259.1922912597656,258.63104248046875,260.7378845214844,259.1786499023437,286.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46128463745117,-0.0,-7.331611584504574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448080,290.6658020019531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4918212890625,0.0,0.0,9.732462058309466e-05,291.3118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46710205078125,0.0,0.0,0.0001024874945869,290.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4812316894531,0.0,0.0,7.569693116238341e-05,290.3038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4814147949219,0.0,0.0,0.0001024875164148,291.4188842773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.46697998046875,0.0,0.0,0.0004861565539613,288.1949157714844,294.1499938964844,259.1922912597656,258.63104248046875,260.7378845214844,259.1786499023437,286.60821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369797237217,1.0188144550227209e-08,0.0010369694791734,-0.0257394332438707,0.0,0.0,0.0,-0.0098635191097855,60.0,-19.46128463745117,-0.0,-7.331611584504574e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448140,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788513183594,0.0,0.0,9.708998550195248e-05,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.454345703125,0.0,0.0,0.000484984513605,288.1818542480469,294.1499938964844,259.2016906738281,258.645263671875,260.7097473144531,259.1853332519531,286.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39763259887696,-0.0,-7.296304715964652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448200,290.66412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4788513183594,0.0,0.0,9.708998550195248e-05,291.3054504394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4544372558594,0.0,0.0,0.0001022404176183,290.348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4683837890625,0.0,0.0,7.551443559350446e-05,290.2927551269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.46856689453125,0.0,0.0,0.0001022404394461,291.415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.454345703125,0.0,0.0,0.000484984513605,288.1818542480469,294.1499938964844,259.2016906738281,258.645263671875,260.7097473144531,259.1853332519531,286.59381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344798211008,9.895817498772884e-09,0.0010344699257984,-0.0249741282314062,0.0,0.0,0.0,-0.0097185997292399,60.0,-19.39763259887696,-0.0,-7.296304715964652e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448260,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46588134765625,0.0,0.0,9.686009434517472e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418029785156,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44171142578125,0.0,0.0,0.0004838361346628,288.1688537597656,294.1499938964844,259.2115478515625,258.65985107421875,260.682373046875,259.19287109375,286.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609389728382212e-09,0.0010320206638425,-0.0242242254316806,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.33444023132324,-0.0,-7.261792234203315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448320,290.6624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,288.46588134765625,0.0,0.0,9.686009434517472e-05,291.2991943359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4418029785156,0.0,0.0,0.0001019983246806,290.3485717773437,303.1499938964844,285.1499938964844,0.0,-0.0,288.45556640625,0.0,0.0,7.53356289351359e-05,290.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.45574951171875,0.0,0.0,0.0001019983465084,291.4117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.44171142578125,0.0,0.0,0.0004838361346628,288.1688537597656,294.1499938964844,259.2115478515625,258.65985107421875,260.682373046875,259.19287109375,286.5794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320303263142,9.609389728382212e-09,0.0010320206638425,-0.0242242254316806,0.0,0.0,0.0,-0.0095766056329011,60.0,-19.33444023132324,-0.0,-7.261792234203315e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448380,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529724121094,0.0,0.0,9.663594391895458e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,7.516129699070007e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429626464844,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,0.0004827164812013,288.1558532714844,294.1499938964844,259.2215270996094,258.6745300292969,260.6557312011719,259.2009582519531,286.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012778148168e-09,0.0010296327527612,-0.02349304407835,0.0,0.0,0.0,-0.009438163600862,60.0,-19.272071838378903,-0.0,-7.228222642652329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448440,290.6607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4529724121094,0.0,0.0,9.663594391895458e-05,291.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,288.4291687011719,0.0,0.0,0.0001017622926156,290.34881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4427795410156,0.0,0.0,7.516129699070007e-05,290.2710266113281,303.1499938964844,285.1499938964844,0.0,-0.0,288.4429626464844,0.0,0.0,0.0001017623144434,291.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4290771484375,0.0,0.0,0.0004827164812013,288.1558532714844,294.1499938964844,259.2215270996094,258.6745300292969,260.6557312011719,259.2009582519531,286.56512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296420659869,9.33012778148168e-09,0.0010296327527612,-0.02349304407835,0.0,0.0,0.0,-0.009438163600862,60.0,-19.272071838378903,-0.0,-7.228222642652329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448500,290.6598815917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.4465026855469,0.0,0.0,9.652654262026772e-05,291.2899475097656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4228820800781,0.0,0.0,0.0001016470778267,290.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4363708496094,0.0,0.0,7.507620466640219e-05,290.2657470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4365539550781,0.0,0.0,0.0001016470996546,291.40643310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4227600097656,0.0,0.0,0.000482169969473,288.1493530273437,294.1499938964844,259.2265319824219,258.6817932128906,260.6427001953125,259.2051696777344,286.5579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284763993695,9.193817263053461e-09,0.0010284672025591,-0.0231361351907253,0.0,0.0,0.0,-0.009370588697493,60.0,-19.241426467895508,-0.0,-7.211865238332393e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448560,290.65899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.4400634765625,0.0,0.0,9.64191131060943e-05,291.28692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.41656494140625,0.0,0.0,0.0001015339512377,290.34912109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.42999267578125,0.0,0.0,7.499264756916091e-05,290.260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.43017578125,0.0,0.0,0.0001015339730656,291.4046936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.4164733886719,0.0,0.0,0.000481633353047,288.1428527832031,294.1499938964844,259.2314453125,258.68896484375,260.6298522949219,259.2094421386719,286.55084228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273318039253,9.059972327918333e-09,0.0010273227235302,-0.0227856710553169,0.0,0.0,0.0,-0.009304235689342,60.0,-19.211164474487305,-0.0,-7.19582118335893e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448620,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271545410156,0.0,0.0,9.621104982215913e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,0.0001013148576021,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417236328125,0.0,0.0,7.483082299586385e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0001013148794299,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039001464844,0.0,0.0,0.0004805940552614,288.1299133300781,294.1499938964844,259.24102783203125,258.702880859375,260.6046142578125,259.21807861328125,286.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.80075390341517e-09,0.0010251061758026,-0.0221069026738405,0.0,0.0,0.0,-0.0091757299378514,60.0,-19.151973724365234,-0.0,-7.164800308601117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448680,290.6572265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4271545410156,0.0,0.0,9.621104982215913e-05,291.2809143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.40399169921875,0.0,0.0,0.0001013148576021,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.417236328125,0.0,0.0,7.483082299586385e-05,290.25018310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4174194335937,0.0,0.0,0.0001013148794299,291.4012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4039001464844,0.0,0.0,0.0004805940552614,288.1299133300781,294.1499938964844,259.24102783203125,258.702880859375,260.6046142578125,259.21807861328125,286.5365600585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010251149069517,8.80075390341517e-09,0.0010251061758026,-0.0221069026738405,0.0,0.0,0.0,-0.0091757299378514,60.0,-19.151973724365234,-0.0,-7.164800308601117e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448740,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.414306640625,0.0,0.0,9.601163037586956e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39141845703125,0.0,0.0,0.0001011048516375,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40447998046875,0.0,0.0,7.467571413144469e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,0.0001011048734653,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,0.0004795978893525,288.1169738769531,294.1499938964844,259.25,258.7159729003906,260.580078125,259.2266540527344,286.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.552292207752998e-09,0.0010229815961793,-0.0214562751352787,0.0,0.0,0.0,-0.009052556939423,60.0,-19.094932556152344,-0.0,-7.135129465041248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448800,290.6553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.414306640625,0.0,0.0,9.601163037586956e-05,291.2749328613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.39141845703125,0.0,0.0,0.0001011048516375,290.3498840332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.40447998046875,0.0,0.0,7.467571413144469e-05,290.2401428222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.4046630859375,0.0,0.0,0.0001011048734653,291.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.39129638671875,0.0,0.0,0.0004795978893525,288.1169738769531,294.1499938964844,259.25,258.7159729003906,260.580078125,259.2266540527344,286.5223083496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010229900944977,8.552292207752998e-09,0.0010229815961793,-0.0214562751352787,0.0,0.0,0.0,-0.009052556939423,60.0,-19.094932556152344,-0.0,-7.135129465041248e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448860,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,9.582350321579725e-05,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788452148437,0.0,0.0,0.0001009067491395,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,7.452939462382346e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919372558594,0.0,0.0,0.0001009067709674,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,0.0004786581848748,288.1040344238281,294.1499938964844,259.25811767578125,258.7279663085937,260.5562438964844,259.23492431640625,286.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209856554865,8.31791613364885e-09,0.0010209773899987,-0.0208425056189298,0.0,0.0,0.0,-0.0089363669976592,60.0,-19.04063606262207,-0.0,-7.107196609013047e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448920,290.6534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.4014587402344,0.0,0.0,9.582350321579725e-05,291.2690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3788452148437,0.0,0.0,0.0001009067491395,290.3503112792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.3917541503906,0.0,0.0,7.452939462382346e-05,290.2304077148437,303.1499938964844,285.1499938964844,0.0,-0.0,288.3919372558594,0.0,0.0,0.0001009067709674,291.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3787536621094,0.0,0.0,0.0004786581848748,288.1040344238281,294.1499938964844,259.25811767578125,258.7279663085937,260.5562438964844,259.23492431640625,286.5080871582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209856554865,8.31791613364885e-09,0.0010209773899987,-0.0208425056189298,0.0,0.0,0.0,-0.0089363669976592,60.0,-19.04063606262207,-0.0,-7.107196609013047e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
448980,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886108398437,0.0,0.0,9.56455769483e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663024902344,0.0,0.0,0.000100719385955,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,7.439101318595931e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,0.0001007194077828,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662109375,0.0,0.0,0.0004777694121003,288.09112548828125,294.1499938964844,259.2651062011719,258.7385559082031,260.532958984375,259.2427978515625,286.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190899483859,8.096241010946414e-09,0.0010190817993134,-0.020261975005269,0.0,0.0,0.0,-0.0088264727964997,60.0,-18.98889541625977,-0.0,-7.080828368088987e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449040,290.6515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3886108398437,0.0,0.0,9.56455769483e-05,291.2631530761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663024902344,0.0,0.0,0.000100719385955,290.3507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3790588378906,0.0,0.0,7.439101318595931e-05,290.220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37921142578125,0.0,0.0,0.0001007194077828,291.3910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3662109375,0.0,0.0,0.0004777694121003,288.09112548828125,294.1499938964844,259.2651062011719,258.7385559082031,260.532958984375,259.2427978515625,286.4938659667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190899483859,8.096241010946414e-09,0.0010190817993134,-0.020261975005269,0.0,0.0,0.0,-0.0088264727964997,60.0,-18.98889541625977,-0.0,-7.080828368088987e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449100,290.6505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3822021484375,0.0,0.0,9.556129953125492e-05,291.2601928710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3600158691406,0.0,0.0,0.000100630633824,290.3509216308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.3726806640625,0.0,0.0,7.432545680785552e-05,290.21630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.37286376953125,0.0,0.0,0.0001006306556519,291.3893737792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.35992431640625,0.0,0.0,0.0004773484251927,288.08465576171875,294.1499938964844,259.2680969238281,258.74322509765625,260.52154541015625,259.2464599609375,286.4867858886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181919205933,7.991238781812626e-09,0.0010181838879361,-0.0199869871139526,0.0,0.0,0.0,-0.0087744183838367,60.0,-18.96433448791504,-0.0,-7.068355500905454e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449160,290.64947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.37579345703125,0.0,0.0,9.548016532789916e-05,291.2572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.353759765625,0.0,0.0,0.0001005451995297,290.3511047363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.3663330078125,0.0,0.0,7.42623524274677e-05,290.2117614746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.36651611328125,0.0,0.0,0.0001005452140816,291.3877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,0.0004769431252498,288.0782165527344,294.1499938964844,259.2707214355469,258.7474365234375,260.51025390625,259.2499694824219,286.4797058105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173274204134,7.890155195866555e-09,0.0010173195041716,-0.0197222549468278,0.0,0.0,0.0,-0.0087243067100644,60.0,-18.940553665161133,-0.0,-7.056357986812145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449220,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,9.532702097203584e-05,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,0.0001003839279292,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,7.414324500132352e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35382080078125,0.0,0.0,0.000100383949757,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,0.00047617816017,288.0653076171875,294.1499938964844,259.27471923828125,258.7543334960937,260.48809814453125,259.2562255859375,286.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699358484103414e-09,0.0010156880598515,-0.0192225575447082,0.0,0.0,0.0,-0.0086297206580638,60.0,-18.895736694335938,-0.0,-7.033740700990165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449280,290.6473693847656,303.1499938964844,285.1499938964844,0.0,-0.0,288.36297607421875,0.0,0.0,9.532702097203584e-05,291.2514038085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3412170410156,0.0,0.0,0.0001003839279292,290.3514099121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3536682128906,0.0,0.0,7.414324500132352e-05,290.2029113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.35382080078125,0.0,0.0,0.000100383949757,291.3844299316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.34112548828125,0.0,0.0,0.00047617816017,288.0653076171875,294.1499938964844,259.27471923828125,258.7543334960937,260.48809814453125,259.2562255859375,286.465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010156957432627,7.699358484103414e-09,0.0010156880598515,-0.0192225575447082,0.0,0.0,0.0,-0.0086297206580638,60.0,-18.895736694335938,-0.0,-7.033740700990165e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449340,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3501892089844,0.0,0.0,9.518659499008209e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,0.0001002360731945,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32861328125,0.0,0.0,0.0004754766996484,288.05242919921875,294.1499938964844,259.2768249511719,258.7589111328125,260.4664306640625,259.26141357421875,286.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524408651704562e-09,0.0010141920065507,-0.0187643524259328,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.854610443115234,-0.0,-7.013034064584647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449400,290.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3501892089844,0.0,0.0,9.518659499008209e-05,291.2455749511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3287048339844,0.0,0.0,0.0001002360586426,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3409729003906,0.0,0.0,7.403402560157701e-05,290.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3411560058594,0.0,0.0,0.0001002360731945,291.3811340332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.32861328125,0.0,0.0,0.0004754766996484,288.05242919921875,294.1499938964844,259.2768249511719,258.7589111328125,260.4664306640625,259.26141357421875,286.45147705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010141995735466,7.524408651704562e-09,0.0010141920065507,-0.0187643524259328,0.0,0.0,0.0,-0.0085429903119802,60.0,-18.854610443115234,-0.0,-7.013034064584647e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449460,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33740234375,0.0,0.0,9.505914931651203e-05,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,7.393489795504138e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,0.0001001018608803,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,0.0004748400533571,288.03955078125,294.1499938964844,259.2767944335937,258.76092529296875,260.4451599121094,259.2653503417969,286.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365621890187412e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.81745338439941,-0.0,-6.99426720984775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449520,290.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.33740234375,0.0,0.0,9.505914931651203e-05,291.2396850585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3161926269531,0.0,0.0,0.0001001018463284,290.3517761230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.32830810546875,0.0,0.0,7.393489795504138e-05,290.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3284606933594,0.0,0.0,0.0001001018608803,291.3778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,288.31610107421875,0.0,0.0,0.0004748400533571,288.03955078125,294.1499938964844,259.2767944335937,258.76092529296875,260.4451599121094,259.2653503417969,286.4374084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010128415888175,7.365621890187412e-09,0.0010128341382369,-0.0183484703302383,0.0,0.0,0.0,-0.0084642730653285,60.0,-18.81745338439941,-0.0,-6.99426720984775e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449580,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246154785156,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035888671875,0.0,0.0,0.0004742686578538,288.0267028808594,294.1499938964844,259.2743530273437,258.7600402832031,260.4242553710937,259.26776123046875,286.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78447914123535,-0.0,-6.977443689493158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449640,290.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.3246154785156,0.0,0.0,9.494475671090186e-05,291.2338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3036804199219,0.0,0.0,9.998138557421044e-05,290.35174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3156433105469,0.0,0.0,7.384592026937753e-05,290.1781616210937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3157958984375,0.0,0.0,9.998140012612566e-05,291.3746643066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3035888671875,0.0,0.0,0.0004742686578538,288.0267028808594,294.1499938964844,259.2743530273437,258.7600402832031,260.4242553710937,259.26776123046875,286.4233703613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011622720398,7.22310522505154e-09,0.001011615502648,-0.017975190654397,0.0,0.0,0.0,-0.0083936210721731,60.0,-18.78447914123535,-0.0,-6.977443689493158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449700,290.63916015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3182373046875,0.0,0.0,9.489236254012212e-05,291.2308654785156,303.1499938964844,285.1499938964844,0.0,-0.0,288.29742431640625,0.0,0.0,9.992621198762208e-05,290.3516540527344,303.1499938964844,285.1499938964844,0.0,-0.0,288.3092956542969,0.0,0.0,7.38051749067381e-05,290.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3094787597656,0.0,0.0,9.992623381549492e-05,291.373046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2973327636719,0.0,0.0,0.0004740069271065,288.020263671875,294.1499938964844,259.2721252441406,258.7584228515625,260.4139404296875,259.2683410644531,286.4163818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110645089298,7.157830772541729e-09,0.0010110572911798,-0.0178042221814394,0.0,0.0,0.0,-0.0083612613379955,60.0,-18.76961898803711,-0.0,-6.969745669493932e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449760,290.63787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.31182861328125,0.0,0.0,9.484323527431116e-05,291.2279052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2911682128906,0.0,0.0,9.987447992898524e-05,290.3515319824219,303.1499938964844,285.1499938964844,0.0,-0.0,288.302978515625,0.0,0.0,7.376696157734841e-05,290.1705322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3031311035156,0.0,0.0,9.987450175685808e-05,291.3714294433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.29107666015625,0.0,0.0,0.0004737615527119,288.0138244628906,294.1499938964844,259.26922607421875,258.7559814453125,260.4037170410156,259.2684631347656,286.40936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105411056429,7.096628618086242e-09,0.0010105340043082,-0.0176439192146062,0.0,0.0,0.0,-0.0083309207111597,60.0,-18.7558650970459,-0.0,-6.96253152909776e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449820,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,9.47544031077996e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786560058594,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,7.369786908384413e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,0.0004733178066089,288.0009765625,294.1499938964844,259.2611999511719,258.7484130859375,260.38336181640625,259.26739501953125,286.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73149871826172,-0.0,-6.949495201524769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449880,290.6352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.299072265625,0.0,0.0,9.47544031077996e-05,291.2219543457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2786560058594,0.0,0.0,9.978093294193968e-05,290.35113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2903137207031,0.0,0.0,7.369786908384413e-05,290.16314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2904663085937,0.0,0.0,9.978095476981252e-05,291.36822509765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.278564453125,0.0,0.0,0.0004733178066089,288.0009765625,294.1499938964844,259.2611999511719,258.7484130859375,260.38336181640625,259.26739501953125,286.3953857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095945326611,6.9859567020102994e-09,0.0010095875477418,-0.0173540376126766,0.0,0.0,0.0,-0.0082760555669665,60.0,-18.73149871826172,-0.0,-6.949495201524769e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
449940,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28631591796875,0.0,0.0,9.467821655562147e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2661437988281,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27764892578125,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27783203125,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,0.0004729372449219,287.98809814453125,294.1499938964844,259.25,258.73712158203125,260.3632507324219,259.2640991210937,286.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891040182921415e-09,0.001008775900118,-0.0171054229140281,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.711929321289062,-0.0,-6.938324759175887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450000,290.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.28631591796875,0.0,0.0,9.467821655562147e-05,291.2159729003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2661437988281,0.0,0.0,9.97007082332857e-05,290.3504638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.27764892578125,0.0,0.0,7.363861368503422e-05,290.1560974121094,303.1499938964844,285.1499938964844,0.0,-0.0,288.27783203125,0.0,0.0,9.970072278520092e-05,291.364990234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2660522460937,0.0,0.0,0.0004729372449219,287.98809814453125,294.1499938964844,259.25,258.73712158203125,260.3632507324219,259.2640991210937,286.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001008782768622,6.891040182921415e-09,0.001008775900118,-0.0171054229140281,0.0,0.0,0.0,-0.0082290014252066,60.0,-18.711929321289062,-0.0,-6.938324759175887e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450060,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735290527344,0.0,0.0,9.46144136833027e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536315917969,0.0,0.0,9.963352204067633e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,0.0004726185288745,287.9752502441406,294.1499938964844,259.23663330078125,258.72320556640625,260.34326171875,259.2585754394531,286.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811550434804303e-09,0.0010080961510539,-0.0168972108513116,0.0,0.0,0.0,-0.0081895943731069,60.0,-18.696712493896484,-0.0,-6.928976858944226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450120,290.6295471191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2735290527344,0.0,0.0,9.46144136833027e-05,291.2099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2536315917969,0.0,0.0,9.963352204067633e-05,290.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2650146484375,0.0,0.0,7.358899165410548e-05,290.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2651672363281,0.0,0.0,9.963353659259155e-05,291.3617553710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2535400390625,0.0,0.0,0.0004726185288745,287.9752502441406,294.1499938964844,259.23663330078125,258.72320556640625,260.34326171875,259.2585754394531,286.3675231933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081029031425,6.811550434804303e-09,0.0010080961510539,-0.0168972108513116,0.0,0.0,0.0,-0.0081895943731069,60.0,-18.696712493896484,-0.0,-6.928976858944226e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
