time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
450180,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,9.456484258407728e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410888671875,0.0,0.0,9.958132432075216e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,7.355043635470793e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,9.95813388726674e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24102783203125,0.0,0.0,0.000472370913485,287.9623718261719,294.1499938964844,259.2223205566406,258.7080993652344,260.3233947753906,259.2510070800781,286.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075747268274,6.749798053817812e-09,0.001007568091154,-0.0167354568839073,0.0,0.0,0.0,-0.0081589808687567,60.0,-18.68533134460449,-0.0,-6.921719375441171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450240,290.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2607727050781,0.0,0.0,9.456484258407728e-05,291.203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2410888671875,0.0,0.0,9.958132432075216e-05,290.34814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2523498535156,0.0,0.0,7.355043635470793e-05,290.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.25250244140625,0.0,0.0,9.95813388726674e-05,291.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,288.24102783203125,0.0,0.0,0.000472370913485,287.9623718261719,294.1499938964844,259.2223205566406,258.7080993652344,260.3233947753906,259.2510070800781,286.3536682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075747268274,6.749798053817812e-09,0.001007568091154,-0.0167354568839073,0.0,0.0,0.0,-0.0081589808687567,60.0,-18.68533134460449,-0.0,-6.921719375441171e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450300,290.6249084472656,303.1499938964844,285.1499938964844,0.0,-0.0,288.25439453125,0.0,0.0,9.454404789721592e-05,291.2008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2348327636719,0.0,0.0,9.955942368833348e-05,290.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.2460021972656,0.0,0.0,7.35342619009316e-05,290.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.24615478515625,0.0,0.0,9.955943824024872e-05,291.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,288.2347717285156,0.0,0.0,0.0004722670419141,287.9559326171875,294.1499938964844,259.21484375,258.7001647949219,260.3135070800781,259.24658203125,286.3467102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100735318847,6.723893442028839e-09,0.0010073465527966,-0.0166676044464111,0.0,0.0,0.0,-0.0081461388617753,60.0,-18.68076515197754,-0.0,-6.918675410361176e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450360,290.6233215332031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2479858398437,0.0,0.0,9.452604717807844e-05,291.1977233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.22857666015625,0.0,0.0,9.954046981874852e-05,290.3464050292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.2396850585937,0.0,0.0,7.352026295848191e-05,290.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2398376464844,0.0,0.0,9.954048437066376e-05,291.355224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2284851074219,0.0,0.0,0.000472177111078,287.9494934082031,294.1499938964844,259.2071533203125,258.69195556640625,260.3036499023437,259.2417907714844,286.3398132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071614524349,6.701466492842201e-09,0.0010071547003462,-0.0166088584810495,0.0,0.0,0.0,-0.0081350207328796,60.0,-18.676910400390625,-0.0,-6.916041428439712e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450420,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352294921875,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160339355469,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,0.0004720350261777,287.9366149902344,294.1499938964844,259.19122314453125,258.6747741699219,260.2839660644531,259.23114013671875,286.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666027729806956e-09,0.0010068516712635,-0.0165160298347473,0.0,0.0,0.0,-0.008117452263832,60.0,-18.671255111694336,-0.0,-6.911879779636365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450480,290.6200256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2352294921875,0.0,0.0,9.4497598183807e-05,291.1915588378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2160339355469,0.0,0.0,9.951050742529333e-05,290.3442687988281,303.1499938964844,285.1499938964844,0.0,-0.0,288.2269897460937,0.0,0.0,7.349813677137718e-05,290.1314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.2271423339844,0.0,0.0,9.951052925316616e-05,291.3519592285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2159729003906,0.0,0.0,0.0004720350261777,287.9366149902344,294.1499938964844,259.19122314453125,258.6747741699219,260.2839660644531,259.23114013671875,286.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068583069369,6.666027729806956e-09,0.0010068516712635,-0.0165160298347473,0.0,0.0,0.0,-0.008117452263832,60.0,-18.671255111694336,-0.0,-6.911879779636365e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450540,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2224426269531,0.0,0.0,9.447757474845277e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,9.948942170012742e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,7.348255894612521e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144775390625,0.0,0.0,9.948943625204264e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,0.0004719349672086,287.9237365722656,294.1499938964844,259.174560546875,258.6566772460937,260.26434326171875,259.2192687988281,286.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.641078353908369e-09,0.0010066382819786,-0.0164506789296865,0.0,0.0,0.0,-0.0081050833687186,60.0,-18.66787338256836,-0.0,-6.908950211936826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450600,290.6166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.2224426269531,0.0,0.0,9.447757474845277e-05,291.185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.2035217285156,0.0,0.0,9.948942170012742e-05,290.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.2143249511719,0.0,0.0,7.348255894612521e-05,290.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2144775390625,0.0,0.0,9.948943625204264e-05,291.3486328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20343017578125,0.0,0.0,0.0004719349672086,287.9237365722656,294.1499938964844,259.174560546875,258.6566772460937,260.26434326171875,259.2192687988281,286.3121643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.001006644917652,6.641078353908369e-09,0.0010066382819786,-0.0164506789296865,0.0,0.0,0.0,-0.0081050833687186,60.0,-18.66787338256836,-0.0,-6.908950211936826e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450660,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20965576171875,0.0,0.0,9.446511830901728e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,9.947631042450666e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016296386719,0.0,0.0,7.347287464654073e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017822265625,0.0,0.0,9.947632497642188e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,0.0004718727723229,287.9108581542969,294.1499938964844,259.15728759765625,258.63775634765625,260.2447509765625,259.20623779296875,286.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065123206004,6.6255698705219865e-09,0.0010065056849271,-0.0164100546389818,0.0,0.0,0.0,-0.0080973953008651,60.0,-18.66667938232422,-0.0,-6.90712980144781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450720,290.61309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.20965576171875,0.0,0.0,9.446511830901728e-05,291.1790466308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1909484863281,0.0,0.0,9.947631042450666e-05,290.3388977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.2016296386719,0.0,0.0,7.347287464654073e-05,290.1212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,288.2017822265625,0.0,0.0,9.947632497642188e-05,291.3453063964844,303.1499938964844,285.1499938964844,0.0,-0.0,288.1908874511719,0.0,0.0,0.0004718727723229,287.9108581542969,294.1499938964844,259.15728759765625,258.63775634765625,260.2447509765625,259.20623779296875,286.29840087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065123206004,6.6255698705219865e-09,0.0010065056849271,-0.0164100546389818,0.0,0.0,0.0,-0.0080973953008651,60.0,-18.66667938232422,-0.0,-6.90712980144781e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450780,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,9.445908654015513e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17840576171875,0.0,0.0,9.946995123755188e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,7.346818165387958e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,9.946997306542472e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783142089844,0.0,0.0,0.0004718426207546,287.89794921875,294.1499938964844,259.1394348144531,258.6180725097656,260.2252197265625,259.192138671875,286.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618054992912903e-09,0.0010064414236694,-0.0163903702050447,0.0,0.0,0.0,-0.0080936700105667,60.0,-18.66732215881348,-0.0,-6.90624801791273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450840,290.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1968688964844,0.0,0.0,9.445908654015513e-05,291.1727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.17840576171875,0.0,0.0,9.946995123755188e-05,290.335693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.18896484375,0.0,0.0,7.346818165387958e-05,290.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1890869140625,0.0,0.0,9.946997306542472e-05,291.3419494628906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1783142089844,0.0,0.0,0.0004718426207546,287.89794921875,294.1499938964844,259.1394348144531,258.6180725097656,260.2252197265625,259.192138671875,286.2846374511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064479429274,6.618054992912903e-09,0.0010064414236694,-0.0163903702050447,0.0,0.0,0.0,-0.0080936700105667,60.0,-18.66732215881348,-0.0,-6.90624801791273e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450900,290.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1904602050781,0.0,0.0,9.445833711652084e-05,291.1695556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.172119140625,0.0,0.0,9.946916543412954e-05,290.3339538574219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1825866699219,0.0,0.0,7.346759957727045e-05,290.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1827392578125,0.0,0.0,9.946917998604476e-05,291.3402709960937,303.1499938964844,285.1499938964844,0.0,-0.0,288.1720275878906,0.0,0.0,0.0004718388954643,287.8915100097656,294.1499938964844,259.1303405761719,258.6080017089844,260.2154541015625,259.1846618652344,286.2777709960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064400266855,6.617126846464316e-09,0.0010064333910122,-0.016387939453125,0.0,0.0,0.0,-0.0080932090058922,60.0,-18.668317794799805,-0.0,-6.906139304874159e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
450960,290.6058044433594,303.1499938964844,285.1499938964844,0.0,-0.0,288.1840515136719,0.0,0.0,9.44590283324942e-05,291.1663818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16583251953125,0.0,0.0,9.946989302989095e-05,290.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,7.34681379981339e-05,290.1122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1763916015625,0.0,0.0,9.946990758180618e-05,291.3385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1657409667969,0.0,0.0,0.0004718423297163,287.8850402832031,294.1499938964844,259.1211242675781,258.5977478027344,260.2056884765625,259.177001953125,286.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064473608508,6.617984826817746e-09,0.0010064407251775,-0.0163901858031749,0.0,0.0,0.0,-0.0080936346203088,60.0,-18.66967010498047,-0.0,-6.906239491399901e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451020,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,9.446421609027313e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532592773437,0.0,0.0,9.94753572740592e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,7.347216887865216e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,9.947537182597443e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0004718682612292,287.87213134765625,294.1499938964844,259.1023864746094,258.57684326171875,260.1861877441406,259.1611022949219,286.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624455206605262e-09,0.0010064960224553,-0.0164071340113878,0.0,0.0,0.0,-0.0080968420952558,60.0,-18.67336082458496,-0.0,-6.906999061584429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451080,290.6020202636719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1712646484375,0.0,0.0,9.446421609027313e-05,291.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1532592773437,0.0,0.0,9.94753572740592e-05,290.3283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,288.1635437011719,0.0,0.0,7.347216887865216e-05,290.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1636962890625,0.0,0.0,9.947537182597443e-05,291.335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1531677246094,0.0,0.0,0.0004718682612292,287.87213134765625,294.1499938964844,259.1023864746094,258.57684326171875,260.1861877441406,259.1611022949219,286.2572326660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065026581287,6.624455206605262e-09,0.0010064960224553,-0.0164071340113878,0.0,0.0,0.0,-0.0080968420952558,60.0,-18.67336082458496,-0.0,-6.906999061584429e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451140,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,9.447402408113704e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.948568913387136e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,7.347980135818943e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,9.948570368578658e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,0.0004719172720797,287.85919189453125,294.1499938964844,259.0833435058594,258.5554504394531,260.16668701171875,259.1444396972656,286.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636679206195595e-09,0.0010066005634143,-0.0164391547441482,0.0,0.0,0.0,-0.0081029022112488,60.0,-18.67829322814941,-0.0,-6.908434357910664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451200,290.59820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.158447265625,0.0,0.0,9.447402408113704e-05,291.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1406555175781,0.0,0.0,9.948568913387136e-05,290.3243103027344,303.1499938964844,285.1499938964844,0.0,-0.0,288.1508178710937,0.0,0.0,7.347980135818943e-05,290.1041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1509704589844,0.0,0.0,9.948570368578658e-05,291.331787109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1405944824219,0.0,0.0,0.0004719172720797,287.85919189453125,294.1499938964844,259.0833435058594,258.5554504394531,260.16668701171875,259.1444396972656,286.2435302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066071990877,6.636679206195595e-09,0.0010066005634143,-0.0164391547441482,0.0,0.0,0.0,-0.0081029022112488,60.0,-18.67829322814941,-0.0,-6.908434357910664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451260,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455993652344,0.0,0.0,9.448805212741718e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,9.950045932782814e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,7.34907080186531e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,9.950047387974335e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12799072265625,0.0,0.0,0.0004719873249996,287.84625244140625,294.1499938964844,259.06402587890625,258.5336303710937,260.147216796875,259.1271667480469,286.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654159445673713e-09,0.0010067500406876,-0.0164849441498518,0.0,0.0,0.0,-0.0081115681678056,60.0,-18.684345245361328,-0.0,-6.91048640533154e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451320,290.59429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1455993652344,0.0,0.0,9.448805212741718e-05,291.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1280517578125,0.0,0.0,9.950045932782814e-05,290.32000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1380920410156,0.0,0.0,7.34907080186531e-05,290.1004333496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1382141113281,0.0,0.0,9.950047387974335e-05,291.328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.12799072265625,0.0,0.0,0.0004719873249996,287.84625244140625,294.1499938964844,259.06402587890625,258.5336303710937,260.147216796875,259.1271667480469,286.2298889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010067566763609,6.654159445673713e-09,0.0010067500406876,-0.0164849441498518,0.0,0.0,0.0,-0.0081115681678056,60.0,-18.684345245361328,-0.0,-6.91048640533154e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451380,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,9.45056090131402e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.951894753612578e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,7.350436499109492e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,9.9518962088041e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,0.0004720750439446,287.83331298828125,294.1499938964844,259.0445556640625,258.5115051269531,260.1277160644531,259.1093444824219,286.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676037500596976e-09,0.0010069371201097,-0.016542250290513,0.0,0.0,0.0,-0.008122413419187,60.0,-18.69129943847656,-0.0,-6.913055017321312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451440,290.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1327819824219,0.0,0.0,9.45056090131402e-05,291.1407775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1154479980469,0.0,0.0,9.951894753612578e-05,290.3155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1253356933594,0.0,0.0,7.350436499109492e-05,290.09686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12548828125,0.0,0.0,9.9518962088041e-05,291.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,0.0004720750439446,287.83331298828125,294.1499938964844,259.0445556640625,258.5115051269531,260.1277160644531,259.1093444824219,286.2162170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010069437557831,6.676037500596976e-09,0.0010069371201097,-0.016542250290513,0.0,0.0,0.0,-0.008122413419187,60.0,-18.69129943847656,-0.0,-6.913055017321312e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451500,290.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1263427734375,0.0,0.0,9.451564983464776e-05,291.1375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.109130859375,0.0,0.0,9.95295195025392e-05,290.313232421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.11895751953125,0.0,0.0,7.351217209361494e-05,290.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1191101074219,0.0,0.0,9.952953405445442e-05,291.3231811523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1090393066406,0.0,0.0,0.0004721251898445,287.82684326171875,294.1499938964844,259.0347595214844,258.5003662109375,260.11798095703125,259.1002197265625,286.2094116210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070507414638,6.688545717281613e-09,0.0010070441057905,-0.016575014218688,0.0,0.0,0.0,-0.0081286150962114,60.0,-18.69510269165039,-0.0,-6.914523709156128e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451560,290.5863647460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.11993408203125,0.0,0.0,9.452637459617108e-05,291.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1028137207031,0.0,0.0,9.9540819064714e-05,290.3109130859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.1125793457031,0.0,0.0,7.35205176169984e-05,290.0934143066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1127319335937,0.0,0.0,9.954083361662924e-05,291.3214416503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.10272216796875,0.0,0.0,0.0004721787699963,287.8203430175781,294.1499938964844,259.02496337890625,258.4891662597656,260.10821533203125,259.0910339355469,286.2026062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010071650613099,6.701915022944149e-09,0.0010071584256365,-0.0166100338101387,0.0,0.0,0.0,-0.0081352423876523,60.0,-18.69907569885254,-0.0,-6.916094008602158e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451620,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070556640625,0.0,0.0,9.45498250075616e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.956550638889894e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,7.353875116677955e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.956552094081415e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,0.0004722958838101,287.807373046875,294.1499938964844,259.0053405761719,258.4666442871094,260.0887145996094,259.07232666015625,286.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731127211168086e-09,0.0010074081365019,-0.0166865531355142,0.0,0.0,0.0,-0.0081497244536876,60.0,-18.70747947692871,-0.0,-6.919525219473145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451680,290.58233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1070556640625,0.0,0.0,9.45498250075616e-05,291.1278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.09014892578125,0.0,0.0,9.956550638889894e-05,290.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0998229980469,0.0,0.0,7.353875116677955e-05,290.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0999450683594,0.0,0.0,9.956552094081415e-05,291.3179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.090087890625,0.0,0.0,0.0004722958838101,287.807373046875,294.1499938964844,259.0053405761719,258.4666442871094,260.0887145996094,259.07232666015625,286.1889953613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074148885905,6.731127211168086e-09,0.0010074081365019,-0.0166865531355142,0.0,0.0,0.0,-0.0081497244536876,60.0,-18.70747947692871,-0.0,-6.919525219473145e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451740,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.457521082367748e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,9.959223825717344e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,7.355849811574444e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,9.959225280908868e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,0.0004724227183032,287.7944030761719,294.1499938964844,258.9858093261719,258.4440612792969,260.0692138671875,259.0533752441406,286.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762762350120965e-09,0.0010076786857098,-0.016769416630268,0.0,0.0,0.0,-0.0081654069945216,60.0,-18.7163200378418,-0.0,-6.92324277906664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451800,290.5782775878906,303.1499938964844,285.1499938964844,0.0,-0.0,288.0942077636719,0.0,0.0,9.457521082367748e-05,291.12139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774841308594,0.0,0.0,9.959223825717344e-05,290.30126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0870361328125,0.0,0.0,7.355849811574444e-05,290.0868530273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0871887207031,0.0,0.0,9.959225280908868e-05,291.31451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0774230957031,0.0,0.0,0.0004724227183032,287.7944030761719,294.1499938964844,258.9858093261719,258.4440612792969,260.0692138671875,259.0533752441406,286.1753845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076854377985,6.762762350120965e-09,0.0010076786857098,-0.016769416630268,0.0,0.0,0.0,-0.0081654069945216,60.0,-18.7163200378418,-0.0,-6.92324277906664e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451860,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,9.460195724386722e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,9.962041076505555e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,7.3579307354521e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.96204253169708e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,0.0004725563339889,287.7814025878906,294.1499938964844,258.96636962890625,258.4214782714844,260.0496826171875,259.0342102050781,286.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796093021677052e-09,0.0010079636704176,-0.0168567225337028,0.0,0.0,0.0,-0.0081819305196404,60.0,-18.72547912597656,-0.0,-6.927160001168886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451920,290.5741882324219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0813293457031,0.0,0.0,9.460195724386722e-05,291.11492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0648193359375,0.0,0.0,9.962041076505555e-05,290.2963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0742492675781,0.0,0.0,7.3579307354521e-05,290.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0743713378906,0.0,0.0,9.96204253169708e-05,291.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.06475830078125,0.0,0.0,0.0004725563339889,287.7814025878906,294.1499938964844,258.96636962890625,258.4214782714844,260.0496826171875,259.0342102050781,286.16180419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079704225063,6.796093021677052e-09,0.0010079636704176,-0.0168567225337028,0.0,0.0,0.0,-0.0081819305196404,60.0,-18.72547912597656,-0.0,-6.927160001168886e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
451980,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.0,0.0,9.462950401939452e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,9.964942000806332e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.964943455997854e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,0.0004726939368993,287.76837158203125,294.1499938964844,258.9471435546875,258.3990173339844,260.0301818847656,259.0149230957031,286.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830416232617153e-09,0.0010082571534439,-0.0169466268271207,0.0,0.0,0.0,-0.0081989457830786,60.0,-18.73474502563477,-0.0,-6.931195173365269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452040,290.570068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.06842041015625,0.0,0.0,9.462950401939452e-05,291.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0521545410156,0.0,0.0,9.964942000806332e-05,290.2913818359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0614318847656,0.0,0.0,7.360072777373716e-05,290.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.06158447265625,0.0,0.0,9.964943455997854e-05,291.3075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.05206298828125,0.0,0.0,0.0004726939368993,287.76837158203125,294.1499938964844,258.9471435546875,258.3990173339844,260.0301818847656,259.0149230957031,286.1482238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082640219479,6.830416232617153e-09,0.0010082571534439,-0.0169466268271207,0.0,0.0,0.0,-0.0081989457830786,60.0,-18.73474502563477,-0.0,-6.931195173365269e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452100,290.5679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0619812011719,0.0,0.0,9.464337927056476e-05,291.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.0457763671875,0.0,0.0,9.96640301309526e-05,290.28887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0550231933594,0.0,0.0,7.3611518018879e-05,290.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.05517578125,0.0,0.0,9.966404468286784e-05,291.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,288.04571533203125,0.0,0.0,0.0004727632331196,287.7618713378906,294.1499938964844,258.9376220703125,258.3878479003906,260.0204162597656,259.0052490234375,286.1414489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010084118694067,6.847703737378197e-09,0.0010084050009027,-0.0169919095933437,0.0,0.0,0.0,-0.0082075158134102,60.0,-18.7393798828125,-0.0,-6.933228036132277e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452160,290.56591796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0555114746094,0.0,0.0,9.465712355449796e-05,291.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0394287109375,0.0,0.0,9.96784947346896e-05,290.286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0486145019531,0.0,0.0,7.362220640061423e-05,290.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0487670898437,0.0,0.0,9.967850928660482e-05,291.30401611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.03936767578125,0.0,0.0,0.0004728318599518,287.7553405761719,294.1499938964844,258.9281921386719,258.3767395019531,260.0106506347656,258.99560546875,286.1346740722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085582034662,6.864822488239497e-09,0.0010085513349622,-0.0170367490500211,0.0,0.0,0.0,-0.0082160029560327,60.0,-18.74396514892578,-0.0,-6.935241003702687e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452220,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,9.468374628340824e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,0.0004729648935608,287.7423095703125,294.1499938964844,258.9095764160156,258.354736328125,259.9911499023437,258.97637939453125,286.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.752849578857425,-0.0,-6.939144014950216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452280,290.5617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.0426025390625,0.0,0.0,9.468374628340824e-05,291.0955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,288.0267333984375,0.0,0.0,9.970653627533466e-05,290.28143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0357971191406,0.0,0.0,7.364292105194181e-05,290.07440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0359191894531,0.0,0.0,9.970655082724988e-05,291.3005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,0.0004729648935608,287.7423095703125,294.1499938964844,258.9095764160156,258.354736328125,259.9911499023437,258.97637939453125,286.1211242675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010088420240208,6.898001725375025e-09,0.0010088351555168,-0.0171236563473939,0.0,0.0,0.0,-0.008232451044023,60.0,-18.752849578857425,-0.0,-6.939144014950216e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452340,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,0.000473091378808,287.7292785644531,294.1499938964844,258.89141845703125,258.3330993652344,259.9716796875,258.957275390625,286.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76132774353028,-0.0,-6.942857311287298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452400,290.5576477050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.0296936035156,0.0,0.0,9.470907389186324e-05,291.089111328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0140075683594,0.0,0.0,9.973320265999064e-05,290.2765197753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.02294921875,0.0,0.0,7.36626170692034e-05,290.0712585449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0230712890625,0.0,0.0,9.973321721190588e-05,291.2969970703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.013916015625,0.0,0.0,0.000473091378808,287.7292785644531,294.1499938964844,258.89141845703125,258.3330993652344,259.9716796875,258.957275390625,286.1075744628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091118747368,6.92955826053776e-09,0.0010091050062328,-0.0172063130885362,0.0,0.0,0.0,-0.0082480944693088,60.0,-18.76132774353028,-0.0,-6.942857311287298e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452460,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,9.473151294514536e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011901855469,0.0,0.0,0.0004732034576591,287.7162170410156,294.1499938964844,258.8737487792969,258.3118591308594,259.95220947265625,258.9384155273437,286.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76898956298828,-0.0,-6.946147124153867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
