time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
452520,290.55352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0167541503906,0.0,0.0,9.473151294514536e-05,291.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0012512207031,0.0,0.0,9.97568349703215e-05,290.2716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0101013183594,0.0,0.0,7.368006481556222e-05,290.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0102233886719,0.0,0.0,9.975684952223672e-05,291.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0011901855469,0.0,0.0,0.0004732034576591,287.7162170410156,294.1499938964844,258.8737487792969,258.3118591308594,259.95220947265625,258.9384155273437,286.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010093509918078,6.957515452654661e-09,0.0010093440068885,-0.0172795429825782,0.0,0.0,0.0,-0.0082619544118642,60.0,-18.76898956298828,-0.0,-6.946147124153867e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452580,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,9.475093975197524e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.0004733005189336,287.7031555175781,294.1499938964844,258.8566589355469,258.2911682128906,259.9327697753906,258.9198913574219,286.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.77582740783692,-0.0,-6.948997821609737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452640,290.5494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0037841796875,0.0,0.0,9.475093975197524e-05,291.0762634277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884948730469,0.0,0.0,9.97772949631326e-05,290.2669372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.99725341796875,0.0,0.0,7.369517697952688e-05,290.06475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.99737548828125,0.0,0.0,9.977730951504782e-05,291.2899780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.9884338378906,0.0,0.0,0.0004733005189336,287.7031555175781,294.1499938964844,258.8566589355469,258.2911682128906,259.9327697753906,258.9198913574219,286.0805053710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095580946654,6.9817271963756874e-09,0.001009551109746,-0.0173429604619741,0.0,0.0,0.0,-0.0082739572972059,60.0,-18.77582740783692,-0.0,-6.948997821609737e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452700,290.5473937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.997314453125,0.0,0.0,9.475869592279196e-05,291.07305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.98211669921875,0.0,0.0,9.97854585875757e-05,290.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908142089844,0.0,0.0,7.370120874838904e-05,290.06304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9909362792969,0.0,0.0,9.978547313949092e-05,291.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9820556640625,0.0,0.0,0.000473339256132,287.69659423828125,294.1499938964844,258.8483581542969,258.2810363769531,259.923095703125,258.9107971191406,286.07373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096406331285,6.991386580779135e-09,0.0010096336482092,-0.0173682607710361,0.0,0.0,0.0,-0.0082787461578845,60.0,-18.77869033813477,-0.0,-6.950134689986953e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452760,290.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9908447265625,0.0,0.0,9.476571722188964e-05,291.06988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9757385253906,0.0,0.0,9.979285823646931e-05,290.2623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.984375,0.0,0.0,7.370667299255729e-05,290.06134033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9844970703125,0.0,0.0,9.979286551242694e-05,291.2864685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9756774902344,0.0,0.0,0.0004733743262477,287.6900634765625,294.1499938964844,258.8402404785156,258.2710876464844,259.9134216308594,258.9017944335937,286.0669860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010097156045958,7.000140023194491e-09,0.0010097086196765,-0.017391188070178,0.0,0.0,0.0,-0.0082830851897597,60.0,-18.78136444091797,-0.0,-6.951165687496541e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452820,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.47750377235934e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.962890625,0.0,0.0,0.0004734208632726,287.6769714355469,294.1499938964844,258.8245544433594,258.2516784667969,259.89410400390625,258.8842468261719,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78546524047852,-0.0,-6.952532771720146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452880,290.5413513183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.9778747558594,0.0,0.0,9.47750377235934e-05,291.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96295166015625,0.0,0.0,9.980266622733323e-05,290.2579650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.97149658203125,0.0,0.0,7.371391984634101e-05,290.0577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9716186523437,0.0,0.0,9.980268077924848e-05,291.282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.962890625,0.0,0.0,0.0004734208632726,287.6769714355469,294.1499938964844,258.8245544433594,258.2516784667969,259.89410400390625,258.8842468261719,286.053466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100981479045,7.0117498474076e-09,0.0010098078055307,-0.0174215976148843,0.0,0.0,0.0,-0.0082888407632708,60.0,-18.78546524047852,-0.0,-6.952532771720146e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
452940,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,9.477838466409594e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,0.0004734375979751,287.66387939453125,294.1499938964844,258.8096618652344,258.2330322265625,259.8748474121094,258.8672790527344,286.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.787960052490234,-0.0,-6.95302446729329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453000,290.537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.96490478515625,0.0,0.0,9.477838466409594e-05,291.0572204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,9.980619506677613e-05,290.25372314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9585876464844,0.0,0.0,7.371652463916689e-05,290.0539855957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9587097167969,0.0,0.0,9.980620234273374e-05,291.2794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501037597656,0.0,0.0,0.0004734375979751,287.66387939453125,294.1499938964844,258.8096618652344,258.2330322265625,259.8748474121094,258.8672790527344,286.0399475097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098505299538,7.0159247300694005e-09,0.0010098435450345,-0.0174325332045555,0.0,0.0,0.0,-0.0082909110933542,60.0,-18.787960052490234,-0.0,-6.95302446729329e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453060,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457092285156,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.0004734203102998,287.6507568359375,294.1499938964844,258.795654296875,258.2152404785156,259.855712890625,258.8509521484375,286.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.788663864135746,-0.0,-6.952516429237221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453120,290.533447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9519348144531,0.0,0.0,9.47749213082716e-05,291.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9373779296875,0.0,0.0,9.98025425360538e-05,290.24969482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9457092285156,0.0,0.0,7.371382525889203e-05,290.050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.94580078125,0.0,0.0,9.980255708796903e-05,291.27593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93731689453125,0.0,0.0,0.0004734203102998,287.6507568359375,294.1499938964844,258.795654296875,258.2152404785156,259.855712890625,258.8509521484375,286.02642822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010098137427121,7.011611291574127e-09,0.0010098066413775,-0.0174212343990802,0.0,0.0,0.0,-0.0082887727767229,60.0,-18.788663864135746,-0.0,-6.952516429237221e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453180,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0004733643436338,287.6376647949219,294.1499938964844,258.7826232910156,258.1983947753906,259.836669921875,258.8353271484375,286.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976557881545895e-09,0.0010096874320879,-0.0173846818506717,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78736114501953,-0.0,-6.950872943889409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453240,290.5295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.9389343261719,0.0,0.0,9.476371633354574e-05,291.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245910644531,0.0,0.0,9.979074820876122e-05,290.2459411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.93280029296875,0.0,0.0,7.370511593762785e-05,290.0458679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.93292236328125,0.0,0.0,9.979075548471884e-05,291.2724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9245300292969,0.0,0.0,0.0004733643436338,287.6376647949219,294.1499938964844,258.7826232910156,258.1983947753906,259.836669921875,258.8353271484375,286.0129089355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096944170072,6.9976557881545895e-09,0.0010096874320879,-0.0173846818506717,0.0,0.0,0.0,-0.008281853981316,60.0,-18.78736114501953,-0.0,-6.950872943889409e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453300,290.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9324645996094,0.0,0.0,9.475479600951076e-05,291.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181823730469,0.0,0.0,9.97813549474813e-05,290.244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.92633056640625,0.0,0.0,7.369817467406392e-05,290.0436706542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.92645263671875,0.0,0.0,9.978136949939652e-05,291.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9181213378906,0.0,0.0,0.0004733197856694,287.631103515625,294.1499938964844,258.7764892578125,258.1903686523437,259.8271789550781,258.8278503417969,286.00616455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095994221046,6.986546896570189e-09,0.0010095924371853,-0.0173555836081504,0.0,0.0,0.0,-0.0082763470709323,60.0,-18.78577041625977,-0.0,-6.949564834712876e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453360,290.5257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.92596435546875,0.0,0.0,9.4743947556708e-05,291.03857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117736816406,0.0,0.0,9.976993169402704e-05,290.242431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9198913574219,0.0,0.0,7.368974183918908e-05,290.0414123535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.91998291015625,0.0,0.0,9.976994624594226e-05,291.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.9117126464844,0.0,0.0,0.0004732655943371,287.6245422363281,294.1499938964844,258.7705993652344,258.1825866699219,259.8177490234375,258.820556640625,285.9994201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100948382169,6.9730314855576125e-09,0.0010094768367707,-0.0173201840370893,0.0,0.0,0.0,-0.0082696471363306,60.0,-18.783660888671875,-0.0,-6.947973929527508e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453420,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.471488738199696e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,7.366713543888181e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0004731204535346,287.6114196777344,294.1499938964844,258.7597045898437,258.1678466796875,259.7989501953125,258.8067321777344,285.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936831109527475e-09,0.00100916728843,-0.0172253642231225,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.777456283569336,-0.0,-6.943712804741153e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453480,290.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,9.471488738199696e-05,291.0324401855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8989562988281,0.0,0.0,9.973932901630178e-05,290.2392883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.906982421875,0.0,0.0,7.366713543888181e-05,290.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9070739746094,0.0,0.0,9.9739343568217e-05,291.2654724121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.8988952636719,0.0,0.0,0.0004731204535346,287.6114196777344,294.1499938964844,258.7597045898437,258.1678466796875,259.7989501953125,258.8067321777344,285.98590087890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010091742733493,6.936831109527475e-09,0.00100916728843,-0.0172253642231225,0.0,0.0,0.0,-0.0082517014816403,60.0,-18.777456283569336,-0.0,-6.943712804741153e-08,0.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453540,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8999938964844,0.0,0.050000000745058,9.467737254453824e-05,291.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89404296875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.050000000745058,0.0004729330539703,287.5982971191406,291.1499938964844,258.75,258.1543273925781,259.78033447265625,258.7938232421875,285.972412109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092052458385e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.768877029418945,-0.0,-6.93821320396637e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453600,290.5184020996094,297.1499938964844,293.1499938964844,0.0,-0.0,287.8999938964844,0.0,0.050000000745058,9.467737254453824e-05,291.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861389160156,0.0,0.050000000745058,9.969982056645676e-05,290.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.89404296875,0.0,0.050000000745058,7.363795884884894e-05,290.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.8941650390625,0.0,0.050000000745058,9.9699835118372e-05,291.26202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8861083984375,0.0,0.050000000745058,0.0004729330539703,287.5982971191406,291.1499938964844,258.75,258.1543273925781,259.78033447265625,258.7938232421875,285.972412109375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087746195495,6.890092052458385e-09,0.0010087676346302,-0.017102938145399,0.0,0.0,0.0,-0.0082285311073064,60.0,-18.768877029418945,-0.0,-6.93821320396637e-08,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453660,290.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.586181640625,0.6355133056640625,0.050000000745058,0.0408352874219417,291.01922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.58331298828125,0.6355133056640625,0.050000000745058,0.0430015213787555,290.2919006347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849304199219,0.6355133056640625,0.050000000745058,0.0317607782781124,290.0883483886719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5849609375,0.6355133056640625,0.050000000745058,0.0430015213787555,291.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5832824707031,0.6355133056640625,0.050000000745058,0.2039807140827179,286.354736328125,291.1499938964844,258.7456359863281,258.1480407714844,279.6703796386719,284.5441589355469,285.7788391113281,1.0,0.1097079813480377,0.1654704809188842,0.1654704809188842,1.0,1.0,-0.4350601136684418,0.0069443299435079,0.4281157851219177,-0.1129202395677566,0.0,0.0,0.0,10.19130802154541,60.0,-543.0389404296875,-0.0,12.276455879211426,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453720,290.49365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.60858154296875,0.6324422955513,0.050000000745058,0.0452326945960521,290.99932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084289550781,0.6324422955513,0.050000000745058,0.0476322062313556,290.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.6324422955513,0.050000000745058,0.0351809859275817,290.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6085205078125,0.6324422955513,0.050000000745058,0.0476322062313556,291.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6084289550781,0.6324422955513,0.050000000745058,0.2259466797113418,285.5302429199219,291.1499938964844,258.7416381835937,258.1420593261719,282.332275390625,290.9248352050781,285.2466735839844,1.0,0.1210821643471717,0.3309409618377685,0.3309409618377685,1.0,1.0,-0.4819605648517608,0.0594833120703697,0.4224772453308105,-0.0720888972282409,0.0,0.0,0.0,12.523855209350586,60.0,-884.0103149414062,-0.0,16.677175521850586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95880126953125,306.67205810546875,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,4.9383571142339386e-21,7.542576137524459e-21,-2.6042190232905192e-21,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
453780,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.571611762046814,0.050000000745058,0.2281663715839386,284.6989440917969,291.1499938964844,258.7347412109375,258.1310729980469,279.6561889648437,291.2236633300781,284.4702453613281,1.0,0.1405639201402664,0.5835224390029907,0.5835224390029907,1.0,1.0,-0.486698716878891,0.1733836531639099,0.3133150637149811,0.0403423719108104,0.0,0.0,1.0,20.066102981567383,60.0,-1260.9910888671875,-3741.170166015625,23.176130294799805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,305.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,4023.595458984375,18000.0,0.0,0.0,0.0001099790606531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493310019373893,0.0493319779634475,-9.75913508227677e-07,0.0,1.1161476010101978e-07,0.0,0.0,0.4729722440242767,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453840,290.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.571611762046814,0.050000000745058,0.0456770621240139,290.96405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.571611762046814,0.050000000745058,0.0481001436710357,290.3898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.571611762046814,0.050000000745058,0.0355266034603118,290.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.571611762046814,0.050000000745058,0.0481001436710357,291.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7352905273437,0.571611762046814,0.050000000745058,0.2281663715839386,284.6989440917969,291.1499938964844,258.7347412109375,258.1310729980469,279.6561889648437,291.2236633300781,284.4702453613281,1.0,0.1405639201402664,0.5835224390029907,0.5835224390029907,1.0,1.0,-0.486698716878891,0.1733836531639099,0.3133150637149811,0.0403423719108104,0.0,0.0,1.0,20.066102981567383,60.0,-1260.9910888671875,-3741.170166015625,23.176130294799805,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9535217285156,305.6317443847656,278.1499938964844,0.0,18000.0,313.1499938964844,4023.595458984375,18000.0,0.0,0.0,0.0001099790606531,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0493310019373893,0.0493319779634475,-9.75913508227677e-07,0.0,1.1161476010101978e-07,0.0,0.0,0.4729722440242767,0.0,0.0,0.0,0.2000000029802322,4.0,0.0,1.0
453900,290.4416198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.80194091796875,0.5497801303863525,0.050000000745058,0.045814074575901,290.9499206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6581115722656,0.5497801303863525,0.050000000745058,0.0482444241642952,290.3922119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.5497801303863525,0.050000000745058,0.0356331691145896,290.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.5497801303863525,0.050000000745058,0.0482444241642952,291.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4971923828125,0.5497801303863525,0.050000000745058,0.228850781917572,284.5004577636719,291.1499938964844,258.7317810058594,258.1260070800781,279.5209350585937,291.21636962890625,284.9123229980469,1.0,0.1489612162113189,0.592046856880188,0.592046856880188,1.0,1.0,-0.4881587028503418,0.1762619763612747,0.3118967413902282,0.0429946407675743,0.0,0.0,1.0,23.72853279113769,60.0,1837.725830078125,-8277.716796875,26.325172424316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4330139160156,312.21661376953125,278.1499938964844,0.0,18000.0,313.1499938964844,4350.3896484375,19080.0,0.0,0.0,0.0169655103236436,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6381008625030518,0.6381043195724487,-3.4563909139251336e-06,0.0,1.7217835193150677e-05,0.0,0.0,29.54858016967773,0.0,0.0,0.0,0.3962394893169403,4.0,0.0,1.0
453960,290.4447631835937,297.1499938964844,293.1499938964844,0.0010840309550985,-97.52640533447266,287.136474609375,0.5329368114471436,0.050000000745058,0.0459449999034404,290.9471435546875,297.1499938964844,293.1499938964844,0.0008768353727646,-83.07050323486328,286.8371276855469,0.5329368114471436,0.050000000745058,0.0483822971582412,290.3985900878906,297.1499938964844,293.1499938964844,0.0005697318119928,-39.86635208129883,286.2552490234375,0.5329368114471436,0.050000000745058,0.0357349999248981,290.1919250488281,297.1499938964844,293.1499938964844,0.0006585211958736,-62.387638092041016,286.39471435546875,0.5329368114471436,0.050000000745058,0.0483822971582412,291.2159729003906,297.1499938964844,293.1499938964844,0.000741513504181,-333.2369079589844,286.5528869628906,0.5329368114471436,0.050000000745058,0.2295047789812088,285.807861328125,291.1499938964844,258.7291259765625,258.1212463378906,279.41705322265625,291.2146911621094,286.637939453125,1.0,0.156522661447525,0.5974464416503906,0.5974464416503906,1.0,1.0,-0.489553838968277,0.1781985759735107,0.3113552629947662,0.0447506196796894,0.0,0.0,1.0,27.23141288757324,60.0,3112.052490234375,-8523.4873046875,29.35451316833496,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8680725097656,311.8282470703125,278.1499938964844,0.0,18000.0,313.1499938964844,9833.5078125,19080.0,0.0,0.0,0.0376592501997947,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0071567296981812,1.0071650743484497,-8.383562999370042e-06,0.0,3.82193538825959e-05,0.0,0.0,113.6638641357422,0.0,0.0,0.0,0.5671504139900208,4.0,0.0,1.0
454020,290.4871826171875,297.1499938964844,293.1499938964844,0.0019950137939304,-166.49551391601562,291.0045166015625,0.5099941492080688,0.050000000745058,0.0461836829781532,290.9678955078125,297.1499938964844,293.1499938964844,0.0016571544110774,-145.63992309570312,290.5248107910156,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4383544921875,297.1499938964844,293.1499938964844,0.0015465737087652,-100.3913345336914,290.3095703125,0.5099941492080688,0.050000000745058,0.0359206423163414,290.2323913574219,297.1499938964844,293.1499938964844,0.0017169364728033,-150.8936004638672,290.5487670898437,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2455749511719,297.1499938964844,293.1499938964844,0.0013556712074205,-565.1691284179688,290.0966186523437,0.5099941492080688,0.050000000745058,0.2306970506906509,288.3026123046875,291.1499938964844,258.72479248046875,258.1125183105469,279.2958679199219,291.23980712890625,288.7201843261719,1.0,0.1693554818630218,0.6052406430244446,0.6052406430244446,1.0,1.0,-0.4920971989631653,0.1810652613639831,0.3110319375991821,0.0473936758935451,0.0,0.0,1.0,33.61843490600586,60.0,2752.630126953125,-8222.7705078125,34.921871185302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4680480957031,309.94561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,16170.3798828125,19080.0,0.0,0.0,0.07990413159132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293370246887207,1.293384075164795,-1.3815026250085792e-05,0.0,8.109254122246057e-05,0.0,0.0,240.5603942871093,0.0,0.0,0.0,0.7109714150428772,4.0,0.0,1.0
454080,290.4871826171875,297.1499938964844,293.1499938964844,0.0019950137939304,-166.49551391601562,291.0045166015625,0.5099941492080688,0.050000000745058,0.0461836829781532,290.9678955078125,297.1499938964844,293.1499938964844,0.0016571544110774,-145.63992309570312,290.5248107910156,0.5099941492080688,0.050000000745058,0.0486336424946785,290.4383544921875,297.1499938964844,293.1499938964844,0.0015465737087652,-100.3913345336914,290.3095703125,0.5099941492080688,0.050000000745058,0.0359206423163414,290.2323913574219,297.1499938964844,293.1499938964844,0.0017169364728033,-150.8936004638672,290.5487670898437,0.5099941492080688,0.050000000745058,0.0486336424946785,291.2455749511719,297.1499938964844,293.1499938964844,0.0013556712074205,-565.1691284179688,290.0966186523437,0.5099941492080688,0.050000000745058,0.2306970506906509,288.3026123046875,291.1499938964844,258.72479248046875,258.1125183105469,279.2958679199219,291.23980712890625,288.7201843261719,1.0,0.1693554818630218,0.6052406430244446,0.6052406430244446,1.0,1.0,-0.4920971989631653,0.1810652613639831,0.3110319375991821,0.0473936758935451,0.0,0.0,1.0,33.61843490600586,60.0,2752.630126953125,-8222.7705078125,34.921871185302734,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.4680480957031,309.94561767578125,278.1499938964844,0.0,18000.0,313.1499938964844,16170.3798828125,19080.0,0.0,0.0,0.07990413159132,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.293370246887207,1.293384075164795,-1.3815026250085792e-05,0.0,8.109254122246057e-05,0.0,0.0,240.5603942871093,0.0,0.0,0.0,0.7109714150428772,4.0,0.0,1.0
454140,290.5455017089844,297.1499938964844,293.1499938964844,0.0027983852196484,-222.6138610839844,293.490478515625,0.4958025217056274,0.050000000745058,0.0463874451816082,291.0019836425781,297.1499938964844,293.1499938964844,0.0023504600394517,-197.022689819336,292.87567138671875,0.4958025217056274,0.050000000745058,0.0488482154905796,290.4908142089844,297.1499938964844,293.1499938964844,0.0024122898466885,-149.341064453125,292.9263610839844,0.4958025217056274,0.050000000745058,0.0360791236162185,290.2843322753906,297.1499938964844,293.1499938964844,0.002652155002579,-222.2362060546875,293.2530212402344,0.4958025217056274,0.050000000745058,0.0488482154905796,291.2893371582031,297.1499938964844,293.1499938964844,0.0019426654325798,-772.5596923828125,292.3167724609375,0.4958025217056274,0.050000000745058,0.2317149043083191,289.727294921875,291.1499938964844,258.7215881347656,258.1047668457031,279.23687744140625,291.2821960449219,290.02496337890625,1.0,0.1795240640640258,0.6106345057487488,0.6106345057487488,1.0,1.0,-0.494268536567688,0.1830888241529464,0.3111797273159027,0.0493814311921596,0.0,0.0,1.0,39.07260513305664,60.0,2025.671142578125,-7935.40576171875,39.720733642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9864196777344,308.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.62890625,20160.0,0.0,0.0,0.1207033619284629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740110397338867,1.374026656150818,-1.5591438568662852e-05,0.0,0.0001224985753651,0.0,0.0,288.4206848144531,0.0,0.0,0.0,0.7664527893066406,4.0,0.0,1.0
454200,290.5455017089844,297.1499938964844,293.1499938964844,0.0027983852196484,-222.6138610839844,293.490478515625,0.4958025217056274,0.050000000745058,0.0463874451816082,291.0019836425781,297.1499938964844,293.1499938964844,0.0023504600394517,-197.022689819336,292.87567138671875,0.4958025217056274,0.050000000745058,0.0488482154905796,290.4908142089844,297.1499938964844,293.1499938964844,0.0024122898466885,-149.341064453125,292.9263610839844,0.4958025217056274,0.050000000745058,0.0360791236162185,290.2843322753906,297.1499938964844,293.1499938964844,0.002652155002579,-222.2362060546875,293.2530212402344,0.4958025217056274,0.050000000745058,0.0488482154905796,291.2893371582031,297.1499938964844,293.1499938964844,0.0019426654325798,-772.5596923828125,292.3167724609375,0.4958025217056274,0.050000000745058,0.2317149043083191,289.727294921875,291.1499938964844,258.7215881347656,258.1047668457031,279.23687744140625,291.2821960449219,290.02496337890625,1.0,0.1795240640640258,0.6106345057487488,0.6106345057487488,1.0,1.0,-0.494268536567688,0.1830888241529464,0.3111797273159027,0.0493814311921596,0.0,0.0,1.0,39.07260513305664,60.0,2025.671142578125,-7935.40576171875,39.720733642578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.9864196777344,308.60516357421875,278.1499938964844,0.0,18000.0,313.1499938964844,18249.62890625,20160.0,0.0,0.0,0.1207033619284629,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3740110397338867,1.374026656150818,-1.5591438568662852e-05,0.0,0.0001224985753651,0.0,0.0,288.4206848144531,0.0,0.0,0.0,0.7664527893066406,4.0,0.0,1.0
454260,290.6058044433594,297.1499938964844,293.1499938964844,0.0034801808651536,-265.78082275390625,295.3712158203125,0.4860941767692566,0.050000000745058,0.0465560853481292,291.03936767578125,297.1499938964844,293.1499938964844,0.0029360444750636,-236.7311553955078,294.65692138671875,0.4860941767692566,0.050000000745058,0.0490258000791072,290.5458068847656,297.1499938964844,293.1499938964844,0.0031422257889062,-186.98953247070312,294.9064636230469,0.4860941767692566,0.050000000745058,0.0362102873623371,290.3384704589844,297.1499938964844,293.1499938964844,0.0034484004136174,-277.3829040527344,295.3045959472656,0.4860941767692566,0.050000000745058,0.0490258000791072,291.33697509765625,297.1499938964844,293.1499938964844,0.002427683211863,-929.3663940429688,293.9851989746094,0.4860941767692566,0.050000000745058,0.2325572967529297,290.8074951171875,291.1499938964844,258.7194519042969,258.0979309082031,279.207763671875,291.3295593261719,291.0429992675781,1.0,0.1874918788671493,0.6147857308387756,0.6147857308387756,1.0,1.0,-0.4960655868053436,0.1846064031124115,0.3114591836929321,0.051044724881649,0.0,0.0,1.0,43.588356018066406,48.0,1488.26220703125,-7820.27490234375,43.72495651245117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3046875,307.9968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,19752.88671875,20160.0,0.0,0.0,0.157783105969429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294812679290771,1.4294981956481934,-1.6875734218047e-05,0.0,0.0001601297844899,0.0,0.0,324.7816772460937,0.0,0.0,0.0,0.7810252904891968,4.0,0.0,1.0
454320,290.6058044433594,297.1499938964844,293.1499938964844,0.0034801808651536,-265.78082275390625,295.3712158203125,0.4860941767692566,0.050000000745058,0.0465560853481292,291.03936767578125,297.1499938964844,293.1499938964844,0.0029360444750636,-236.7311553955078,294.65692138671875,0.4860941767692566,0.050000000745058,0.0490258000791072,290.5458068847656,297.1499938964844,293.1499938964844,0.0031422257889062,-186.98953247070312,294.9064636230469,0.4860941767692566,0.050000000745058,0.0362102873623371,290.3384704589844,297.1499938964844,293.1499938964844,0.0034484004136174,-277.3829040527344,295.3045959472656,0.4860941767692566,0.050000000745058,0.0490258000791072,291.33697509765625,297.1499938964844,293.1499938964844,0.002427683211863,-929.3663940429688,293.9851989746094,0.4860941767692566,0.050000000745058,0.2325572967529297,290.8074951171875,291.1499938964844,258.7194519042969,258.0979309082031,279.207763671875,291.3295593261719,291.0429992675781,1.0,0.1874918788671493,0.6147857308387756,0.6147857308387756,1.0,1.0,-0.4960655868053436,0.1846064031124115,0.3114591836929321,0.051044724881649,0.0,0.0,1.0,43.588356018066406,48.0,1488.26220703125,-7820.27490234375,43.72495651245117,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3046875,307.9968566894531,278.1499938964844,0.0,18000.0,313.1499938964844,19752.88671875,20160.0,0.0,0.0,0.157783105969429,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4294812679290771,1.4294981956481934,-1.6875734218047e-05,0.0,0.0001601297844899,0.0,0.0,324.7816772460937,0.0,0.0,0.0,0.7810252904891968,4.0,0.0,1.0
454380,290.66314697265625,297.1499938964844,293.1499938964844,0.0040698433294892,-299.50262451171875,296.862548828125,0.4838128387928009,0.050000000745058,0.0465980656445026,291.0759582519531,297.1499938964844,293.1499938964844,0.0034362256992608,-267.8536071777344,296.0719909667969,0.4838128387928009,0.050000000745058,0.0490700080990791,290.5990295410156,297.1499938964844,293.1499938964844,0.0037691837642341,-216.43862915039065,296.4746398925781,0.4838128387928009,0.050000000745058,0.0362429395318031,290.39068603515625,297.1499938964844,293.1499938964844,0.0041423751972615,-320.7177429199219,296.9325866699219,0.4838128387928009,0.050000000745058,0.0490700080990791,291.38385009765625,297.1499938964844,293.1499938964844,0.0028309922199696,-1049.48583984375,295.3011779785156,0.4838128387928009,0.050000000745058,0.2327669858932495,291.6729736328125,291.1499938964844,258.7182922363281,258.0919494628906,279.19342041015625,291.3767395019531,291.8636169433594,1.0,0.1889421343803405,0.6183284521102905,0.6183284521102905,1.0,1.0,-0.4965132474899292,0.1854142099618911,0.3110990226268768,0.0524354577064514,0.0,0.0,0.8897045254707336,44.718074798583984,36.0,1126.6524658203125,-7804.3779296875,44.73064422607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2793273925781,307.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,21015.158203125,20160.0,0.0,0.0,0.1896632015705108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920838832855225,1.3921003341674805,-1.652043101785239e-05,0.0,0.0001924840325955,0.0,0.0,306.46514892578125,0.0,0.0,0.0,0.7614807486534119,4.0,0.0,1.0
454440,290.66314697265625,297.1499938964844,293.1499938964844,0.0040698433294892,-299.50262451171875,296.862548828125,0.4838128387928009,0.050000000745058,0.0465980656445026,291.0759582519531,297.1499938964844,293.1499938964844,0.0034362256992608,-267.8536071777344,296.0719909667969,0.4838128387928009,0.050000000745058,0.0490700080990791,290.5990295410156,297.1499938964844,293.1499938964844,0.0037691837642341,-216.43862915039065,296.4746398925781,0.4838128387928009,0.050000000745058,0.0362429395318031,290.39068603515625,297.1499938964844,293.1499938964844,0.0041423751972615,-320.7177429199219,296.9325866699219,0.4838128387928009,0.050000000745058,0.0490700080990791,291.38385009765625,297.1499938964844,293.1499938964844,0.0028309922199696,-1049.48583984375,295.3011779785156,0.4838128387928009,0.050000000745058,0.2327669858932495,291.6729736328125,291.1499938964844,258.7182922363281,258.0919494628906,279.19342041015625,291.3767395019531,291.8636169433594,1.0,0.1889421343803405,0.6183284521102905,0.6183284521102905,1.0,1.0,-0.4965132474899292,0.1854142099618911,0.3110990226268768,0.0524354577064514,0.0,0.0,0.8897045254707336,44.718074798583984,36.0,1126.6524658203125,-7804.3779296875,44.73064422607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.2793273925781,307.9408569335937,278.1499938964844,0.0,18000.0,313.1499938964844,21015.158203125,20160.0,0.0,0.0,0.1896632015705108,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3920838832855225,1.3921003341674805,-1.652043101785239e-05,0.0,0.0001924840325955,0.0,0.0,306.46514892578125,0.0,0.0,0.0,0.7614807486534119,4.0,0.0,1.0
454500,290.69012451171875,297.1499938964844,293.1499938964844,0.0043390179052948,-313.7859802246094,297.5001525878906,0.4850322306156158,0.050000000745058,0.0465755574405193,291.09332275390625,297.1499938964844,293.1499938964844,0.003661994356662,-281.07568359375,296.6774597167969,0.4850322306156158,0.050000000745058,0.0490463078022003,290.6239624023437,297.1499938964844,293.1499938964844,0.0040549826808273,-228.95916748046875,297.14520263671875,0.4850322306156158,0.050000000745058,0.0362254343926906,290.41552734375,297.1499938964844,293.1499938964844,0.0044617759995162,-339.1296081542969,297.6287841796875,0.4850322306156158,0.050000000745058,0.0490463078022003,291.4062194824219,297.1499938964844,293.1499938964844,0.0030090706422924,-1099.6705322265625,295.86102294921875,0.4850322306156158,0.050000000745058,0.2326545566320419,292.0428466796875,291.1499938964844,258.7180480957031,258.0892028808594,279.18927001953125,291.3993835449219,292.21435546875,1.0,0.1877523064613342,0.6199729442596436,0.6199729442596436,1.0,1.0,-0.4962735474109649,0.1855947226285934,0.3106788098812103,0.0530564114451408,0.0,0.0,0.7929701805114746,44.1201286315918,36.0,987.3970947265624,-7791.5185546875,44.19748306274414,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.47088623046875,308.0281066894531,278.1499938964844,0.0,18000.0,313.1499938964844,22409.845703125,19080.0,0.0,0.0,0.20331771671772,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2872276306152344,1.287242770195007,-1.5129819985304492e-05,0.0,0.0002063416468445,0.0,0.0,254.01779174804688,0.0,0.0,0.0,0.6957418918609619,4.0,0.0,1.0
