time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
454560,290.7158508300781,297.1499938964844,293.1499938964844,0.0045963716693222,-326.925537109375,298.07781982421875,0.4875448048114776,0.050000000745058,0.0465297028422355,291.10992431640625,297.1499938964844,293.1499938964844,0.0038760108873248,-293.25128173828125,297.2256774902344,0.4875448048114776,0.050000000745058,0.0489980205893516,290.6475830078125,297.1499938964844,293.1499938964844,0.0043280655518174,-240.4796295166016,297.7531433105469,0.4875448048114776,0.050000000745058,0.0361897684633731,290.439208984375,297.1499938964844,293.1499938964844,0.0047694146633148,-356.087158203125,298.2605285644531,0.4875448048114776,0.050000000745058,0.0489980205893516,291.4277038574219,297.1499938964844,293.1499938964844,0.0031753391958773,-1145.4114990234375,296.3653564453125,0.4875448048114776,0.050000000745058,0.2324255108833313,292.3727111816406,291.1499938964844,258.7179870605469,258.086669921875,279.1863098144531,291.4211730957031,292.5221862792969,1.0,0.1854754388332367,0.6215633749961853,0.6215633749961853,1.0,1.0,-0.4957850277423858,0.1856568604707718,0.3101281523704529,0.0536416657269001,0.0,0.0,0.6782324910163879,42.89801025390625,25.0,845.780517578125,-7705.25048828125,43.10964584350586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.7840881347656,308.069580078125,278.1499938964844,0.0,18000.0,313.1499938964844,23413.5625,19080.0,0.0,0.0,0.2152507305145263,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.067166805267334,1.0671789646148682,-1.221059119416168e-05,0.0,0.0002184521290473,0.0,0.0,162.26670837402344,0.0,0.0,0.0,0.6071310639381409,4.0,0.0,1.0
454620,290.7626037597656,297.1499938964844,293.1499938964844,0.0051139248535037,-353.6033935546875,299.0597229003906,0.4957261979579925,0.050000000745058,0.0463886708021163,291.1404113769531,297.1499938964844,293.1499938964844,0.0042980168946087,-317.78729248046875,298.1467590332031,0.4957261979579925,0.050000000745058,0.0488495044410228,290.6904602050781,297.1499938964844,293.1499938964844,0.0048720315098762,-263.39239501953125,298.78594970703125,0.4957261979579925,0.050000000745058,0.0360800772905349,290.4822692871094,297.1499938964844,293.1499938964844,0.0053912014700472,-389.9334106445313,299.3416442871094,0.4957261979579925,0.050000000745058,0.0488495044410228,291.4673156738281,297.1499938964844,293.1499938964844,0.003495997050777,-1236.71826171875,297.1961975097656,0.4957261979579925,0.050000000745058,0.2317210137844085,292.8573608398437,291.1499938964844,258.718505859375,258.08203125,279.1826477050781,291.46148681640625,292.92681884765625,1.0,0.1785157024860382,0.6246252059936523,0.6246252059936523,1.0,1.0,-0.4942823946475982,0.1855225712060928,0.3087598085403442,0.0547387301921844,0.0,0.0,0.4149671494960785,39.135353088378906,25.0,407.9447326660156,-6997.56640625,39.77375411987305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7715759277344,307.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,23896.705078125,19080.0,0.0,0.0,0.2330300360918045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908188581466675,0.490825742483139,-6.870037850603694e-06,0.0,0.0002364958636462,0.0,0.0,34.859981536865234,0.0,0.0,0.0,0.3865789175033569,4.0,0.0,1.0
454680,290.7626037597656,297.1499938964844,293.1499938964844,0.0051139248535037,-353.6033935546875,299.0597229003906,0.4957261979579925,0.050000000745058,0.0463886708021163,291.1404113769531,297.1499938964844,293.1499938964844,0.0042980168946087,-317.78729248046875,298.1467590332031,0.4957261979579925,0.050000000745058,0.0488495044410228,290.6904602050781,297.1499938964844,293.1499938964844,0.0048720315098762,-263.39239501953125,298.78594970703125,0.4957261979579925,0.050000000745058,0.0360800772905349,290.4822692871094,297.1499938964844,293.1499938964844,0.0053912014700472,-389.9334106445313,299.3416442871094,0.4957261979579925,0.050000000745058,0.0488495044410228,291.4673156738281,297.1499938964844,293.1499938964844,0.003495997050777,-1236.71826171875,297.1961975097656,0.4957261979579925,0.050000000745058,0.2317210137844085,292.8573608398437,291.1499938964844,258.718505859375,258.08203125,279.1826477050781,291.46148681640625,292.92681884765625,1.0,0.1785157024860382,0.6246252059936523,0.6246252059936523,1.0,1.0,-0.4942823946475982,0.1855225712060928,0.3087598085403442,0.0547387301921844,0.0,0.0,0.4149671494960785,39.135353088378906,25.0,407.9447326660156,-6997.56640625,39.77375411987305,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7715759277344,307.45269775390625,278.1499938964844,0.0,18000.0,313.1499938964844,23896.705078125,19080.0,0.0,0.0,0.2330300360918045,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4908188581466675,0.490825742483139,-6.870037850603694e-06,0.0,0.0002364958636462,0.0,0.0,34.859981536865234,0.0,0.0,0.0,0.3865789175033569,4.0,0.0,1.0
454740,290.80194091796875,297.1499938964844,293.1499938964844,0.0057804477401077,-394.12548828125,299.76641845703125,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1662902832031,297.1499938964844,293.1499938964844,0.0048225126229226,-354.5026550292969,298.75897216796875,0.5031083226203918,0.050000000745058,0.0487308129668235,290.72686767578125,297.1499938964844,293.1499938964844,0.0055520739406347,-296.3101806640625,299.5272827148437,0.5031083226203918,0.050000000745058,0.0359924137592315,290.51885986328125,297.1499938964844,293.1499938964844,0.00618616072461,-438.7231140136719,300.1507873535156,0.5031083226203918,0.050000000745058,0.0487308129668235,291.50115966796875,297.1499938964844,293.1499938964844,0.0038850454147905,-1374.2659912109375,297.6840209960937,0.5031083226203918,0.050000000745058,0.2311579883098602,292.8501892089844,291.1499938964844,258.7196960449219,258.0779724121094,279.18017578125,291.4963073730469,292.7435302734375,1.0,0.1731332540512085,0.6275131106376648,0.6275131106376648,1.0,1.0,-0.493081271648407,0.1854332089424133,0.3076480627059936,0.0558509081602096,0.0,0.0,0.1810101121664047,36.13042068481445,25.0,-473.8258972167969,-5396.4345703125,37.12360000610352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2772521972656,305.3664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,20740.578125,18000.0,0.0,0.0,0.2406447529792785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774761378765106,0.1774811148643493,-4.967736458638683e-06,0.0,0.0002442238328512,0.0,0.0,8.19486141204834,0.0,0.0,0.0,0.2830412983894348,4.0,0.0,1.0
454800,290.80194091796875,297.1499938964844,293.1499938964844,0.0057804477401077,-394.12548828125,299.76641845703125,0.5031083226203918,0.050000000745058,0.0462759584188461,291.1662902832031,297.1499938964844,293.1499938964844,0.0048225126229226,-354.5026550292969,298.75897216796875,0.5031083226203918,0.050000000745058,0.0487308129668235,290.72686767578125,297.1499938964844,293.1499938964844,0.0055520739406347,-296.3101806640625,299.5272827148437,0.5031083226203918,0.050000000745058,0.0359924137592315,290.51885986328125,297.1499938964844,293.1499938964844,0.00618616072461,-438.7231140136719,300.1507873535156,0.5031083226203918,0.050000000745058,0.0487308129668235,291.50115966796875,297.1499938964844,293.1499938964844,0.0038850454147905,-1374.2659912109375,297.6840209960937,0.5031083226203918,0.050000000745058,0.2311579883098602,292.8501892089844,291.1499938964844,258.7196960449219,258.0779724121094,279.18017578125,291.4963073730469,292.7435302734375,1.0,0.1731332540512085,0.6275131106376648,0.6275131106376648,1.0,1.0,-0.493081271648407,0.1854332089424133,0.3076480627059936,0.0558509081602096,0.0,0.0,0.1810101121664047,36.13042068481445,25.0,-473.8258972167969,-5396.4345703125,37.12360000610352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.2772521972656,305.3664855957031,278.1499938964844,0.0,18000.0,313.1499938964844,20740.578125,18000.0,0.0,0.0,0.2406447529792785,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1774761378765106,0.1774811148643493,-4.967736458638683e-06,0.0,0.0002442238328512,0.0,0.0,8.19486141204834,0.0,0.0,0.0,0.2830412983894348,4.0,0.0,1.0
454860,290.8329772949219,297.1499938964844,293.1499938964844,0.0067787007428705,-460.6227111816406,300.2362060546875,0.5094307661056519,0.050000000745058,0.0461907759308815,291.18634033203125,297.1499938964844,293.1499938964844,0.0055786222219467,-414.6810302734375,299.06866455078125,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7557983398437,297.1499938964844,293.1499938964844,0.00654714461416,-348.842041015625,300.0166015625,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5484619140625,297.1499938964844,293.1499938964844,0.0073804655112326,-516.4108276367188,300.74725341796875,0.5094307661056519,0.050000000745058,0.0486411079764366,291.5276184082031,297.1499938964844,293.1499938964844,0.0044346572831273,-1603.2335205078125,297.7994384765625,0.5094307661056519,0.050000000745058,0.2307324856519699,292.1563720703125,291.1499938964844,258.72149658203125,258.0743713378906,279.17779541015625,291.5239562988281,291.9393615722656,1.0,0.1688335537910461,0.6301749348640442,0.6301749348640442,0.9996618032455444,1.0,-0.4921735823154449,0.1853853166103363,0.3067882657051086,0.0569700449705123,0.0,0.0,0.0873864069581031,33.86203384399414,25.0,-1139.7867431640625,-4553.51708984375,35.13118362426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2366027832031,303.7018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18409.763671875,18000.0,0.0,0.0,0.2367709428071975,0.0,0.0,0.0,0.0,1.0,0.0004734740941785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992853268980979,0.0997870787978172,-0.0005017512012273,0.0,0.0002402924001216,0.0,0.0,3.930277109146118,0.0,0.0,0.0,0.2719844877719879,4.0,0.0,1.0
454920,290.8329772949219,297.1499938964844,293.1499938964844,0.0067787007428705,-460.6227111816406,300.2362060546875,0.5094307661056519,0.050000000745058,0.0461907759308815,291.18634033203125,297.1499938964844,293.1499938964844,0.0055786222219467,-414.6810302734375,299.06866455078125,0.5094307661056519,0.050000000745058,0.0486411079764366,290.7557983398437,297.1499938964844,293.1499938964844,0.00654714461416,-348.842041015625,300.0166015625,0.5094307661056519,0.050000000745058,0.0359261594712734,290.5484619140625,297.1499938964844,293.1499938964844,0.0073804655112326,-516.4108276367188,300.74725341796875,0.5094307661056519,0.050000000745058,0.0486411079764366,291.5276184082031,297.1499938964844,293.1499938964844,0.0044346572831273,-1603.2335205078125,297.7994384765625,0.5094307661056519,0.050000000745058,0.2307324856519699,292.1563720703125,291.1499938964844,258.72149658203125,258.0743713378906,279.17779541015625,291.5239562988281,291.9393615722656,1.0,0.1688335537910461,0.6301749348640442,0.6301749348640442,0.9996618032455444,1.0,-0.4921735823154449,0.1853853166103363,0.3067882657051086,0.0569700449705123,0.0,0.0,0.0873864069581031,33.86203384399414,25.0,-1139.7867431640625,-4553.51708984375,35.13118362426758,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2366027832031,303.7018737792969,278.1499938964844,0.0,18000.0,313.1499938964844,18409.763671875,18000.0,0.0,0.0,0.2367709428071975,0.0,0.0,0.0,0.0,1.0,0.0004734740941785,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0992853268980979,0.0997870787978172,-0.0005017512012273,0.0,0.0002402924001216,0.0,0.0,3.930277109146118,0.0,0.0,0.0,0.2719844877719879,4.0,0.0,1.0
454980,290.857666015625,297.1499938964844,293.1499938964844,0.0079551972448825,-531.0225219726562,300.7537536621094,0.5149397850036621,0.050000000745058,0.0461241863667964,291.2016906738281,297.1499938964844,293.1499938964844,0.0064314287155866,-478.7896728515625,299.4106750488281,0.5149397850036621,0.050000000745058,0.0485709905624389,290.7787780761719,297.1499938964844,293.1499938964844,0.0077171307057142,-404.5345764160156,300.55419921875,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56982421875,297.1499938964844,293.1499938964844,0.0088492929935455,-599.0946044921875,301.4085388183594,0.5149397850036621,0.050000000745058,0.0485709905624389,291.54791259765625,297.1499938964844,293.1499938964844,0.0050332504324615,-1849.2015380859373,297.9280700683594,0.5149397850036621,0.050000000745058,0.2303998619318008,291.3941345214844,291.1499938964844,258.72381591796875,258.0711364746094,279.1757202148437,291.5450134277344,291.25,1.0,0.1653920710086822,0.6326384544372559,0.6326384544372559,0.999323546886444,1.0,-0.4914640784263611,0.1853506863117218,0.3061133921146393,0.0580797418951988,0.0,0.0,0.1088298037648201,32.09117889404297,25.0,-969.3972778320312,-4827.12353515625,33.58060836791992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52392578125,304.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.611328125,18000.0,0.0,0.0,0.2210043668746948,0.0,0.0,0.0,0.0,1.0,0.0009321404504589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981990694999694,0.0999342501163482,-0.0017351823626086,0.0,0.0002242913324153,0.0,0.0,3.857593536376953,0.0,0.0,0.0,0.2698935270309448,4.0,0.0,1.0
455040,290.857666015625,297.1499938964844,293.1499938964844,0.0079551972448825,-531.0225219726562,300.7537536621094,0.5149397850036621,0.050000000745058,0.0461241863667964,291.2016906738281,297.1499938964844,293.1499938964844,0.0064314287155866,-478.7896728515625,299.4106750488281,0.5149397850036621,0.050000000745058,0.0485709905624389,290.7787780761719,297.1499938964844,293.1499938964844,0.0077171307057142,-404.5345764160156,300.55419921875,0.5149397850036621,0.050000000745058,0.0358743667602539,290.56982421875,297.1499938964844,293.1499938964844,0.0088492929935455,-599.0946044921875,301.4085388183594,0.5149397850036621,0.050000000745058,0.0485709905624389,291.54791259765625,297.1499938964844,293.1499938964844,0.0050332504324615,-1849.2015380859373,297.9280700683594,0.5149397850036621,0.050000000745058,0.2303998619318008,291.3941345214844,291.1499938964844,258.72381591796875,258.0711364746094,279.1757202148437,291.5450134277344,291.25,1.0,0.1653920710086822,0.6326384544372559,0.6326384544372559,0.999323546886444,1.0,-0.4914640784263611,0.1853506863117218,0.3061133921146393,0.0580797418951988,0.0,0.0,0.1088298037648201,32.09117889404297,25.0,-969.3972778320312,-4827.12353515625,33.58060836791992,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.52392578125,304.7616577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18033.611328125,18000.0,0.0,0.0,0.2210043668746948,0.0,0.0,0.0,0.0,1.0,0.0009321404504589,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0981990694999694,0.0999342501163482,-0.0017351823626086,0.0,0.0002242913324153,0.0,0.0,3.857593536376953,0.0,0.0,0.0,0.2698935270309448,4.0,0.0,1.0
455100,290.8687438964844,297.1499938964844,293.1499938964844,0.0085574705153703,-561.8073120117188,301.0698547363281,0.5174076557159424,0.050000000745058,0.0460963994264602,291.2084655761719,297.1499938964844,293.1499938964844,0.0068512121215462,-506.91595458984375,299.64990234375,0.5174076557159424,0.050000000745058,0.0485417284071445,290.7890319824219,297.1499938964844,293.1499938964844,0.0083189569413661,-429.0784301757813,300.88336181640625,0.5174076557159424,0.050000000745058,0.0358527563512325,290.5760803222656,297.1499938964844,293.1499938964844,0.0096458494663238,-636.0901489257812,301.8023681640625,0.5174076557159424,0.050000000745058,0.0485417284071445,291.5566711425781,297.1499938964844,293.1499938964844,0.0053168949671089,-1957.0579833984373,298.0715637207031,0.5174076557159424,0.050000000745058,0.2302610576152801,291.14178466796875,291.1499938964844,258.7251281738281,258.06964111328125,279.1748962402344,291.55401611328125,291.0443725585937,1.0,0.1639343649148941,0.6338222026824951,0.6338222026824951,0.9991544485092164,1.0,-0.4911679923534393,0.1853397339582443,0.3058282732963562,0.0586323775351047,0.0,0.0,0.1351300477981567,31.35312271118164,25.0,-737.1962890625,-5121.68115234375,32.935604095458984,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5989074707031,306.058349609375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.91015625,18000.0,0.0,0.0,0.2104117721319198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1071156039834022,0.1071198210120201,-4.214717137074331e-06,0.0,0.0002135412069037,0.0,0.0,4.139817237854004,0.0,0.0,0.0,0.2707784473896026,4.0,0.0,1.0
455160,290.8794250488281,297.1499938964844,293.1499938964844,0.0091618075966835,-589.0238037109375,301.4154968261719,0.519694447517395,0.050000000745058,0.0460716821253299,291.21502685546875,297.1499938964844,293.1499938964844,0.0072613358497619,-531.8338012695312,299.92791748046875,0.519694447517395,0.050000000745058,0.0485156998038291,290.7988586425781,297.1499938964844,293.1499938964844,0.0089258011430501,-450.9212951660156,301.24395751953125,0.519694447517395,0.050000000745058,0.0358335301280021,290.5805053710937,297.1499938964844,293.1499938964844,0.0104793775826692,-669.3568115234375,302.2268981933594,0.519694447517395,0.050000000745058,0.0485156998038291,291.56494140625,297.1499938964844,293.1499938964844,0.0055866874754428,-2052.44921875,298.26348876953125,0.519694447517395,0.050000000745058,0.2301375865936279,290.981201171875,291.1499938964844,258.7265625,258.0682373046875,279.1742553710937,291.5624084472656,290.9281311035156,1.0,0.1626265347003936,0.6349840760231018,0.6349840760231018,0.9989092350006104,1.0,-0.4909045994281769,0.1853345930576324,0.3055700063705444,0.0591844283044338,0.0,0.0,0.1629346162080764,30.69705581665039,25.0,-476.4140319824219,-5463.80029296875,32.36285781860352,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5372619628906,307.4373779296875,278.1499938964844,0.0,18000.0,313.1499938964844,17929.146484375,18000.0,0.0,0.0,0.1991635859012603,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1190057545900344,0.1190099790692329,-4.224725671519991e-06,0.0,0.0002021257241722,0.0,0.0,4.620870590209961,0.0,0.0,0.0,0.2724399864673614,4.0,0.0,1.0
455220,290.9002380371094,297.1499938964844,293.1499938964844,0.0103639913722872,-632.7276000976562,302.1602783203125,0.5237591862678528,0.050000000745058,0.0460299812257289,291.22802734375,297.1499938964844,293.1499938964844,0.0080457432195544,-571.9795532226562,300.5653991699219,0.5237591862678528,0.050000000745058,0.0484717860817909,290.8178100585937,297.1499938964844,293.1499938964844,0.0101443100720644,-486.4212646484375,302.02264404296875,0.5237591862678528,0.050000000745058,0.0358010977506637,290.5860900878906,297.1499938964844,293.1499938964844,0.0122538479045033,-724.3666381835938,303.1265563964844,0.5237591862678528,0.050000000745058,0.0484717860817909,291.5807800292969,297.1499938964844,293.1499938964844,0.0060820248909294,-2205.41064453125,298.7586669921875,0.5237591862678528,0.050000000745058,0.2299292832612991,290.90606689453125,291.1499938964844,258.7296447753906,258.0655212402344,279.17340087890625,291.578369140625,290.9248352050781,1.0,0.1603969484567642,0.6372789144515991,0.6372789144515991,0.9984187483787536,1.0,-0.4904603064060211,0.1853428184986114,0.3051174879074096,0.0602845326066017,0.0,0.0,0.203753262758255,29.591915130615234,25.0,-4.992465019226074,-6042.919921875,31.399343490600582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8527526855469,309.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.474609375,18000.0,0.0,0.0,0.1775717884302139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427489072084427,0.1427531689405441,-4.262195943738334e-06,0.0,0.0001802127953851,0.0,0.0,5.621790409088135,0.0,0.0,0.0,0.2761963307857513,4.0,0.0,1.0
455280,290.9002380371094,297.1499938964844,293.1499938964844,0.0103639913722872,-632.7276000976562,302.1602783203125,0.5237591862678528,0.050000000745058,0.0460299812257289,291.22802734375,297.1499938964844,293.1499938964844,0.0080457432195544,-571.9795532226562,300.5653991699219,0.5237591862678528,0.050000000745058,0.0484717860817909,290.8178100585937,297.1499938964844,293.1499938964844,0.0101443100720644,-486.4212646484375,302.02264404296875,0.5237591862678528,0.050000000745058,0.0358010977506637,290.5860900878906,297.1499938964844,293.1499938964844,0.0122538479045033,-724.3666381835938,303.1265563964844,0.5237591862678528,0.050000000745058,0.0484717860817909,291.5807800292969,297.1499938964844,293.1499938964844,0.0060820248909294,-2205.41064453125,298.7586669921875,0.5237591862678528,0.050000000745058,0.2299292832612991,290.90606689453125,291.1499938964844,258.7296447753906,258.0655212402344,279.17340087890625,291.578369140625,290.9248352050781,1.0,0.1603969484567642,0.6372789144515991,0.6372789144515991,0.9984187483787536,1.0,-0.4904603064060211,0.1853428184986114,0.3051174879074096,0.0602845326066017,0.0,0.0,0.203753262758255,29.591915130615234,25.0,-4.992465019226074,-6042.919921875,31.399343490600582,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.8527526855469,309.66094970703125,278.1499938964844,0.0,18000.0,313.1499938964844,17914.474609375,18000.0,0.0,0.0,0.1775717884302139,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1427489072084427,0.1427531689405441,-4.262195943738334e-06,0.0,0.0001802127953851,0.0,0.0,5.621790409088135,0.0,0.0,0.0,0.2761963307857513,4.0,0.0,1.0
455340,290.92071533203125,297.1499938964844,293.1499938964844,0.011584285646677,-665.9829711914062,302.9208984375,0.5272055864334106,0.050000000745058,0.0459966734051704,291.2412414550781,297.1499938964844,293.1499938964844,0.0088011370971798,-602.6212158203125,301.2470703125,0.5272055864334106,0.050000000745058,0.0484367087483406,290.8363647460937,297.1499938964844,293.1499938964844,0.0113967834040522,-513.8666381835938,302.81964111328125,0.5272055864334106,0.050000000745058,0.0357751883566379,290.5892944335937,297.1499938964844,293.1499938964844,0.0142320021986961,-768.015380859375,304.03594970703125,0.5272055864334106,0.050000000745058,0.0484367087483406,291.5964660644531,297.1499938964844,293.1499938964844,0.0065330066718161,-2320.93798828125,299.3283386230469,0.5272055864334106,0.050000000745058,0.2297628968954086,291.04425048828125,291.1499938964844,258.7329406738281,258.0629272460937,279.1730651855469,291.5940856933594,291.08953857421875,1.0,0.158594861626625,0.6395640969276428,0.6395640969276428,0.9979283213615416,1.0,-0.4901054203510284,0.1853775978088379,0.3047278225421905,0.06137390807271,0.0,0.0,0.2099662274122238,28.71097183227539,25.0,235.3180389404297,-6282.544921875,30.63241577148437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5023498535156,310.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.177734375,18000.0,0.0,0.0,0.1587859541177749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517266035079956,0.1517308950424194,-4.29159354098374e-06,0.0,0.0001611475599929,0.0,0.0,6.029888153076172,0.0,0.0,0.0,0.277921974658966,4.0,0.0,1.0
455400,290.92071533203125,297.1499938964844,293.1499938964844,0.011584285646677,-665.9829711914062,302.9208984375,0.5272055864334106,0.050000000745058,0.0459966734051704,291.2412414550781,297.1499938964844,293.1499938964844,0.0088011370971798,-602.6212158203125,301.2470703125,0.5272055864334106,0.050000000745058,0.0484367087483406,290.8363647460937,297.1499938964844,293.1499938964844,0.0113967834040522,-513.8666381835938,302.81964111328125,0.5272055864334106,0.050000000745058,0.0357751883566379,290.5892944335937,297.1499938964844,293.1499938964844,0.0142320021986961,-768.015380859375,304.03594970703125,0.5272055864334106,0.050000000745058,0.0484367087483406,291.5964660644531,297.1499938964844,293.1499938964844,0.0065330066718161,-2320.93798828125,299.3283386230469,0.5272055864334106,0.050000000745058,0.2297628968954086,291.04425048828125,291.1499938964844,258.7329406738281,258.0629272460937,279.1730651855469,291.5940856933594,291.08953857421875,1.0,0.158594861626625,0.6395640969276428,0.6395640969276428,0.9979283213615416,1.0,-0.4901054203510284,0.1853775978088379,0.3047278225421905,0.06137390807271,0.0,0.0,0.2099662274122238,28.71097183227539,25.0,235.3180389404297,-6282.544921875,30.63241577148437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.5023498535156,310.6115417480469,278.1499938964844,0.0,18000.0,313.1499938964844,17972.177734375,18000.0,0.0,0.0,0.1587859541177749,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1517266035079956,0.1517308950424194,-4.29159354098374e-06,0.0,0.0001611475599929,0.0,0.0,6.029888153076172,0.0,0.0,0.0,0.277921974658966,4.0,0.0,1.0
455460,290.9411315917969,297.1499938964844,293.1499938964844,0.0129645522683858,-697.588134765625,303.6557312011719,0.5382406711578369,0.050000000745058,0.0459005422890186,291.2548217773437,297.1499938964844,293.1499938964844,0.0096070291474461,-631.6924438476562,301.90826416015625,0.5382406711578369,0.050000000745058,0.0483354814350605,290.85504150390625,297.1499938964844,293.1499938964844,0.0128233917057514,-539.9705200195312,303.5899963378906,0.5382406711578369,0.050000000745058,0.0357004217803478,290.6255187988281,297.1499938964844,293.1499938964844,0.0416218638420105,-1326.3236083984375,304.0784606933594,0.6621495485305786,0.1019979491829872,0.0851872637867927,291.613037109375,297.1499938964844,293.1499938964844,0.0069824969395995,-2428.548828125,299.88006591796875,0.5382406711578369,0.050000000745058,0.229282721877098,291.1932067871094,291.1499938964844,258.7364196777344,258.06036376953125,279.1573181152344,291.6104736328125,291.2008056640625,1.0,0.1577861458063125,0.6396785974502563,0.6396785974502563,0.9974392056465148,1.0,-0.5332963466644287,0.2021866738796234,0.3311097025871277,0.0676253661513328,0.0,0.0,0.193024531006813,26.477527618408203,28.0,112.54905700683594,-6407.7177734375,32.64501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7301330566406,310.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.556640625,18000.0,0.0,0.0,0.1425257623195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441865116357803,0.1441908031702041,-4.2908031900879e-06,0.0,0.0001446455280529,0.0,0.0,5.717877864837647,0.0,0.0,0.0,0.2769179344177246,4.0,0.0,1.0
455520,290.9411315917969,297.1499938964844,293.1499938964844,0.0129645522683858,-697.588134765625,303.6557312011719,0.5382406711578369,0.050000000745058,0.0459005422890186,291.2548217773437,297.1499938964844,293.1499938964844,0.0096070291474461,-631.6924438476562,301.90826416015625,0.5382406711578369,0.050000000745058,0.0483354814350605,290.85504150390625,297.1499938964844,293.1499938964844,0.0128233917057514,-539.9705200195312,303.5899963378906,0.5382406711578369,0.050000000745058,0.0357004217803478,290.6255187988281,297.1499938964844,293.1499938964844,0.0416218638420105,-1326.3236083984375,304.0784606933594,0.6621495485305786,0.1019979491829872,0.0851872637867927,291.613037109375,297.1499938964844,293.1499938964844,0.0069824969395995,-2428.548828125,299.88006591796875,0.5382406711578369,0.050000000745058,0.229282721877098,291.1932067871094,291.1499938964844,258.7364196777344,258.06036376953125,279.1573181152344,291.6104736328125,291.2008056640625,1.0,0.1577861458063125,0.6396785974502563,0.6396785974502563,0.9974392056465148,1.0,-0.5332963466644287,0.2021866738796234,0.3311097025871277,0.0676253661513328,0.0,0.0,0.193024531006813,26.477527618408203,28.0,112.54905700683594,-6407.7177734375,32.64501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.7301330566406,310.213623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18029.556640625,18000.0,0.0,0.0,0.1425257623195648,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1441865116357803,0.1441908031702041,-4.2908031900879e-06,0.0,0.0001446455280529,0.0,0.0,5.717877864837647,0.0,0.0,0.0,0.2769179344177246,4.0,0.0,1.0
455580,290.9638061523437,297.1499938964844,293.1499938964844,0.0172171983867883,-809.9991455078125,304.1278991699219,0.5763142108917236,0.0667384192347526,0.0512863285839557,291.2690124511719,297.1499938964844,293.1499938964844,0.010708044283092,-673.6949462890625,302.5134582519531,0.5501769781112671,0.050000000745058,0.048241127282381,290.8756408691406,297.1499938964844,293.1499938964844,0.0162048563361167,-610.1232299804688,304.1285095214844,0.5688493251800537,0.064601294696331,0.0386272370815277,290.7402038574219,297.1499938964844,293.1499938964844,0.0777461603283882,-1991.0089111328125,304.043212890625,0.7704367637634277,0.1427895575761795,0.1268492043018341,291.63543701171875,297.1499938964844,293.1499938964844,0.0075405123643577,-2580.105224609375,300.3196105957031,0.5501769781112671,0.050000000745058,0.2288351356983184,291.07781982421875,291.1499938964844,258.7399597167969,258.0577392578125,279.14276123046875,291.6322021484375,291.0306091308594,1.0,0.159446969628334,0.6383172869682312,0.6383172869682312,0.9969500303268432,1.0,-0.5926077365875244,0.2252381592988968,0.3673695623874664,0.0757552459836006,0.0,0.0,0.2071206271648407,24.55401611328125,48.0,-188.71034240722656,-6683.619140625,36.58413696289063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6261291503906,309.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.900390625,18000.0,0.0,0.0,0.1293471902608871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449733972549438,0.1449776887893676,-4.2812184801732656e-06,0.0,0.000131270950078,0.0,0.0,5.737642765045166,0.0,0.0,0.0,0.2769404649734497,4.0,0.0,1.0
455640,290.9638061523437,297.1499938964844,293.1499938964844,0.0172171983867883,-809.9991455078125,304.1278991699219,0.5763142108917236,0.0667384192347526,0.0512863285839557,291.2690124511719,297.1499938964844,293.1499938964844,0.010708044283092,-673.6949462890625,302.5134582519531,0.5501769781112671,0.050000000745058,0.048241127282381,290.8756408691406,297.1499938964844,293.1499938964844,0.0162048563361167,-610.1232299804688,304.1285095214844,0.5688493251800537,0.064601294696331,0.0386272370815277,290.7402038574219,297.1499938964844,293.1499938964844,0.0777461603283882,-1991.0089111328125,304.043212890625,0.7704367637634277,0.1427895575761795,0.1268492043018341,291.63543701171875,297.1499938964844,293.1499938964844,0.0075405123643577,-2580.105224609375,300.3196105957031,0.5501769781112671,0.050000000745058,0.2288351356983184,291.07781982421875,291.1499938964844,258.7399597167969,258.0577392578125,279.14276123046875,291.6322021484375,291.0306091308594,1.0,0.159446969628334,0.6383172869682312,0.6383172869682312,0.9969500303268432,1.0,-0.5926077365875244,0.2252381592988968,0.3673695623874664,0.0757552459836006,0.0,0.0,0.2071206271648407,24.55401611328125,48.0,-188.71034240722656,-6683.619140625,36.58413696289063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.6261291503906,309.6219177246094,278.1499938964844,0.0,18000.0,313.1499938964844,17980.900390625,18000.0,0.0,0.0,0.1293471902608871,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1449733972549438,0.1449776887893676,-4.2812184801732656e-06,0.0,0.000131270950078,0.0,0.0,5.737642765045166,0.0,0.0,0.0,0.2769404649734497,4.0,0.0,1.0
455700,290.997314453125,297.1499938964844,293.1499938964844,0.0335922837257385,-1126.4520263671875,304.1018981933594,0.6509393453598022,0.0878815725445747,0.0704177096486091,291.27691650390625,297.1499938964844,293.1499938964844,0.0113725764676928,-697.7882690429688,302.8083190917969,0.5576231479644775,0.050000000745058,0.0481883771717548,290.9023742675781,297.1499938964844,293.1499938964844,0.0325021110475063,-863.4093627929688,304.1024475097656,0.6483568549156189,0.0881880819797515,0.0541159212589263,290.80938720703125,297.1499938964844,293.1499938964844,0.0921945497393608,-2278.061767578125,304.0364074707031,0.813062846660614,0.1597305536270141,0.1437475830316543,291.6499938964844,297.1499938964844,293.1499938964844,0.0078485142439603,-2664.99951171875,300.5105895996094,0.5576231479644775,0.050000000745058,0.2285849153995514,290.9500427246094,291.1499938964844,258.74169921875,258.0563659667969,279.1247863769531,291.6463928222656,290.893310546875,1.0,0.164280503988266,0.6356906294822693,0.6356906294822693,0.9967054724693298,1.0,-0.6540665030479431,0.2491310983896255,0.4049354195594787,0.0836510956287384,0.0,0.0,0.2330448627471923,23.716472625732425,48.0,-313.73443603515625,-7157.25732421875,42.29136657714844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.42498779296875,309.4365539550781,278.1499938964844,0.0,18000.0,313.1499938964844,17925.931640625,18000.0,0.0,0.0,0.1245846077799797,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1562211215496063,0.1562254130840301,-4.28952580477926e-06,0.0,0.0001264375459868,0.0,0.0,6.2132439613342285,0.0,0.0,0.0,0.2786522805690765,4.0,0.0,1.0
455760,291.0495910644531,297.1499938964844,293.1499938964844,0.0502271726727485,-1406.981689453125,304.0804443359375,0.7023056149482727,0.104893572628498,0.087361179292202,291.2855529785156,297.1499938964844,293.1499938964844,0.0121556455269455,-724.8690185546875,303.10205078125,0.557928740978241,0.050000000745058,0.0481860749423503,290.9465637207031,297.1499938964844,293.1499938964844,0.0516212508082389,-1112.7196044921875,304.0764465332031,0.7065320014953613,0.1079943478107452,0.069113865494728,290.874267578125,297.1499938964844,293.1499938964844,0.1065916717052459,-2563.760498046875,304.0308837890625,0.8407712578773499,0.1766343712806701,0.1597520262002945,291.66778564453125,297.1499938964844,293.1499938964844,0.0081874663010239,-2758.7197265625,300.6834716796875,0.557928740978241,0.050000000745058,0.2285740077495575,290.7809753417969,291.1499938964844,258.74346923828125,258.05499267578125,279.1140441894531,291.66375732421875,290.7210388183594,1.0,0.1712932586669922,0.6330546736717224,0.6330546736717224,0.9968371987342834,1.0,-0.711592435836792,0.2714969515800476,0.4400954842567444,0.091208316385746,0.0,0.0,0.2743961215019226,24.148670196533203,36.0,-385.5025024414063,-7768.23046875,49.706974029541016,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,316.07159423828125,309.487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17843.783203125,18000.0,0.0,0.0,0.1218957528471946,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.1772985607385635,0.1773028671741485,-4.312265446060337e-06,0.0,0.0001237086980836,0.0,0.0,7.132812976837158,0.0,0.0,0.0,0.2821227312088012,4.0,0.0,1.0
455820,291.16961669921875,297.1499938964844,293.1499938964844,0.0762164741754531,-1867.05712890625,304.0610656738281,0.7861059904098511,0.133795365691185,0.1145684048533439,291.3060607910156,297.1499938964844,293.1499938964844,0.0137175433337688,-768.630859375,303.703125,0.574724018573761,0.050000000745058,0.0480807833373546,291.0526733398437,297.1499938964844,293.1499938964844,0.0817412063479423,-1532.5865478515625,304.0516052246094,0.8009757995605469,0.142328456044197,0.0941116586327552,290.9958190917969,297.1499938964844,293.1499938964844,0.1351629644632339,-3106.230712890625,304.0232238769531,0.9163185358047484,0.2096340805292129,0.1911385804414749,291.7117919921875,297.1499938964844,293.1499938964844,0.0087815197184681,-2902.53466796875,301.04205322265625,0.574724018573761,0.050000000745058,0.2280745357275009,290.57818603515625,291.1499938964844,258.746826171875,258.052001953125,279.1088256835937,291.70733642578125,290.5804138183594,1.0,0.1778074651956558,0.6285549402236938,0.6285549402236938,0.997100591659546,1.0,-0.8111895322799683,0.3102967739105224,0.5008927583694458,0.1051243543624877,0.0,0.0,0.368474394083023,22.396848678588867,25.0,-143.08595275878906,-9347.7294921875,61.22905731201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8410949707031,309.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17621.568359375,18000.0,0.0,0.0,0.1247442886233329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529619634151459,0.2529664039611816,-4.441891178430524e-06,0.0,0.0001265995961148,0.0,0.0,10.773048400878906,0.0,0.0,0.0,0.2965450584888458,4.0,0.0,1.0
455880,291.16961669921875,297.1499938964844,293.1499938964844,0.0762164741754531,-1867.05712890625,304.0610656738281,0.7861059904098511,0.133795365691185,0.1145684048533439,291.3060607910156,297.1499938964844,293.1499938964844,0.0137175433337688,-768.630859375,303.703125,0.574724018573761,0.050000000745058,0.0480807833373546,291.0526733398437,297.1499938964844,293.1499938964844,0.0817412063479423,-1532.5865478515625,304.0516052246094,0.8009757995605469,0.142328456044197,0.0941116586327552,290.9958190917969,297.1499938964844,293.1499938964844,0.1351629644632339,-3106.230712890625,304.0232238769531,0.9163185358047484,0.2096340805292129,0.1911385804414749,291.7117919921875,297.1499938964844,293.1499938964844,0.0087815197184681,-2902.53466796875,301.04205322265625,0.574724018573761,0.050000000745058,0.2280745357275009,290.57818603515625,291.1499938964844,258.746826171875,258.052001953125,279.1088256835937,291.70733642578125,290.5804138183594,1.0,0.1778074651956558,0.6285549402236938,0.6285549402236938,0.997100591659546,1.0,-0.8111895322799683,0.3102967739105224,0.5008927583694458,0.1051243543624877,0.0,0.0,0.368474394083023,22.396848678588867,25.0,-143.08595275878906,-9347.7294921875,61.22905731201172,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.8410949707031,309.9053039550781,278.1499938964844,0.0,18000.0,313.1499938964844,17621.568359375,18000.0,0.0,0.0,0.1247442886233329,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.2529619634151459,0.2529664039611816,-4.441891178430524e-06,0.0,0.0001265995961148,0.0,0.0,10.773048400878906,0.0,0.0,0.0,0.2965450584888458,4.0,0.0,1.0
455940,291.290283203125,297.1499938964844,293.1499938964844,0.0962409079074859,-2240.6279296875,304.0574951171875,0.8713814616203308,0.1594981402158737,0.138111799955368,291.3309326171875,297.1499938964844,293.1499938964844,0.0161699689924716,-831.7029418945312,304.1387634277344,0.6165148019790649,0.0611138455569744,0.0509713180363178,291.1623229980469,297.1499938964844,293.1499938964844,0.1057513356208801,-1881.39306640625,304.0445861816406,0.894718587398529,0.1732356697320938,0.116081953048706,291.10906982421875,297.1499938964844,293.1499938964844,0.1495490372180938,-3355.177978515625,304.044677734375,0.9854847192764282,0.2412136346101761,0.2064701169729232,291.7626953125,297.1499938964844,293.1499938964844,0.0092226937413215,-2982.5107421875,301.4278564453125,0.6033504009246826,0.050000000745058,0.2273692786693573,290.63348388671875,291.1499938964844,258.75,258.0487060546875,279.1179504394531,291.75830078125,290.637939453125,1.0,0.1806096881628036,0.6255363821983337,0.6255363821983337,0.9973639249801636,1.0,-0.8880987167358398,0.3403991460800171,0.5476995706558228,0.1168961971998214,0.0,0.0,0.4338261187076568,19.404863357543945,43.0,16.255468368530273,-10397.1474609375,69.0025634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,309.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17542.94140625,18000.0,0.0,0.0,0.1383750885725021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294762372970581,0.329480916261673,-4.667870143748587e-06,0.0,0.0001404331269441,0.0,0.0,15.239867210388184,0.0,0.0,0.0,0.3151847422122955,4.0,0.0,1.0
456000,291.290283203125,297.1499938964844,293.1499938964844,0.0962409079074859,-2240.6279296875,304.0574951171875,0.8713814616203308,0.1594981402158737,0.138111799955368,291.3309326171875,297.1499938964844,293.1499938964844,0.0161699689924716,-831.7029418945312,304.1387634277344,0.6165148019790649,0.0611138455569744,0.0509713180363178,291.1623229980469,297.1499938964844,293.1499938964844,0.1057513356208801,-1881.39306640625,304.0445861816406,0.894718587398529,0.1732356697320938,0.116081953048706,291.10906982421875,297.1499938964844,293.1499938964844,0.1495490372180938,-3355.177978515625,304.044677734375,0.9854847192764282,0.2412136346101761,0.2064701169729232,291.7626953125,297.1499938964844,293.1499938964844,0.0092226937413215,-2982.5107421875,301.4278564453125,0.6033504009246826,0.050000000745058,0.2273692786693573,290.63348388671875,291.1499938964844,258.75,258.0487060546875,279.1179504394531,291.75830078125,290.637939453125,1.0,0.1806096881628036,0.6255363821983337,0.6255363821983337,0.9973639249801636,1.0,-0.8880987167358398,0.3403991460800171,0.5476995706558228,0.1168961971998214,0.0,0.0,0.4338261187076568,19.404863357543945,43.0,16.255468368530273,-10397.1474609375,69.0025634765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.13531494140625,309.5277404785156,278.1499938964844,0.0,18000.0,313.1499938964844,17542.94140625,18000.0,0.0,0.0,0.1383750885725021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.3294762372970581,0.329480916261673,-4.667870143748587e-06,0.0,0.0001404331269441,0.0,0.0,15.239867210388184,0.0,0.0,0.0,0.3151847422122955,4.0,0.0,1.0
456060,291.406982421875,297.1499938964844,293.1499938964844,0.1148732751607894,-2582.60791015625,304.05731201171875,0.9231320023536682,0.182950809597969,0.1596364080905914,291.39312744140625,297.1499938964844,293.1499938964844,0.0394048430025577,-1314.470458984375,304.104736328125,0.7300356030464172,0.0947070568799972,0.0829261839389801,291.2696228027344,297.1499938964844,293.1499938964844,0.1288319826126098,-2204.28466796875,304.0412902832031,0.9566677808761596,0.201836958527565,0.136415883898735,291.1620483398437,297.1499938964844,293.1499938964844,0.1441105157136917,-3255.2890625,304.08673095703125,0.9828622937202454,0.2821076810359955,0.200769767165184,291.8153076171875,297.1499938964844,293.1499938964844,0.0097043290734291,-3067.691650390625,301.7840576171875,0.6073543429374695,0.050000000745058,0.2272800803184509,290.67340087890625,291.1499938964844,258.7528686523437,258.04498291015625,279.1190185546875,291.81121826171875,290.6721496582031,1.0,0.1920434087514877,0.6225873827934265,0.6225873827934265,0.998199999332428,1.0,-0.96847403049469,0.372109442949295,0.5963645577430725,0.1301409006118774,0.0,0.0,0.4943402707576751,19.80035972595215,61.0,23.40888786315918,-11250.126953125,84.20767974853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3778686523437,308.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17412.44140625,18000.0,0.0,0.0,0.1595371812582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105895757675171,0.4105945527553558,-4.977996923116734e-06,0.0,0.0001619099639356,0.0,0.0,21.04132461547852,0.0,0.0,0.0,0.3387528359889984,4.0,0.0,1.0
456120,291.406982421875,297.1499938964844,293.1499938964844,0.1148732751607894,-2582.60791015625,304.05731201171875,0.9231320023536682,0.182950809597969,0.1596364080905914,291.39312744140625,297.1499938964844,293.1499938964844,0.0394048430025577,-1314.470458984375,304.104736328125,0.7300356030464172,0.0947070568799972,0.0829261839389801,291.2696228027344,297.1499938964844,293.1499938964844,0.1288319826126098,-2204.28466796875,304.0412902832031,0.9566677808761596,0.201836958527565,0.136415883898735,291.1620483398437,297.1499938964844,293.1499938964844,0.1441105157136917,-3255.2890625,304.08673095703125,0.9828622937202454,0.2821076810359955,0.200769767165184,291.8153076171875,297.1499938964844,293.1499938964844,0.0097043290734291,-3067.691650390625,301.7840576171875,0.6073543429374695,0.050000000745058,0.2272800803184509,290.67340087890625,291.1499938964844,258.7528686523437,258.04498291015625,279.1190185546875,291.81121826171875,290.6721496582031,1.0,0.1920434087514877,0.6225873827934265,0.6225873827934265,0.998199999332428,1.0,-0.96847403049469,0.372109442949295,0.5963645577430725,0.1301409006118774,0.0,0.0,0.4943402707576751,19.80035972595215,61.0,23.40888786315918,-11250.126953125,84.20767974853516,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3778686523437,308.7945861816406,278.1499938964844,0.0,18000.0,313.1499938964844,17412.44140625,18000.0,0.0,0.0,0.1595371812582016,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4105895757675171,0.4105945527553558,-4.977996923116734e-06,0.0,0.0001619099639356,0.0,0.0,21.04132461547852,0.0,0.0,0.0,0.3387528359889984,4.0,0.0,1.0
456180,291.5184631347656,297.1499938964844,293.1499938964844,0.1336507648229599,-2916.87158203125,304.0569152832031,0.9396361708641052,0.2045016884803772,0.1794598847627639,291.48785400390625,297.1499938964844,293.1499938964844,0.0658084973692894,-1765.6937255859375,304.0774230957031,0.7780647873878479,0.1200502812862396,0.1084753721952438,291.3730163574219,297.1499938964844,293.1499938964844,0.1523907929658889,-2522.3681640625,304.03826904296875,0.9756773710250854,0.2285136282444,0.1554045379161834,291.2180480957031,297.1499938964844,293.1499938964844,0.1645637601613998,-3623.49072265625,304.0726318359375,0.9916247725486756,0.3211830556392669,0.2226925939321518,291.8685913085937,297.1499938964844,293.1499938964844,0.0102823283523321,-3175.774169921875,302.1021423339844,0.5917994379997253,0.050000000745058,0.2276309430599212,290.6144714355469,291.1499938964844,258.7553405761719,258.0408020019531,279.1148376464844,291.86480712890625,290.6054077148437,1.0,0.2107310444116592,0.6188725233078003,0.6188725233078003,0.9990360736846924,1.0,-1.07244610786438,0.413287490606308,0.6591586470603943,0.1485663652420044,0.0,0.0,0.5688683986663818,22.91463279724121,79.0,-65.87477111816406,-12286.5419921875,111.84625244140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6873474121094,308.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17069.35546875,18000.0,0.0,0.0,0.1869374215602874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195876359939575,0.5195931792259216,-5.500584393303143e-06,0.0,0.0001897177280625,0.0,0.0,31.00209045410156,0.0,0.0,0.0,0.3740483820438385,4.0,0.0,1.0
456240,291.5184631347656,297.1499938964844,293.1499938964844,0.1336507648229599,-2916.87158203125,304.0569152832031,0.9396361708641052,0.2045016884803772,0.1794598847627639,291.48785400390625,297.1499938964844,293.1499938964844,0.0658084973692894,-1765.6937255859375,304.0774230957031,0.7780647873878479,0.1200502812862396,0.1084753721952438,291.3730163574219,297.1499938964844,293.1499938964844,0.1523907929658889,-2522.3681640625,304.03826904296875,0.9756773710250854,0.2285136282444,0.1554045379161834,291.2180480957031,297.1499938964844,293.1499938964844,0.1645637601613998,-3623.49072265625,304.0726318359375,0.9916247725486756,0.3211830556392669,0.2226925939321518,291.8685913085937,297.1499938964844,293.1499938964844,0.0102823283523321,-3175.774169921875,302.1021423339844,0.5917994379997253,0.050000000745058,0.2276309430599212,290.6144714355469,291.1499938964844,258.7553405761719,258.0408020019531,279.1148376464844,291.86480712890625,290.6054077148437,1.0,0.2107310444116592,0.6188725233078003,0.6188725233078003,0.9990360736846924,1.0,-1.07244610786438,0.413287490606308,0.6591586470603943,0.1485663652420044,0.0,0.0,0.5688683986663818,22.91463279724121,79.0,-65.87477111816406,-12286.5419921875,111.84625244140624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6873474121094,308.00732421875,278.1499938964844,0.0,18000.0,313.1499938964844,17069.35546875,18000.0,0.0,0.0,0.1869374215602874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5195876359939575,0.5195931792259216,-5.500584393303143e-06,0.0,0.0001897177280625,0.0,0.0,31.00209045410156,0.0,0.0,0.0,0.3740483820438385,4.0,0.0,1.0
