time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
456300,291.57232666015625,297.1499938964844,293.1499938964844,0.1429221332073211,-3078.237060546875,304.0569763183594,0.9356149435043336,0.2145898789167404,0.1887838244438171,291.53863525390625,297.1499938964844,293.1499938964844,0.075471244752407,-1950.492431640625,304.0730895996094,0.7873818278312683,0.1311348229646682,0.1194818839430809,291.4232482910156,297.1499938964844,293.1499938964844,0.164158210158348,-2677.259033203125,304.0372009277344,0.9740602374076844,0.2411547005176544,0.1644345223903656,291.26025390625,297.1499938964844,293.1499938964844,0.1823601275682449,-3937.394775390625,304.0542907714844,0.996523916721344,0.3373798131942749,0.2415473312139511,291.8960876464844,297.1499938964844,293.1499938964844,0.0105938194319605,-3232.691162109375,302.2505798339844,0.5779702663421631,0.050000000745058,0.2279788553714752,290.5717163085937,291.1499938964844,258.7563781738281,258.0385131835937,279.1127014160156,291.8924255371094,290.5624084472656,1.0,0.2223709672689438,0.6168463230133057,0.6168463230133057,0.9994540810585022,1.0,-1.1307308673858645,0.4364123046398163,0.6943185925483704,0.159775972366333,0.0,0.0,0.6116845011711121,25.53357315063477,79.0,-91.59324645996094,-12885.107421875,131.2047119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.87176513671875,307.6412353515625,278.1499938964844,0.0,18000.0,313.1499938964844,16810.392578125,18000.0,0.0,0.0,0.2028397023677826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5914799571037292,0.591485857963562,-5.926114681642503e-06,0.0,0.0002058565150946,0.0,0.0,39.28944396972656,0.0,0.0,0.0,0.3996771275997162,4.0,0.0,1.0
456360,291.62506103515625,297.1499938964844,293.1499938964844,0.1520819514989853,-3235.4755859375,304.0572509765625,0.9251142740249634,0.2242219448089599,0.197723850607872,291.5902099609375,297.1499938964844,293.1499938964844,0.0843313112854957,-2124.369873046875,304.07098388671875,0.7891961336135864,0.1414181888103485,0.1296929121017456,291.47265625,297.1499938964844,293.1499938964844,0.1758763194084167,-2829.114501953125,304.0364074707031,0.9666377305984496,0.2533268630504608,0.1731580346822738,291.3128356933594,297.1499938964844,293.1499938964844,0.203731819987297,-4306.32373046875,304.0328063964844,0.9990000128746032,0.3510006070137024,0.2636665403842926,291.92449951171875,297.1499938964844,293.1499938964844,0.0109196733683347,-3291.039794921875,302.391845703125,0.5609864592552185,0.050000000745058,0.228465661406517,290.5243835449219,291.1499938964844,258.75732421875,258.0360412597656,279.1100769042969,291.9209289550781,290.5144348144531,1.0,0.2352689802646637,0.6146546602249146,0.6146546602249146,0.9995632767677308,1.0,-1.1913198232650757,0.4605321288108825,0.7307876348495483,0.1717082858085632,0.0,0.0,0.6580994129180908,28.97075843811035,97.0,-112.56493377685548,-13502.806640625,154.716552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.0824890136719,307.2792053222656,278.1499938964844,0.0,18000.0,313.1499938964844,16515.822265625,18000.0,0.0,0.0,0.2200839221477508,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6746561527252197,0.6746626496315002,-6.499006303783972e-06,0.0,0.000223357201321,0.0,0.0,50.89900207519531,0.0,0.0,0.0,0.4315689206123352,4.0,0.0,1.0
456420,291.7272644042969,297.1499938964844,293.1499938964844,0.1700782626867294,-3538.67724609375,304.0581970214844,0.8949550986289978,0.2421328574419021,0.2144702970981598,291.6945495605469,297.1499938964844,293.1499938964844,0.1005190759897232,-2445.16845703125,304.0704345703125,0.7786069512367249,0.1597909778356552,0.1480625122785568,291.56915283203125,297.1499938964844,293.1499938964844,0.1991620510816574,-3124.51318359375,304.0354919433594,0.9387950301170348,0.2762573361396789,0.1896850764751434,291.44342041015625,297.1499938964844,293.1499938964844,0.2544023990631103,-5151.06884765625,303.9873046875,0.9990000128746032,0.3711391091346741,0.3138523399829864,291.9844970703125,297.1499938964844,293.1499938964844,0.011621294543147,-3413.132080078125,302.6507873535156,0.5240263342857361,0.050000000745058,0.2298964858055114,290.4135131835937,291.1499938964844,258.7587280273437,258.0306396484375,279.1045227050781,291.98101806640625,290.4023742675781,1.0,0.263952374458313,0.6098303198814392,0.6098303198814392,0.999781608581543,1.0,-1.3152596950531006,0.5101406574249268,0.8051190376281738,0.1962845921516418,0.0,0.0,0.7634585499763489,38.4679069519043,115.0,-147.61598205566406,-14733.8701171875,215.26715087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6211853027344,306.5744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,15900.181640625,18000.0,0.0,0.0,0.2579501867294311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728746175765991,0.8728828430175781,-8.222510587074794e-06,0.0,0.0002617866266518,0.0,0.0,89.21699523925781,0.0,0.0,0.0,0.5150483846664429,4.0,0.0,1.0
456480,291.7272644042969,297.1499938964844,293.1499938964844,0.1700782626867294,-3538.67724609375,304.0581970214844,0.8949550986289978,0.2421328574419021,0.2144702970981598,291.6945495605469,297.1499938964844,293.1499938964844,0.1005190759897232,-2445.16845703125,304.0704345703125,0.7786069512367249,0.1597909778356552,0.1480625122785568,291.56915283203125,297.1499938964844,293.1499938964844,0.1991620510816574,-3124.51318359375,304.0354919433594,0.9387950301170348,0.2762573361396789,0.1896850764751434,291.44342041015625,297.1499938964844,293.1499938964844,0.2544023990631103,-5151.06884765625,303.9873046875,0.9990000128746032,0.3711391091346741,0.3138523399829864,291.9844970703125,297.1499938964844,293.1499938964844,0.011621294543147,-3413.132080078125,302.6507873535156,0.5240263342857361,0.050000000745058,0.2298964858055114,290.4135131835937,291.1499938964844,258.7587280273437,258.0306396484375,279.1045227050781,291.98101806640625,290.4023742675781,1.0,0.263952374458313,0.6098303198814392,0.6098303198814392,0.999781608581543,1.0,-1.3152596950531006,0.5101406574249268,0.8051190376281738,0.1962845921516418,0.0,0.0,0.7634585499763489,38.4679069519043,115.0,-147.61598205566406,-14733.8701171875,215.26715087890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.6211853027344,306.5744934082031,278.1499938964844,0.0,18000.0,313.1499938964844,15900.181640625,18000.0,0.0,0.0,0.2579501867294311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8728746175765991,0.8728828430175781,-8.222510587074794e-06,0.0,0.0002617866266518,0.0,0.0,89.21699523925781,0.0,0.0,0.0,0.5150483846664429,4.0,0.0,1.0
456540,291.8251037597656,297.1499938964844,293.1499938964844,0.1878642439842224,-3831.892333984375,304.05914306640625,0.8601271510124207,0.2583344578742981,0.2297947406768798,291.79986572265625,297.1499938964844,293.1499938964844,0.1154589727520942,-2734.874267578125,304.07208251953125,0.7568022012710571,0.1753158122301101,0.1638527959585189,291.66259765625,297.1499938964844,293.1499938964844,0.2224712967872619,-3412.863525390625,304.0347900390625,0.901107370853424,0.2973586022853851,0.2050283104181289,291.5985107421875,297.1499938964844,293.1499938964844,0.3059172630310058,-5969.81884765625,303.9582824707031,0.9880899786949158,0.3829574584960937,0.360624611377716,292.0487670898437,297.1499938964844,293.1499938964844,0.0124213183298707,-3548.27392578125,302.8762512207031,0.4907221794128418,0.050000000745058,0.2321188300848007,290.2699890136719,291.1499938964844,258.75946044921875,258.02447509765625,279.1051025390625,292.04541015625,290.2573547363281,1.0,0.2948960959911346,0.60515958070755,0.60515958070755,1.0,1.0,-1.4298659563064575,0.5562449097633362,0.8736211061477661,0.2193118035793304,0.0,0.0,0.8899569511413574,52.23796463012695,118.0,-186.9111175537109,-15804.14453125,293.0748596191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38836669921875,305.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,15579.95703125,18000.0,0.0,0.0,0.2989545166492462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0929049253463743,1.0929157733917236,-1.0776633644127289e-05,0.0,0.0003034008259419,0.0,0.0,154.1819305419922,0.0,0.0,0.0,0.6154536008834839,4.0,0.0,1.0
456600,291.8251037597656,297.1499938964844,293.1499938964844,0.1878642439842224,-3831.892333984375,304.05914306640625,0.8601271510124207,0.2583344578742981,0.2297947406768798,291.79986572265625,297.1499938964844,293.1499938964844,0.1154589727520942,-2734.874267578125,304.07208251953125,0.7568022012710571,0.1753158122301101,0.1638527959585189,291.66259765625,297.1499938964844,293.1499938964844,0.2224712967872619,-3412.863525390625,304.0347900390625,0.901107370853424,0.2973586022853851,0.2050283104181289,291.5985107421875,297.1499938964844,293.1499938964844,0.3059172630310058,-5969.81884765625,303.9582824707031,0.9880899786949158,0.3829574584960937,0.360624611377716,292.0487670898437,297.1499938964844,293.1499938964844,0.0124213183298707,-3548.27392578125,302.8762512207031,0.4907221794128418,0.050000000745058,0.2321188300848007,290.2699890136719,291.1499938964844,258.75946044921875,258.02447509765625,279.1051025390625,292.04541015625,290.2573547363281,1.0,0.2948960959911346,0.60515958070755,0.60515958070755,1.0,1.0,-1.4298659563064575,0.5562449097633362,0.8736211061477661,0.2193118035793304,0.0,0.0,0.8899569511413574,52.23796463012695,118.0,-186.9111175537109,-15804.14453125,293.0748596191406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.38836669921875,305.9244079589844,278.1499938964844,0.0,18000.0,313.1499938964844,15579.95703125,18000.0,0.0,0.0,0.2989545166492462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0929049253463743,1.0929157733917236,-1.0776633644127289e-05,0.0,0.0003034008259419,0.0,0.0,154.1819305419922,0.0,0.0,0.0,0.6154536008834839,4.0,0.0,1.0
456660,291.9183654785156,297.1499938964844,293.1499938964844,0.2043418437242508,-4096.9560546875,304.06201171875,0.8343883752822876,0.2729887664318084,0.2437858283519745,291.9007568359375,297.1499938964844,293.1499938964844,0.1290018558502197,-2989.80517578125,304.0755310058594,0.7394745349884033,0.1890581250190735,0.1777324229478836,291.75262451171875,297.1499938964844,293.1499938964844,0.2444724142551422,-3677.76220703125,304.0365905761719,0.8747050762176514,0.31678307056427,0.2192434072494506,291.716796875,297.1499938964844,293.1499938964844,0.325202614068985,-6252.36865234375,303.9894104003906,0.9513993263244628,0.3981980681419372,0.3739858865737915,292.1152038574219,297.1499938964844,293.1499938964844,0.0132344542071223,-3673.95263671875,303.0788879394531,0.4613450467586517,0.050000000745058,0.2346974909305572,290.1630554199219,291.1499938964844,258.75946044921875,258.0174865722656,279.11724853515625,292.1119384765625,290.1549987792969,1.0,0.3194922208786011,0.6025599241256714,0.6025599241256714,1.0,1.0,-1.499523401260376,0.5846189856529236,0.9149044156074524,0.2333545833826065,0.0,0.0,1.0,67.24649047851562,121.0,-152.24618530273438,-16449.046875,363.0378723144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.56036376953125,305.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,16088.6494140625,18000.0,0.0,0.0,0.3400970101356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2785488367080688,1.278562307357788,-1.3565061635745224e-05,0.0,0.0003451552183832,0.0,0.0,233.1361389160156,0.0,0.0,0.0,0.7028123140335083,4.0,0.0,1.0
456720,291.9183654785156,297.1499938964844,293.1499938964844,0.2043418437242508,-4096.9560546875,304.06201171875,0.8343883752822876,0.2729887664318084,0.2437858283519745,291.9007568359375,297.1499938964844,293.1499938964844,0.1290018558502197,-2989.80517578125,304.0755310058594,0.7394745349884033,0.1890581250190735,0.1777324229478836,291.75262451171875,297.1499938964844,293.1499938964844,0.2444724142551422,-3677.76220703125,304.0365905761719,0.8747050762176514,0.31678307056427,0.2192434072494506,291.716796875,297.1499938964844,293.1499938964844,0.325202614068985,-6252.36865234375,303.9894104003906,0.9513993263244628,0.3981980681419372,0.3739858865737915,292.1152038574219,297.1499938964844,293.1499938964844,0.0132344542071223,-3673.95263671875,303.0788879394531,0.4613450467586517,0.050000000745058,0.2346974909305572,290.1630554199219,291.1499938964844,258.75946044921875,258.0174865722656,279.11724853515625,292.1119384765625,290.1549987792969,1.0,0.3194922208786011,0.6025599241256714,0.6025599241256714,1.0,1.0,-1.499523401260376,0.5846189856529236,0.9149044156074524,0.2333545833826065,0.0,0.0,1.0,67.24649047851562,121.0,-152.24618530273438,-16449.046875,363.0378723144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.56036376953125,305.4827575683594,278.1499938964844,0.0,18000.0,313.1499938964844,16088.6494140625,18000.0,0.0,0.0,0.3400970101356506,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2785488367080688,1.278562307357788,-1.3565061635745224e-05,0.0,0.0003451552183832,0.0,0.0,233.1361389160156,0.0,0.0,0.0,0.7028123140335083,4.0,0.0,1.0
456780,292.006591796875,297.1499938964844,293.1499938964844,0.220449149608612,-4351.93603515625,304.064453125,0.823047399520874,0.2862976193428039,0.2563873827457428,291.9947509765625,297.1499938964844,293.1499938964844,0.1422015577554702,-3233.315185546875,304.07830810546875,0.7335184216499329,0.2016370892524719,0.1902973502874374,291.8388366699219,297.1499938964844,293.1499938964844,0.2662681639194488,-3935.1826171875,304.0380249023437,0.8640163540840149,0.3347045183181762,0.2322726845741272,291.8088684082031,297.1499938964844,293.1499938964844,0.34893798828125,-6603.4462890625,304.0030517578125,0.9333394169807434,0.41581591963768,0.3907363414764404,292.1820678710937,297.1499938964844,293.1499938964844,0.0140438452363014,-3794.51611328125,303.2567443847656,0.4396421611309051,0.050000000745058,0.2367184460163116,290.0279235839844,291.1499938964844,258.75860595703125,258.0095520019531,279.12432861328125,292.178955078125,290.0159606933594,1.0,0.3397241830825805,0.6003726124763489,0.6003726124763489,1.0,1.0,-1.5679141283035278,0.6128526329994202,0.9550615549087524,0.2473948299884796,0.0,0.0,1.0,79.32109069824219,124.0,-188.95144653320312,-16911.630859375,430.508544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2240600585937,305.2113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17397.283203125,18000.0,0.0,0.0,0.3786579966545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3415199518203735,1.3415347337722778,-1.4862901480228174e-05,0.0,0.0003842897131107,0.0,0.0,268.4413146972656,0.0,0.0,0.0,0.733356237411499,4.0,0.0,1.0
456840,292.006591796875,297.1499938964844,293.1499938964844,0.220449149608612,-4351.93603515625,304.064453125,0.823047399520874,0.2862976193428039,0.2563873827457428,291.9947509765625,297.1499938964844,293.1499938964844,0.1422015577554702,-3233.315185546875,304.07830810546875,0.7335184216499329,0.2016370892524719,0.1902973502874374,291.8388366699219,297.1499938964844,293.1499938964844,0.2662681639194488,-3935.1826171875,304.0380249023437,0.8640163540840149,0.3347045183181762,0.2322726845741272,291.8088684082031,297.1499938964844,293.1499938964844,0.34893798828125,-6603.4462890625,304.0030517578125,0.9333394169807434,0.41581591963768,0.3907363414764404,292.1820678710937,297.1499938964844,293.1499938964844,0.0140438452363014,-3794.51611328125,303.2567443847656,0.4396421611309051,0.050000000745058,0.2367184460163116,290.0279235839844,291.1499938964844,258.75860595703125,258.0095520019531,279.12432861328125,292.178955078125,290.0159606933594,1.0,0.3397241830825805,0.6003726124763489,0.6003726124763489,1.0,1.0,-1.5679141283035278,0.6128526329994202,0.9550615549087524,0.2473948299884796,0.0,0.0,1.0,79.32109069824219,124.0,-188.95144653320312,-16911.630859375,430.508544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2240600585937,305.2113037109375,278.1499938964844,0.0,18000.0,313.1499938964844,17397.283203125,18000.0,0.0,0.0,0.3786579966545105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3415199518203735,1.3415347337722778,-1.4862901480228174e-05,0.0,0.0003842897131107,0.0,0.0,268.4413146972656,0.0,0.0,0.0,0.733356237411499,4.0,0.0,1.0
456900,292.0486145019531,297.1499938964844,293.1499938964844,0.228335365653038,-4475.23486328125,304.065673828125,0.8198404908180237,0.2925252318382263,0.2622550427913666,292.0391845703125,297.1499938964844,293.1499938964844,0.1486716121435165,-3350.934814453125,304.07958984375,0.7324566841125488,0.2075467258691787,0.1961758285760879,291.8802490234375,297.1499938964844,293.1499938964844,0.2770386934280395,-4060.541015625,304.038818359375,0.8614298105239868,0.3431791365146637,0.2384076118469238,291.8508605957031,297.1499938964844,293.1499938964844,0.3612283766269684,-6783.7900390625,304.0074157714844,0.9283671379089355,0.4245553910732269,0.3991844058036804,292.2148742675781,297.1499938964844,293.1499938964844,0.0144492918625473,-3852.664794921875,303.3390197753906,0.4324255585670471,0.050000000745058,0.2375729531049728,289.9537048339844,291.1499938964844,258.7578125,258.0052490234375,279.126953125,292.2118835449219,289.9434509277344,1.0,0.3485252261161804,0.5994170308113098,0.5994170308113098,1.0,1.0,-1.600550413131714,0.6264271140098572,0.974123239517212,0.2541615068912506,0.0,0.0,1.0,84.52027130126953,124.0,-191.0455017089844,-17167.498046875,463.0400390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.2314453125,305.1980895996094,278.1499938964844,0.0,18000.0,313.1499938964844,17678.51171875,19080.0,0.0,0.0,0.3964444100856781,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3523401021957395,1.3523552417755127,-1.510350193711929e-05,0.0,0.0004023406654596,0.0,0.0,274.98785400390625,0.0,0.0,0.0,0.7537907361984253,4.0,0.0,1.0
456960,292.0892639160156,297.1499938964844,293.1499938964844,0.2355110347270965,-4585.8134765625,304.0679931640625,0.8176765441894531,0.2984955012798309,0.2678671777248382,292.0819702148437,297.1499938964844,293.1499938964844,0.1546568274497985,-3458.14599609375,304.0815124511719,0.7321667075157166,0.213214173913002,0.2018045932054519,291.92047119140625,297.1499938964844,293.1499938964844,0.2869932055473327,-4174.67919921875,304.0409545898437,0.8599867224693298,0.3513627350330353,0.2443185895681381,291.89111328125,297.1499938964844,293.1499938964844,0.3726211786270141,-6948.59765625,304.0126647949219,0.9251084923744202,0.4331036806106567,0.4074723422527313,292.24688720703125,297.1499938964844,293.1499938964844,0.0148148490116,-3900.75,303.41973876953125,0.4267346560955047,0.050000000745058,0.2383404374122619,289.9076232910156,291.1499938964844,258.7567749023437,258.00067138671875,279.1291198730469,292.2440490722656,289.9032897949219,1.0,0.3565991818904876,0.598536491394043,0.598536491394043,1.0,1.0,-1.6320151090621948,0.6395672559738159,0.9924478530883788,0.2607158422470093,0.0,0.0,1.0,89.2466049194336,127.0,-145.9333038330078,-17533.46875,494.7073669433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.3240051269531,305.300537109375,278.1499938964844,0.0,18000.0,313.1499938964844,18562.150390625,19080.0,0.0,0.0,0.413276195526123,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.385725975036621,1.3857418298721311,-1.585843892826233e-05,0.0,0.0004194228095002,0.0,0.0,295.861083984375,0.0,0.0,0.0,0.757329523563385,4.0,0.0,1.0
457020,292.1664123535156,297.1499938964844,293.1499938964844,0.2484533190727234,-4782.17626953125,304.07379150390625,0.8154734373092651,0.3097176849842071,0.2783816456794739,292.1632385253906,297.1499938964844,293.1499938964844,0.1655706763267517,-3650.383544921875,304.086181640625,0.733013391494751,0.2237893342971801,0.2123118937015533,291.997314453125,297.1499938964844,293.1499938964844,0.3053039014339447,-4381.1689453125,304.0468444824219,0.8593729138374329,0.3669244647026062,0.2555230259895324,291.9674987792969,297.1499938964844,293.1499938964844,0.3935823440551758,-7247.26123046875,304.0235290527344,0.9219768047332764,0.4495042562484741,0.423376590013504,292.3077697753906,297.1499938964844,293.1499938964844,0.0154769420623779,-3979.709228515625,303.5760192871094,0.4183897376060486,0.050000000745058,0.2396575212478637,289.8633117675781,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.30523681640625,289.862548828125,1.0,0.3709271252155304,0.5969520211219788,0.5969520211219788,1.0,1.0,-1.691384196281433,0.6644784212112427,1.0269057750701904,0.2731421887874603,0.0,0.0,1.0,97.5044403076172,130.0,-72.06047821044922,-18216.046875,555.4507446289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.72381591796875,305.6144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18936.361328125,19080.0,0.0,0.0,0.4438651204109192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399624228477478,1.399640440940857,-1.6178142686840147e-05,0.0,0.0004504666721913,0.0,0.0,304.8528747558594,0.0,0.0,0.0,0.7643038034439087,4.0,0.0,1.0
457080,292.1664123535156,297.1499938964844,293.1499938964844,0.2484533190727234,-4782.17626953125,304.07379150390625,0.8154734373092651,0.3097176849842071,0.2783816456794739,292.1632385253906,297.1499938964844,293.1499938964844,0.1655706763267517,-3650.383544921875,304.086181640625,0.733013391494751,0.2237893342971801,0.2123118937015533,291.997314453125,297.1499938964844,293.1499938964844,0.3053039014339447,-4381.1689453125,304.0468444824219,0.8593729138374329,0.3669244647026062,0.2555230259895324,291.9674987792969,297.1499938964844,293.1499938964844,0.3935823440551758,-7247.26123046875,304.0235290527344,0.9219768047332764,0.4495042562484741,0.423376590013504,292.3077697753906,297.1499938964844,293.1499938964844,0.0154769420623779,-3979.709228515625,303.5760192871094,0.4183897376060486,0.050000000745058,0.2396575212478637,289.8633117675781,291.1499938964844,258.75396728515625,257.9906616210937,279.13238525390625,292.30523681640625,289.862548828125,1.0,0.3709271252155304,0.5969520211219788,0.5969520211219788,1.0,1.0,-1.691384196281433,0.6644784212112427,1.0269057750701904,0.2731421887874603,0.0,0.0,1.0,97.5044403076172,130.0,-72.06047821044922,-18216.046875,555.4507446289062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,304.72381591796875,305.6144104003906,278.1499938964844,0.0,18000.0,313.1499938964844,18936.361328125,19080.0,0.0,0.0,0.4438651204109192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.399624228477478,1.399640440940857,-1.6178142686840147e-05,0.0,0.0004504666721913,0.0,0.0,304.8528747558594,0.0,0.0,0.0,0.7643038034439087,4.0,0.0,1.0
457140,292.2381286621094,297.1499938964844,293.1499938964844,0.2593645453453064,-4944.140625,304.0810241699219,0.8150806427001953,0.3200881481170654,0.2880595624446869,292.2386169433594,297.1499938964844,293.1499938964844,0.1748977601528167,-3810.96435546875,304.0919189453125,0.7349027991294861,0.2334937155246734,0.2218672484159469,292.0691833496094,297.1499938964844,293.1499938964844,0.3212679624557495,-4557.23193359375,304.0546569824219,0.8606598973274231,0.3815520107746124,0.2660115957260132,292.0388488769531,297.1499938964844,293.1499938964844,0.4116861522197723,-7499.7177734375,304.0355224609375,0.9216515421867372,0.4649869501590729,0.4383587837219238,292.3630676269531,297.1499938964844,293.1499938964844,0.0160439405590295,-4036.358154296875,303.7289428710937,0.4125599861145019,0.050000000745058,0.240743026137352,289.88092041015625,291.1499938964844,258.75,257.9794921875,279.13446044921875,292.3608703613281,289.88458251953125,1.0,0.3833278119564056,0.5955121517181396,0.5955121517181396,1.0,1.0,-1.746363401412964,0.6876336336135864,1.0587297677993774,0.2846688330173492,0.0,0.0,1.0,104.48186492919922,133.0,11.957718849182127,-18968.888671875,613.0170288085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3246765136719,306.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,19040.37109375,20160.0,0.0,0.0,0.4704053699970245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034627676010132,1.4034790992736816,-1.6267002138192765e-05,0.0,0.0004774016560986,0.0,0.0,307.36798095703125,0.0,0.0,0.0,0.7812294363975525,4.0,0.0,1.0
457200,292.2381286621094,297.1499938964844,293.1499938964844,0.2593645453453064,-4944.140625,304.0810241699219,0.8150806427001953,0.3200881481170654,0.2880595624446869,292.2386169433594,297.1499938964844,293.1499938964844,0.1748977601528167,-3810.96435546875,304.0919189453125,0.7349027991294861,0.2334937155246734,0.2218672484159469,292.0691833496094,297.1499938964844,293.1499938964844,0.3212679624557495,-4557.23193359375,304.0546569824219,0.8606598973274231,0.3815520107746124,0.2660115957260132,292.0388488769531,297.1499938964844,293.1499938964844,0.4116861522197723,-7499.7177734375,304.0355224609375,0.9216515421867372,0.4649869501590729,0.4383587837219238,292.3630676269531,297.1499938964844,293.1499938964844,0.0160439405590295,-4036.358154296875,303.7289428710937,0.4125599861145019,0.050000000745058,0.240743026137352,289.88092041015625,291.1499938964844,258.75,257.9794921875,279.13446044921875,292.3608703613281,289.88458251953125,1.0,0.3833278119564056,0.5955121517181396,0.5955121517181396,1.0,1.0,-1.746363401412964,0.6876336336135864,1.0587297677993774,0.2846688330173492,0.0,0.0,1.0,104.48186492919922,133.0,11.957718849182127,-18968.888671875,613.0170288085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,305.3246765136719,306.0957946777344,278.1499938964844,0.0,18000.0,313.1499938964844,19040.37109375,20160.0,0.0,0.0,0.4704053699970245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4034627676010132,1.4034790992736816,-1.6267002138192765e-05,0.0,0.0004774016560986,0.0,0.0,307.36798095703125,0.0,0.0,0.0,0.7812294363975525,4.0,0.0,1.0
457260,292.3047790527344,297.1499938964844,293.1499938964844,0.2676000297069549,-5062.63330078125,304.0903015136719,0.8157345652580261,0.3296734094619751,0.2969866096973419,292.3069763183594,297.1499938964844,293.1499938964844,0.1824681013822555,-3937.763916015625,304.0986633300781,0.7375794053077698,0.2427121102809906,0.2308623194694519,292.1361999511719,297.1499938964844,293.1499938964844,0.3340478837490082,-4694.33056640625,304.0651550292969,0.863053560256958,0.395339697599411,0.2758733034133911,292.10565185546875,297.1499938964844,293.1499938964844,0.4258179366588592,-7691.025390625,304.05010986328125,0.9229640364646912,0.4795875549316406,0.4524630606174469,292.41265869140625,297.1499938964844,293.1499938964844,0.0164688415825366,-4064.46484375,303.8796081542969,0.4082135856151581,0.050000000745058,0.2416505366563797,289.9849853515625,291.1499938964844,258.7434387207031,257.9647216796875,279.13543701171875,292.4107666015625,289.99298095703125,1.0,0.3942823112010956,0.5941146612167358,0.5941146612167358,1.0,1.0,-1.797749638557434,0.709282398223877,1.0884672403335571,0.2954067885875702,0.0,0.0,1.0,110.4728775024414,136.0,115.61856842041016,-19859.38671875,668.0106201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0024108886719,306.7016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,19973.16015625,20160.0,0.0,0.0,0.4935884177684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374295473098757,1.4374467134475708,-1.7063923223759048e-05,0.0,0.0005009294836781,0.0,0.0,330.2295227050781,0.0,0.0,0.0,0.7850077748298645,4.0,0.0,1.0
457320,292.3047790527344,297.1499938964844,293.1499938964844,0.2676000297069549,-5062.63330078125,304.0903015136719,0.8157345652580261,0.3296734094619751,0.2969866096973419,292.3069763183594,297.1499938964844,293.1499938964844,0.1824681013822555,-3937.763916015625,304.0986633300781,0.7375794053077698,0.2427121102809906,0.2308623194694519,292.1361999511719,297.1499938964844,293.1499938964844,0.3340478837490082,-4694.33056640625,304.0651550292969,0.863053560256958,0.395339697599411,0.2758733034133911,292.10565185546875,297.1499938964844,293.1499938964844,0.4258179366588592,-7691.025390625,304.05010986328125,0.9229640364646912,0.4795875549316406,0.4524630606174469,292.41265869140625,297.1499938964844,293.1499938964844,0.0164688415825366,-4064.46484375,303.8796081542969,0.4082135856151581,0.050000000745058,0.2416505366563797,289.9849853515625,291.1499938964844,258.7434387207031,257.9647216796875,279.13543701171875,292.4107666015625,289.99298095703125,1.0,0.3942823112010956,0.5941146612167358,0.5941146612167358,1.0,1.0,-1.797749638557434,0.709282398223877,1.0884672403335571,0.2954067885875702,0.0,0.0,1.0,110.4728775024414,136.0,115.61856842041016,-19859.38671875,668.0106201171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.0024108886719,306.7016296386719,278.1499938964844,0.0,18000.0,313.1499938964844,19973.16015625,20160.0,0.0,0.0,0.4935884177684784,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4374295473098757,1.4374467134475708,-1.7063923223759048e-05,0.0,0.0005009294836781,0.0,0.0,330.2295227050781,0.0,0.0,0.0,0.7850077748298645,4.0,0.0,1.0
457380,292.36669921875,297.1499938964844,293.1499938964844,0.2745160758495331,-5160.69140625,304.0986328125,0.8168972134590149,0.3385217189788818,0.3052154183387756,292.3690185546875,297.1499938964844,293.1499938964844,0.1892385482788086,-4049.617431640625,304.1044616699219,0.7406841516494751,0.2514807879924774,0.2394046187400818,292.1986389160156,297.1499938964844,293.1499938964844,0.3452877998352051,-4813.36376953125,304.0746765136719,0.8660063147544861,0.4083537459373474,0.2851626276969909,292.1681823730469,297.1499938964844,293.1499938964844,0.438062310218811,-7854.9072265625,304.0629577636719,0.925153374671936,0.4933647513389587,0.4657455682754516,292.4569396972656,297.1499938964844,293.1499938964844,0.0168498381972312,-4084.115966796875,304.02557373046875,0.4047570526599884,0.050000000745058,0.2424291968345642,290.1073913574219,291.1499938964844,258.73309326171875,257.9441833496094,279.1356811523437,292.4552917480469,290.1162109375,1.0,0.4041391909122467,0.5926968455314636,0.5926968455314636,1.0,1.0,-1.8459267616271973,0.7295207977294922,1.116405963897705,0.3053972423076629,0.0,0.0,1.0,115.74134063720705,139.0,158.30453491210938,-20663.40234375,720.9019165039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7100830078125,307.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,20109.580078125,20160.0,0.0,0.0,0.5136865973472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442330241203308,1.4423474073410034,-1.7180473150801845e-05,0.0,0.0005213266122154,0.0,0.0,333.6185913085937,0.0,0.0,0.0,0.7874621152877808,4.0,0.0,1.0
457440,292.36669921875,297.1499938964844,293.1499938964844,0.2745160758495331,-5160.69140625,304.0986328125,0.8168972134590149,0.3385217189788818,0.3052154183387756,292.3690185546875,297.1499938964844,293.1499938964844,0.1892385482788086,-4049.617431640625,304.1044616699219,0.7406841516494751,0.2514807879924774,0.2394046187400818,292.1986389160156,297.1499938964844,293.1499938964844,0.3452877998352051,-4813.36376953125,304.0746765136719,0.8660063147544861,0.4083537459373474,0.2851626276969909,292.1681823730469,297.1499938964844,293.1499938964844,0.438062310218811,-7854.9072265625,304.0629577636719,0.925153374671936,0.4933647513389587,0.4657455682754516,292.4569396972656,297.1499938964844,293.1499938964844,0.0168498381972312,-4084.115966796875,304.02557373046875,0.4047570526599884,0.050000000745058,0.2424291968345642,290.1073913574219,291.1499938964844,258.73309326171875,257.9441833496094,279.1356811523437,292.4552917480469,290.1162109375,1.0,0.4041391909122467,0.5926968455314636,0.5926968455314636,1.0,1.0,-1.8459267616271973,0.7295207977294922,1.116405963897705,0.3053972423076629,0.0,0.0,1.0,115.74134063720705,139.0,158.30453491210938,-20663.40234375,720.9019165039062,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,306.7100830078125,307.2873840332031,278.1499938964844,0.0,18000.0,313.1499938964844,20109.580078125,20160.0,0.0,0.0,0.5136865973472595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.442330241203308,1.4423474073410034,-1.7180473150801845e-05,0.0,0.0005213266122154,0.0,0.0,333.6185913085937,0.0,0.0,0.0,0.7874621152877808,4.0,0.0,1.0
457500,292.39605712890625,297.1499938964844,293.1499938964844,0.2775232493877411,-5202.8515625,304.1025085449219,0.8175534009933472,0.3426774144172668,0.3090812563896179,292.3979797363281,297.1499938964844,293.1499938964844,0.1923369467258453,-4100.30029296875,304.10711669921875,0.7422919273376465,0.25568687915802,0.2435028851032257,292.228271484375,297.1499938964844,293.1499938964844,0.350382536649704,-4866.83935546875,304.0791015625,0.867574155330658,0.4145853519439697,0.2896071672439575,292.1979064941406,297.1499938964844,293.1499938964844,0.4435487687587738,-7927.7666015625,304.0687866210937,0.9264174103736876,0.4999618828296661,0.4721004366874695,292.4772644042969,297.1499938964844,293.1499938964844,0.0170270539820194,-4091.480224609375,304.09674072265625,0.4032466411590576,0.050000000745058,0.2427830249071121,290.1732788085937,291.1499938964844,258.7265625,257.9319152832031,279.1356201171875,292.4757080078125,290.1822509765625,1.0,0.4087367057800293,0.5919756293296814,0.5919756293296814,1.0,1.0,-1.8688831329345703,0.7391326427459717,1.1297504901885986,0.3101224899291992,0.0,0.0,1.0,118.17269134521484,139.0,170.79161071777344,-21055.056640625,746.6705322265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.06256103515625,307.5770874023437,278.1499938964844,0.0,18000.0,313.1499938964844,20133.822265625,21240.0,0.0,0.0,0.522685706615448,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4431992769241333,1.4432165622711182,-1.7201184164150618e-05,0.0,0.0005304595688357,0.0,0.0,334.2220458984375,0.0,0.0,0.0,0.8028975129127502,4.0,0.0,1.0
457560,292.4244689941406,297.1499938964844,293.1499938964844,0.2798179984092712,-5233.86865234375,304.10699462890625,0.8183456659317017,0.3466493785381317,0.3127793073654175,292.4257202148437,297.1499938964844,293.1499938964844,0.1949477642774582,-4142.0869140625,304.11016845703125,0.7440128326416016,0.2597645223140716,0.2474772185087204,292.2569274902344,297.1499938964844,293.1499938964844,0.3546099960803985,-4910.22900390625,304.0843200683594,0.8693065643310547,0.4206328094005584,0.2939198315143585,292.2267150878906,297.1499938964844,293.1499938964844,0.4479700028896332,-7984.87646484375,304.0755615234375,0.9279186129570008,0.506364107131958,0.4782672524452209,292.4964294433594,297.1499938964844,293.1499938964844,0.0169051755219697,-4073.542724609375,304.1482849121094,0.4023958146572113,0.0513023026287555,0.2437559813261032,290.2591247558594,291.1499938964844,258.7192077636719,257.9183959960937,279.1351318359375,292.4949951171875,290.27081298828125,1.0,0.4131698608398437,0.5912041068077087,0.5912041068077087,1.0,1.0,-1.8918399810791016,0.748737096786499,1.1431028842926023,0.314739316701889,0.0,0.0,1.0,120.4100341796875,142.0,208.06036376953125,-21533.521484375,772.3455810546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.3951721191406,307.8958740234375,278.1499938964844,0.0,18000.0,313.1499938964844,20896.37109375,21240.0,0.0,0.0,0.5311979651451111,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4702751636505127,1.470293045043945,-1.785266249498818e-05,0.0,0.0005390984006226,0.0,0.0,353.3883361816406,0.0,0.0,0.0,0.8031826019287109,4.0,0.0,1.0
457620,292.4789733886719,297.1499938964844,293.1499938964844,0.2849770486354828,-5306.20849609375,304.1125793457031,0.8248853087425232,0.353974848985672,0.3194652199745178,292.4784240722656,297.1499938964844,293.1499938964844,0.2005166858434677,-4232.76953125,304.1140441894531,0.7519975900650024,0.2674237489700317,0.2548103630542755,292.3122863769531,297.1499938964844,293.1499938964844,0.3638858795166015,-5007.50830078125,304.0905456542969,0.8785479664802551,0.4320326149463653,0.3019655048847198,292.2823181152344,297.1499938964844,293.1499938964844,0.4579611122608185,-8118.20361328125,304.0834655761719,0.9381032586097716,0.5184800028800964,0.4898017942905426,292.5385131835937,297.1499938964844,293.1499938964844,0.021765686571598,-4604.30810546875,304.1407470703125,0.426943838596344,0.0593496635556221,0.276661604642868,290.37060546875,291.1499938964844,258.7021484375,257.8878173828125,279.12628173828125,292.5368347167969,290.374755859375,1.0,0.4231519401073456,0.5883386135101318,0.5883386135101318,1.0,1.0,-1.9716852903366089,0.7819347977638245,1.1897504329681396,0.3306221067905426,0.0,0.0,1.0,121.52555084228516,145.0,146.50686645507812,-22515.69140625,843.3067626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.974609375,308.337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.78125,21240.0,0.0,0.0,0.5472164750099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479128360748291,1.4791464805603027,-1.806830732675735e-05,0.0,0.0005553551600314,0.0,0.0,359.8106384277344,0.0,0.0,0.0,0.8076128363609314,4.0,0.0,1.0
457680,292.4789733886719,297.1499938964844,293.1499938964844,0.2849770486354828,-5306.20849609375,304.1125793457031,0.8248853087425232,0.353974848985672,0.3194652199745178,292.4784240722656,297.1499938964844,293.1499938964844,0.2005166858434677,-4232.76953125,304.1140441894531,0.7519975900650024,0.2674237489700317,0.2548103630542755,292.3122863769531,297.1499938964844,293.1499938964844,0.3638858795166015,-5007.50830078125,304.0905456542969,0.8785479664802551,0.4320326149463653,0.3019655048847198,292.2823181152344,297.1499938964844,293.1499938964844,0.4579611122608185,-8118.20361328125,304.0834655761719,0.9381032586097716,0.5184800028800964,0.4898017942905426,292.5385131835937,297.1499938964844,293.1499938964844,0.021765686571598,-4604.30810546875,304.1407470703125,0.426943838596344,0.0593496635556221,0.276661604642868,290.37060546875,291.1499938964844,258.7021484375,257.8878173828125,279.12628173828125,292.5368347167969,290.374755859375,1.0,0.4231519401073456,0.5883386135101318,0.5883386135101318,1.0,1.0,-1.9716852903366089,0.7819347977638245,1.1897504329681396,0.3306221067905426,0.0,0.0,1.0,121.52555084228516,145.0,146.50686645507812,-22515.69140625,843.3067626953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,307.974609375,308.337890625,278.1499938964844,0.0,18000.0,313.1499938964844,21148.78125,21240.0,0.0,0.0,0.5472164750099182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.479128360748291,1.4791464805603027,-1.806830732675735e-05,0.0,0.0005553551600314,0.0,0.0,359.8106384277344,0.0,0.0,0.0,0.8076128363609314,4.0,0.0,1.0
457740,292.5299987792969,297.1499938964844,293.1499938964844,0.2909057736396789,-5391.35498046875,304.1151428222656,0.8287355899810791,0.3606251776218414,0.3255892992019653,292.5271301269531,297.1499938964844,293.1499938964844,0.2066273540258407,-4333.43505859375,304.1158142089844,0.7575408816337585,0.2745521664619446,0.2616872489452362,292.3654479980469,297.1499938964844,293.1499938964844,0.3740388453006744,-5115.22509765625,304.0934143066406,0.8846579194068909,0.442476361989975,0.3094039261341095,292.33502197265625,297.1499938964844,293.1499938964844,0.4693010151386261,-8272.3369140625,304.0867004394531,0.9444997310638428,0.5297694802284241,0.5006143450737,292.5863952636719,297.1499938964844,293.1499938964844,0.0265748780220747,-5068.19482421875,304.1358642578125,0.4484936594963074,0.0651409476995468,0.3049083650112152,290.4162292480469,291.1499938964844,258.68218994140625,257.85284423828125,279.12554931640625,292.58465576171875,290.4184265136719,1.0,0.4333915710449219,0.5858131051063538,0.5858131051063538,1.0,1.0,-2.043146133422852,0.8115726709365845,1.231573462486267,0.3449649214744568,0.0,0.0,1.0,124.13146209716795,148.0,81.78917694091797,-23336.326171875,916.3001098632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4385986328125,308.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.96484375,22320.0,0.0,0.0,0.562318742275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814759492874146,1.4814940690994265,-1.812570553738624e-05,0.0,0.0005706819938495,0.0,0.0,361.5265502929688,0.0,0.0,0.0,0.8237872123718262,4.0,0.0,1.0
457800,292.5299987792969,297.1499938964844,293.1499938964844,0.2909057736396789,-5391.35498046875,304.1151428222656,0.8287355899810791,0.3606251776218414,0.3255892992019653,292.5271301269531,297.1499938964844,293.1499938964844,0.2066273540258407,-4333.43505859375,304.1158142089844,0.7575408816337585,0.2745521664619446,0.2616872489452362,292.3654479980469,297.1499938964844,293.1499938964844,0.3740388453006744,-5115.22509765625,304.0934143066406,0.8846579194068909,0.442476361989975,0.3094039261341095,292.33502197265625,297.1499938964844,293.1499938964844,0.4693010151386261,-8272.3369140625,304.0867004394531,0.9444997310638428,0.5297694802284241,0.5006143450737,292.5863952636719,297.1499938964844,293.1499938964844,0.0265748780220747,-5068.19482421875,304.1358642578125,0.4484936594963074,0.0651409476995468,0.3049083650112152,290.4162292480469,291.1499938964844,258.68218994140625,257.85284423828125,279.12554931640625,292.58465576171875,290.4184265136719,1.0,0.4333915710449219,0.5858131051063538,0.5858131051063538,1.0,1.0,-2.043146133422852,0.8115726709365845,1.231573462486267,0.3449649214744568,0.0,0.0,1.0,124.13146209716795,148.0,81.78917694091797,-23336.326171875,916.3001098632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.4385986328125,308.675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,21215.96484375,22320.0,0.0,0.0,0.562318742275238,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4814759492874146,1.4814940690994265,-1.812570553738624e-05,0.0,0.0005706819938495,0.0,0.0,361.5265502929688,0.0,0.0,0.0,0.8237872123718262,4.0,0.0,1.0
457860,292.578125,297.1499938964844,293.1499938964844,0.2958489954471588,-5461.291015625,304.11846923828125,0.8304387927055359,0.3665732145309448,0.3311316668987274,292.5726013183594,297.1499938964844,293.1499938964844,0.2120303362607956,-4421.3212890625,304.1181945800781,0.7609986066818237,0.2811114490032196,0.2680814266204834,292.41650390625,297.1499938964844,293.1499938964844,0.3828442096710205,-5207.3154296875,304.0975341796875,0.8881492614746094,0.4519956409931183,0.316217303276062,292.3853759765625,297.1499938964844,293.1499938964844,0.4792374670505523,-8405.5458984375,304.0911560058594,0.9479091167449952,0.5402060151100159,0.5106716156005859,292.63409423828125,297.1499938964844,293.1499938964844,0.030420646071434,-5398.58544921875,304.1347045898437,0.4641366899013519,0.069746196269989,0.3270770311355591,290.47418212890625,291.1499938964844,258.65966796875,257.81402587890625,279.1278381347656,292.6324768066406,290.47637939453125,1.0,0.4432823956012726,0.5836998820304871,0.5836998820304871,1.0,1.0,-2.104372262954712,0.8369766473770142,1.2673957347869873,0.357218325138092,0.0,0.0,1.0,127.77584075927734,151.0,73.86798858642578,-24143.375,987.2410888671876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8009948730469,308.98974609375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.82421875,22320.0,0.0,0.0,0.5767910480499268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513695478439331,1.5137144327163696,-1.892268664960284e-05,0.0,0.0005853695911355,0.0,0.0,385.6311950683594,0.0,0.0,0.0,0.826606273651123,4.0,0.0,1.0
457920,292.578125,297.1499938964844,293.1499938964844,0.2958489954471588,-5461.291015625,304.11846923828125,0.8304387927055359,0.3665732145309448,0.3311316668987274,292.5726013183594,297.1499938964844,293.1499938964844,0.2120303362607956,-4421.3212890625,304.1181945800781,0.7609986066818237,0.2811114490032196,0.2680814266204834,292.41650390625,297.1499938964844,293.1499938964844,0.3828442096710205,-5207.3154296875,304.0975341796875,0.8881492614746094,0.4519956409931183,0.316217303276062,292.3853759765625,297.1499938964844,293.1499938964844,0.4792374670505523,-8405.5458984375,304.0911560058594,0.9479091167449952,0.5402060151100159,0.5106716156005859,292.63409423828125,297.1499938964844,293.1499938964844,0.030420646071434,-5398.58544921875,304.1347045898437,0.4641366899013519,0.069746196269989,0.3270770311355591,290.47418212890625,291.1499938964844,258.65966796875,257.81402587890625,279.1278381347656,292.6324768066406,290.47637939453125,1.0,0.4432823956012726,0.5836998820304871,0.5836998820304871,1.0,1.0,-2.104372262954712,0.8369766473770142,1.2673957347869873,0.357218325138092,0.0,0.0,1.0,127.77584075927734,151.0,73.86798858642578,-24143.375,987.2410888671876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,308.8009948730469,308.98974609375,278.1499938964844,0.0,18000.0,313.1499938964844,22148.82421875,22320.0,0.0,0.0,0.5767910480499268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.513695478439331,1.5137144327163696,-1.892268664960284e-05,0.0,0.0005853695911355,0.0,0.0,385.6311950683594,0.0,0.0,0.0,0.826606273651123,4.0,0.0,1.0
457980,292.6232604980469,297.1499938964844,293.1499938964844,0.3010297417640686,-5535.4150390625,304.1203308105469,0.8310278058052063,0.3719045221805572,0.3361187279224396,292.614990234375,297.1499938964844,293.1499938964844,0.2175720334053039,-4511.8349609375,304.1195373535156,0.763292133808136,0.2871387898921966,0.2739812731742859,292.4648742675781,297.1499938964844,293.1499938964844,0.3919543623924255,-5303.06396484375,304.0998229980469,0.8902802467346191,0.4607696533203125,0.3224953114986419,292.4330749511719,297.1499938964844,293.1499938964844,0.4897162616252899,-8547.0361328125,304.0932922363281,0.9498339891433716,0.5499032735824585,0.5200216174125671,292.67926025390625,297.1499938964844,293.1499938964844,0.0340481251478195,-5700.3251953125,304.1337890625,0.4741270840167999,0.073657639324665,0.3457927405834198,290.49664306640625,291.1499938964844,258.6348876953125,257.7717590332031,279.13037109375,292.67779541015625,290.49761962890625,1.0,0.4526499211788177,0.5818668007850647,0.5818668007850647,1.0,1.0,-2.158699512481689,0.8595215082168579,1.299178123474121,0.3680725395679474,0.0,0.0,1.0,131.8111114501953,154.0,39.64120101928711,-24759.48046875,1056.033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.11834716796875,309.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.8203125,22320.0,0.0,0.0,0.5903685092926025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518028974533081,1.5180479288101196,-1.903118572954554e-05,0.0,0.0005991489742882,0.0,0.0,388.9526977539063,0.0,0.0,0.0,0.8287712931632996,4.0,0.0,1.0
