time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
458040,292.6232604980469,297.1499938964844,293.1499938964844,0.3010297417640686,-5535.4150390625,304.1203308105469,0.8310278058052063,0.3719045221805572,0.3361187279224396,292.614990234375,297.1499938964844,293.1499938964844,0.2175720334053039,-4511.8349609375,304.1195373535156,0.763292133808136,0.2871387898921966,0.2739812731742859,292.4648742675781,297.1499938964844,293.1499938964844,0.3919543623924255,-5303.06396484375,304.0998229980469,0.8902802467346191,0.4607696533203125,0.3224953114986419,292.4330749511719,297.1499938964844,293.1499938964844,0.4897162616252899,-8547.0361328125,304.0932922363281,0.9498339891433716,0.5499032735824585,0.5200216174125671,292.67926025390625,297.1499938964844,293.1499938964844,0.0340481251478195,-5700.3251953125,304.1337890625,0.4741270840167999,0.073657639324665,0.3457927405834198,290.49664306640625,291.1499938964844,258.6348876953125,257.7717590332031,279.13037109375,292.67779541015625,290.49761962890625,1.0,0.4526499211788177,0.5818668007850647,0.5818668007850647,1.0,1.0,-2.158699512481689,0.8595215082168579,1.299178123474121,0.3680725395679474,0.0,0.0,1.0,131.8111114501953,154.0,39.64120101928711,-24759.48046875,1056.033203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.11834716796875,309.22100830078125,278.1499938964844,0.0,18000.0,313.1499938964844,22275.8203125,22320.0,0.0,0.0,0.5903685092926025,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.518028974533081,1.5180479288101196,-1.903118572954554e-05,0.0,0.0005991489742882,0.0,0.0,388.9526977539063,0.0,0.0,0.0,0.8287712931632996,4.0,0.0,1.0
458100,292.64471435546875,297.1499938964844,293.1499938964844,0.3035543262958526,-5571.5322265625,304.1211242675781,0.83107990026474,0.3743607103824615,0.3384237587451935,292.6351013183594,297.1499938964844,293.1499938964844,0.2202805429697036,-4555.9794921875,304.1201477050781,0.7641661167144775,0.2899692356586456,0.2767573297023773,292.4879455566406,297.1499938964844,293.1499938964844,0.3964454233646393,-5350.1650390625,304.10076904296875,0.8910532593727112,0.4649178981781006,0.3254638612270355,292.45587158203125,297.1499938964844,293.1499938964844,0.4949215352535248,-8617.189453125,304.0941162109375,0.9504883289337158,0.5545063018798828,0.5244620442390442,292.7005920410156,297.1499938964844,293.1499938964844,0.035720519721508,-5837.6103515625,304.1336975097656,0.4776664078235626,0.0754301622509956,0.3542600572109222,290.5021057128906,291.1499938964844,258.6217346191406,257.7494812011719,279.1314697265625,292.6991882324219,290.5027770996094,1.0,0.4571236968040466,0.5810243487358093,0.5810243487358093,1.0,1.0,-2.183872699737549,0.8699608445167542,1.31391179561615,0.3730916082859039,0.0,0.0,1.0,133.8750762939453,154.0,27.46998786926269,-25041.849609375,1089.621337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.26788330078125,309.3280029296875,278.1499938964844,0.0,18000.0,313.1499938964844,22297.5390625,23400.0,0.0,0.0,0.5967854261398315,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5187687873840332,1.518787860870361,-1.904973942146171e-05,0.0,0.0006056613055989,0.0,0.0,389.5216369628906,0.0,0.0,0.0,0.844140887260437,4.0,0.0,1.0
458160,292.66552734375,297.1499938964844,293.1499938964844,0.3054234981536865,-5597.43212890625,304.1229858398437,0.8310140371322632,0.3766790330410003,0.34060800075531,292.65447998046875,297.1499938964844,293.1499938964844,0.2225021868944168,-4591.455078125,304.1215515136719,0.7649027705192566,0.2926824390888214,0.2794232666492462,292.5102844238281,297.1499938964844,293.1499938964844,0.4001072645187378,-5387.72265625,304.10308837890625,0.8916871547698975,0.468914121389389,0.3283277153968811,292.47802734375,297.1499938964844,293.1499938964844,0.4991304874420166,-8672.5263671875,304.0966491699219,0.9509991407394408,0.5589483380317688,0.528754472732544,292.7210693359375,297.1499938964844,293.1499938964844,0.037214420735836,-5957.8701171875,304.13397216796875,0.4806461930274963,0.077101744711399,0.3622496724128723,290.5274963378906,291.1499938964844,258.6081237792969,257.7265319824219,279.1324462890625,292.7197265625,290.5301513671875,1.0,0.461457759141922,0.580220639705658,0.580220639705658,1.0,1.0,-2.2078914642333984,0.8799123764038086,1.3279790878295898,0.3778716027736664,0.0,0.0,1.0,135.94534301757812,157.0,50.24434280395508,-25414.8359375,1122.656494140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.3970642089844,309.4658203125,278.1499938964844,0.0,18000.0,313.1499938964844,23072.318359375,23400.0,0.0,0.0,0.6031254529953003,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5449299812316897,1.5449497699737549,-1.971166784642264e-05,0.0,0.0006120956386439,0.0,0.0,409.9994201660156,0.0,0.0,0.0,0.8438973426818848,4.0,0.0,1.0
458220,292.7051086425781,297.1499938964844,293.1499938964844,0.3095537424087524,-5655.84130859375,304.1250915527344,0.8305811882019043,0.3809236288070678,0.3446168303489685,292.6912841796875,297.1499938964844,293.1499938964844,0.2272150069475174,-4667.451171875,304.1231689453125,0.7660232782363892,0.2977737784385681,0.2844334244728088,292.5528564453125,297.1499938964844,293.1499938964844,0.4079988300800323,-5469.62548828125,304.10552978515625,0.8926078677177429,0.4764841794967651,0.3337511420249939,292.5203857421875,297.1499938964844,293.1499938964844,0.5082944631576538,-8794.7021484375,304.09912109375,0.9516640305519104,0.567378580570221,0.5368984341621399,292.75946044921875,297.1499938964844,293.1499938964844,0.0401025973260402,-6191.2099609375,304.1344909667969,0.4854618906974792,0.0801763460040092,0.3769756853580475,290.5484313964844,291.1499938964844,258.5797424316406,257.6788024902344,279.1340637207031,292.7582702636719,290.5491027832031,1.0,0.4697118997573852,0.5787103772163391,0.5787103772163391,1.0,1.0,-2.252711772918701,0.8984450697898865,1.3542667627334597,0.3867568075656891,0.0,0.0,1.0,140.0740966796875,160.0,29.87323760986328,-25931.875,1186.9456787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6347351074219,309.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,23316.9140625,23400.0,0.0,0.0,0.6152796149253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530976057052612,1.5531175136566162,-1.99206351680914e-05,0.0,0.0006244305986911,0.0,0.0,416.5364685058594,0.0,0.0,0.0,0.8479737043380737,4.0,0.0,1.0
458280,292.7051086425781,297.1499938964844,293.1499938964844,0.3095537424087524,-5655.84130859375,304.1250915527344,0.8305811882019043,0.3809236288070678,0.3446168303489685,292.6912841796875,297.1499938964844,293.1499938964844,0.2272150069475174,-4667.451171875,304.1231689453125,0.7660232782363892,0.2977737784385681,0.2844334244728088,292.5528564453125,297.1499938964844,293.1499938964844,0.4079988300800323,-5469.62548828125,304.10552978515625,0.8926078677177429,0.4764841794967651,0.3337511420249939,292.5203857421875,297.1499938964844,293.1499938964844,0.5082944631576538,-8794.7021484375,304.09912109375,0.9516640305519104,0.567378580570221,0.5368984341621399,292.75946044921875,297.1499938964844,293.1499938964844,0.0401025973260402,-6191.2099609375,304.1344909667969,0.4854618906974792,0.0801763460040092,0.3769756853580475,290.5484313964844,291.1499938964844,258.5797424316406,257.6788024902344,279.1340637207031,292.7582702636719,290.5491027832031,1.0,0.4697118997573852,0.5787103772163391,0.5787103772163391,1.0,1.0,-2.252711772918701,0.8984450697898865,1.3542667627334597,0.3867568075656891,0.0,0.0,1.0,140.0740966796875,160.0,29.87323760986328,-25931.875,1186.9456787109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.6347351074219,309.6447448730469,278.1499938964844,0.0,18000.0,313.1499938964844,23316.9140625,23400.0,0.0,0.0,0.6152796149253845,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5530976057052612,1.5531175136566162,-1.99206351680914e-05,0.0,0.0006244305986911,0.0,0.0,416.5364685058594,0.0,0.0,0.0,0.8479737043380737,4.0,0.0,1.0
458340,292.7420959472656,297.1499938964844,293.1499938964844,0.3135759234428406,-5712.87939453125,304.1266784667969,0.8298437595367432,0.3846860826015472,0.3481881320476532,292.7255249023437,297.1499938964844,293.1499938964844,0.2318203449249267,-4741.66845703125,304.1244201660156,0.7667670249938965,0.3024459779262543,0.2890428602695465,292.5926208496094,297.1499938964844,293.1499938964844,0.4158524870872497,-5551.09912109375,304.1072692871094,0.893185555934906,0.4835438132286072,0.338812917470932,292.5601501464844,297.1499938964844,293.1499938964844,0.5174767971038818,-8917.103515625,304.10076904296875,0.9519860148429872,0.5752624869346619,0.5445189476013184,292.79461669921875,297.1499938964844,293.1499938964844,0.0427629016339778,-6406.623046875,304.1352233886719,0.4892306327819824,0.0829314067959785,0.3902234733104706,290.553955078125,291.1499938964844,258.54998779296875,257.6290283203125,279.1352844238281,292.7935791015625,290.5542297363281,1.0,0.4774386584758758,0.5773029327392578,0.5773029327392578,1.0,1.0,-2.2936880588531494,0.9153264164924622,1.3783615827560425,0.3948255777359009,0.0,0.0,1.0,144.14898681640625,163.0,13.025191307067873,-26391.619140625,1248.8038330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8653869628906,309.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78125,24480.0,0.0,0.0,0.6265661716461182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551565885543823,1.5551764965057373,-1.997349136217963e-05,0.0,0.0006358849932439,0.0,0.0,418.1953430175781,0.0,0.0,0.0,0.8640011548995972,4.0,0.0,1.0
458400,292.7420959472656,297.1499938964844,293.1499938964844,0.3135759234428406,-5712.87939453125,304.1266784667969,0.8298437595367432,0.3846860826015472,0.3481881320476532,292.7255249023437,297.1499938964844,293.1499938964844,0.2318203449249267,-4741.66845703125,304.1244201660156,0.7667670249938965,0.3024459779262543,0.2890428602695465,292.5926208496094,297.1499938964844,293.1499938964844,0.4158524870872497,-5551.09912109375,304.1072692871094,0.893185555934906,0.4835438132286072,0.338812917470932,292.5601501464844,297.1499938964844,293.1499938964844,0.5174767971038818,-8917.103515625,304.10076904296875,0.9519860148429872,0.5752624869346619,0.5445189476013184,292.79461669921875,297.1499938964844,293.1499938964844,0.0427629016339778,-6406.623046875,304.1352233886719,0.4892306327819824,0.0829314067959785,0.3902234733104706,290.553955078125,291.1499938964844,258.54998779296875,257.6290283203125,279.1352844238281,292.7935791015625,290.5542297363281,1.0,0.4774386584758758,0.5773029327392578,0.5773029327392578,1.0,1.0,-2.2936880588531494,0.9153264164924622,1.3783615827560425,0.3948255777359009,0.0,0.0,1.0,144.14898681640625,163.0,13.025191307067873,-26391.619140625,1248.8038330078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,309.8653869628906,309.8100280761719,278.1499938964844,0.0,18000.0,313.1499938964844,23378.78125,24480.0,0.0,0.0,0.6265661716461182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5551565885543823,1.5551764965057373,-1.997349136217963e-05,0.0,0.0006358849932439,0.0,0.0,418.1953430175781,0.0,0.0,0.0,0.8640011548995972,4.0,0.0,1.0
458460,292.7768249511719,297.1499938964844,293.1499938964844,0.3163276612758636,-5750.57958984375,304.1298217773437,0.8288248777389526,0.3879731893539428,0.3513367474079132,292.7574768066406,297.1499938964844,293.1499938964844,0.2354609668254852,-4799.130859375,304.1268310546875,0.7671685218811035,0.3067150413990021,0.2932715117931366,292.6299133300781,297.1499938964844,293.1499938964844,0.4221400618553161,-5614.931640625,304.1109619140625,0.8934502601623535,0.4901018142700195,0.3435278236865997,292.5976257324219,297.1499938964844,293.1499938964844,0.5247941017150879,-9012.3505859375,304.1048889160156,0.9519941210746764,0.5826020836830139,0.5516330599784851,292.82684326171875,297.1499938964844,293.1499938964844,0.0449938625097274,-6585.65185546875,304.1364440917969,0.4922321140766144,0.0853989273309707,0.4021584987640381,290.589599609375,291.1499938964844,258.51922607421875,257.57763671875,279.13629150390625,292.8258972167969,290.5906066894531,1.0,0.4846712648868561,0.5759821534156799,0.5759821534156799,1.0,1.0,-2.3310985565185547,0.9306679964065552,1.400430679321289,0.4021335542201996,0.0,0.0,1.0,148.16921997070312,166.0,33.80045700073242,-26932.4140625,1308.121337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05548095703125,309.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6374152302742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.0776913515874185e-05,0.0,0.000646895437967,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661211133003235,4.0,0.0,1.0
458520,292.7768249511719,297.1499938964844,293.1499938964844,0.3163276612758636,-5750.57958984375,304.1298217773437,0.8288248777389526,0.3879731893539428,0.3513367474079132,292.7574768066406,297.1499938964844,293.1499938964844,0.2354609668254852,-4799.130859375,304.1268310546875,0.7671685218811035,0.3067150413990021,0.2932715117931366,292.6299133300781,297.1499938964844,293.1499938964844,0.4221400618553161,-5614.931640625,304.1109619140625,0.8934502601623535,0.4901018142700195,0.3435278236865997,292.5976257324219,297.1499938964844,293.1499938964844,0.5247941017150879,-9012.3505859375,304.1048889160156,0.9519941210746764,0.5826020836830139,0.5516330599784851,292.82684326171875,297.1499938964844,293.1499938964844,0.0449938625097274,-6585.65185546875,304.1364440917969,0.4922321140766144,0.0853989273309707,0.4021584987640381,290.589599609375,291.1499938964844,258.51922607421875,257.57763671875,279.13629150390625,292.8258972167969,290.5906066894531,1.0,0.4846712648868561,0.5759821534156799,0.5759821534156799,1.0,1.0,-2.3310985565185547,0.9306679964065552,1.400430679321289,0.4021335542201996,0.0,0.0,1.0,148.16921997070312,166.0,33.80045700073242,-26932.4140625,1308.121337890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.05548095703125,309.9975891113281,278.1499938964844,0.0,18000.0,313.1499938964844,24319.177734375,24480.0,0.0,0.0,0.6374152302742004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5861258506774902,1.586146593093872,-2.0776913515874185e-05,0.0,0.000646895437967,0.0,0.0,443.68011474609375,0.0,0.0,0.0,0.8661211133003235,4.0,0.0,1.0
458580,292.8094177246094,297.1499938964844,293.1499938964844,0.3192896246910095,-5792.0654296875,304.131591796875,0.8275471925735474,0.3908170461654663,0.3540802299976349,292.787353515625,297.1499938964844,293.1499938964844,0.2392377853393554,-4859.3037109375,304.1282653808594,0.767253577709198,0.3105982840061188,0.2971319258213043,292.664794921875,297.1499938964844,293.1499938964844,0.4288046360015869,-5683.30419921875,304.11285400390625,0.8934319615364075,0.4961992800235748,0.3479136228561401,292.6329040527344,297.1499938964844,293.1499938964844,0.5326154828071594,-9115.4150390625,304.1068725585937,0.9517164826393129,0.5894421339035034,0.5582631230354309,292.8563537597656,297.1499938964844,293.1499938964844,0.0470949150621891,-6756.64208984375,304.137451171875,0.4946010410785675,0.0875972956418991,0.4128665030002594,290.599609375,291.1499938964844,258.4877319335937,257.52508544921875,279.1371459960937,292.8554992675781,290.6000366210937,1.0,0.4914325475692749,0.5747400522232056,0.5747400522232056,1.0,1.0,-2.365130662918091,0.944549798965454,1.4205807447433472,0.4087191820144653,0.0,0.0,1.0,152.13255310058594,169.0,18.17755699157715,-27324.23828125,1364.7333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2411804199219,310.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,24440.15625,24480.0,0.0,0.0,0.6475647687911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900660753250122,1.5900870561599731,-2.088026849378366e-05,0.0,0.0006571959238499,0.0,0.0,446.9949340820313,0.0,0.0,0.0,0.8680852651596069,4.0,0.0,1.0
458640,292.8094177246094,297.1499938964844,293.1499938964844,0.3192896246910095,-5792.0654296875,304.131591796875,0.8275471925735474,0.3908170461654663,0.3540802299976349,292.787353515625,297.1499938964844,293.1499938964844,0.2392377853393554,-4859.3037109375,304.1282653808594,0.767253577709198,0.3105982840061188,0.2971319258213043,292.664794921875,297.1499938964844,293.1499938964844,0.4288046360015869,-5683.30419921875,304.11285400390625,0.8934319615364075,0.4961992800235748,0.3479136228561401,292.6329040527344,297.1499938964844,293.1499938964844,0.5326154828071594,-9115.4150390625,304.1068725585937,0.9517164826393129,0.5894421339035034,0.5582631230354309,292.8563537597656,297.1499938964844,293.1499938964844,0.0470949150621891,-6756.64208984375,304.137451171875,0.4946010410785675,0.0875972956418991,0.4128665030002594,290.599609375,291.1499938964844,258.4877319335937,257.52508544921875,279.1371459960937,292.8554992675781,290.6000366210937,1.0,0.4914325475692749,0.5747400522232056,0.5747400522232056,1.0,1.0,-2.365130662918091,0.944549798965454,1.4205807447433472,0.4087191820144653,0.0,0.0,1.0,152.13255310058594,169.0,18.17755699157715,-27324.23828125,1364.7333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.2411804199219,310.134521484375,278.1499938964844,0.0,18000.0,313.1499938964844,24440.15625,24480.0,0.0,0.0,0.6475647687911987,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5900660753250122,1.5900870561599731,-2.088026849378366e-05,0.0,0.0006571959238499,0.0,0.0,446.9949340820313,0.0,0.0,0.0,0.8680852651596069,4.0,0.0,1.0
458700,292.824951171875,297.1499938964844,293.1499938964844,0.3206654787063598,-5811.31787109375,304.1324462890625,0.8268210887908936,0.3920786678791046,0.3553085029125213,292.80157470703125,297.1499938964844,293.1499938964844,0.2410382032394409,-4887.93603515625,304.1289367675781,0.7671875357627869,0.3123998343944549,0.2989295423030853,292.681396484375,297.1499938964844,293.1499938964844,0.4320412874221802,-5716.443359375,304.1137084960937,0.8933299779891968,0.4990844130516052,0.3499922454357147,292.6497497558594,297.1499938964844,293.1499938964844,0.5364270806312561,-9165.541015625,304.1077880859375,0.9514848589897156,0.5926855802536011,0.5614114999771118,292.87017822265625,297.1499938964844,293.1499938964844,0.048065435141325,-6836.06494140625,304.1379699707031,0.4955791234970093,0.088602140545845,0.4177900850772857,290.6024169921875,291.1499938964844,258.4718322753906,257.49853515625,279.1375427246094,292.8693542480469,290.602783203125,1.0,0.4946461021900177,0.5741462707519531,0.5741462707519531,1.0,1.0,-2.380960702896118,0.9509785175323486,1.4299821853637695,0.4117591381072998,0.0,0.0,1.0,154.09213256835938,169.0,13.348882675170898,-27507.568359375,1392.013916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.33575439453125,310.2032775878906,278.1499938964844,0.0,18000.0,313.1499938964844,24460.123046875,25560.0,0.0,0.0,0.6523414254188538,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5907155275344849,1.5907363891601562,-2.089732879539952e-05,0.0,0.0006620436324737,0.0,0.0,447.5428466796875,0.0,0.0,0.0,0.8834089040756226,4.0,0.0,1.0
458760,292.8400573730469,297.1499938964844,293.1499938964844,0.321313738822937,-5819.40869140625,304.13446044921875,0.8260358572006226,0.3932318091392517,0.3564420342445373,292.8153381347656,297.1499938964844,293.1499938964844,0.2422823756933212,-4906.9345703125,304.1305236816406,0.7670499682426453,0.3141084611415863,0.3006404936313629,292.697509765625,297.1499938964844,293.1499938964844,0.4343365728855133,-5739.01318359375,304.1161499023437,0.8931650519371033,0.5018553733825684,0.351995050907135,292.6661376953125,297.1499938964844,293.1499938964844,0.5391005873680115,-9199.1337890625,304.1106262207031,0.9511892199516296,0.5958043932914734,0.5644488334655762,292.8834228515625,297.1499938964844,293.1499938964844,0.0488534979522228,-6899.14013671875,304.13873291015625,0.4964301586151123,0.089546762406826,0.4224416613578796,290.6278381347656,291.1499938964844,258.4558410644531,257.47186279296875,279.1379089355469,292.88262939453125,290.6300048828125,1.0,0.4977526068687439,0.5735706090927124,0.5735706090927124,1.0,1.0,-2.396022081375122,0.9570760130882264,1.438946008682251,0.4146365225315094,0.0,0.0,1.0,156.03909301757812,172.0,41.98917388916016,-27791.15625,1418.594970703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.4149475097656,310.3050537109375,278.1499938964844,0.0,18000.0,313.1499938964844,25246.0625,25560.0,0.0,0.0,0.6570964455604553,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6160694360733032,1.616091012954712,-2.156878872483503e-05,0.0,0.0006668693968094,0.0,0.0,469.28564453125,0.0,0.0,0.0,0.882698655128479,4.0,0.0,1.0
458820,292.8688049316406,297.1499938964844,293.1499938964844,0.3231087625026703,-5843.85888671875,304.1366271972656,0.8242943286895752,0.3952551782131195,0.3584383428096771,292.841552734375,297.1499938964844,293.1499938964844,0.2451319694519043,-4951.62451171875,304.1322326660156,0.7665676474571228,0.3172687590122223,0.3038110435009002,292.7283020019531,297.1499938964844,293.1499938964844,0.4396345615386963,-5792.5625,304.1185607910156,0.8926404714584351,0.5070745944976807,0.3557683229446411,292.6975402832031,297.1499938964844,293.1499938964844,0.5453294515609741,-9279.9345703125,304.1133117675781,0.950395166873932,0.601688027381897,0.5701784491539001,292.90826416015625,297.1499938964844,293.1499938964844,0.0504288151860237,-7027.85302734375,304.1398620605469,0.4977716505527496,0.0912620723247528,0.4309549331665039,290.6493530273437,291.1499938964844,258.423828125,257.4183654785156,279.138671875,292.90753173828125,290.650146484375,1.0,0.5036528706550598,0.5724741220474243,0.5724741220474243,1.0,1.0,-2.423875331878662,0.968297839164734,1.455577373504639,0.4199128746986389,0.0,0.0,1.0,159.8987274169922,175.0,29.821752548217773,-28136.18359375,1469.578369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5677185058594,310.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,25483.326171875,25560.0,0.0,0.0,0.666204571723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236456632614136,1.6236674785614014,-2.1771495084976777e-05,0.0,0.0006761129479855,0.0,0.0,475.9167785644531,0.0,0.0,0.0,0.8864706158638,4.0,0.0,1.0
458880,292.8688049316406,297.1499938964844,293.1499938964844,0.3231087625026703,-5843.85888671875,304.1366271972656,0.8242943286895752,0.3952551782131195,0.3584383428096771,292.841552734375,297.1499938964844,293.1499938964844,0.2451319694519043,-4951.62451171875,304.1322326660156,0.7665676474571228,0.3172687590122223,0.3038110435009002,292.7283020019531,297.1499938964844,293.1499938964844,0.4396345615386963,-5792.5625,304.1185607910156,0.8926404714584351,0.5070745944976807,0.3557683229446411,292.6975402832031,297.1499938964844,293.1499938964844,0.5453294515609741,-9279.9345703125,304.1133117675781,0.950395166873932,0.601688027381897,0.5701784491539001,292.90826416015625,297.1499938964844,293.1499938964844,0.0504288151860237,-7027.85302734375,304.1398620605469,0.4977716505527496,0.0912620723247528,0.4309549331665039,290.6493530273437,291.1499938964844,258.423828125,257.4183654785156,279.138671875,292.90753173828125,290.650146484375,1.0,0.5036528706550598,0.5724741220474243,0.5724741220474243,1.0,1.0,-2.423875331878662,0.968297839164734,1.455577373504639,0.4199128746986389,0.0,0.0,1.0,159.8987274169922,175.0,29.821752548217773,-28136.18359375,1469.578369140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.5677185058594,310.4263610839844,278.1499938964844,0.0,18000.0,313.1499938964844,25483.326171875,25560.0,0.0,0.0,0.666204571723938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6236456632614136,1.6236674785614014,-2.1771495084976777e-05,0.0,0.0006761129479855,0.0,0.0,475.9167785644531,0.0,0.0,0.0,0.8864706158638,4.0,0.0,1.0
458940,292.8954162597656,297.1499938964844,293.1499938964844,0.3248188495635986,-5867.39453125,304.1382141113281,0.8224081993103027,0.3969775736331939,0.3601504564285278,292.865966796875,297.1499938964844,293.1499938964844,0.2478738576173782,-4994.73388671875,304.1335754394531,0.7658809423446655,0.3201313614845276,0.3066906332969665,292.7571716308594,297.1499938964844,293.1499938964844,0.4448331594467163,-5845.212890625,304.1203918457031,0.891923725605011,0.5119004845619202,0.3592647016048431,292.7271423339844,297.1499938964844,293.1499938964844,0.5514741539955139,-9359.849609375,304.11529541015625,0.9494052529335022,0.6071463227272034,0.5755022168159485,292.9310302734375,297.1499938964844,293.1499938964844,0.0518487207591533,-7144.9287109375,304.140869140625,0.4986952245235443,0.0927616953849792,0.4384801685810089,290.6610412597656,291.1499938964844,258.3920593261719,257.36505126953125,279.13934326171875,292.9303894042969,290.6616516113281,1.0,0.5091642737388611,0.5714447498321533,0.5714447498321533,1.0,1.0,-2.449030637741089,0.978365957736969,1.4706647396087646,0.4246220290660858,0.0,0.0,1.0,163.69381713867188,178.0,19.919538497924805,-28443.37890625,1517.784912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7290954589844,310.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.40625,26640.0,0.0,0.0,0.6745975613594055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254948377609253,1.625516653060913,-2.18211134779267e-05,0.0,0.0006846307660453,0.0,0.0,477.5447082519531,0.0,0.0,0.0,0.9023911952972412,4.0,0.0,1.0
459000,292.8954162597656,297.1499938964844,293.1499938964844,0.3248188495635986,-5867.39453125,304.1382141113281,0.8224081993103027,0.3969775736331939,0.3601504564285278,292.865966796875,297.1499938964844,293.1499938964844,0.2478738576173782,-4994.73388671875,304.1335754394531,0.7658809423446655,0.3201313614845276,0.3066906332969665,292.7571716308594,297.1499938964844,293.1499938964844,0.4448331594467163,-5845.212890625,304.1203918457031,0.891923725605011,0.5119004845619202,0.3592647016048431,292.7271423339844,297.1499938964844,293.1499938964844,0.5514741539955139,-9359.849609375,304.11529541015625,0.9494052529335022,0.6071463227272034,0.5755022168159485,292.9310302734375,297.1499938964844,293.1499938964844,0.0518487207591533,-7144.9287109375,304.140869140625,0.4986952245235443,0.0927616953849792,0.4384801685810089,290.6610412597656,291.1499938964844,258.3920593261719,257.36505126953125,279.13934326171875,292.9303894042969,290.6616516113281,1.0,0.5091642737388611,0.5714447498321533,0.5714447498321533,1.0,1.0,-2.449030637741089,0.978365957736969,1.4706647396087646,0.4246220290660858,0.0,0.0,1.0,163.69381713867188,178.0,19.919538497924805,-28443.37890625,1517.784912109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.7290954589844,310.5473327636719,278.1499938964844,0.0,18000.0,313.1499938964844,25541.40625,26640.0,0.0,0.0,0.6745975613594055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6254948377609253,1.625516653060913,-2.18211134779267e-05,0.0,0.0006846307660453,0.0,0.0,477.5447082519531,0.0,0.0,0.0,0.9023911952972412,4.0,0.0,1.0
459060,292.920166015625,297.1499938964844,293.1499938964844,0.3253407776355743,-5873.06591796875,304.1412048339844,0.820385754108429,0.3984080255031585,0.3616050183773041,292.8887023925781,297.1499938964844,293.1499938964844,0.2496633827686309,-5021.7080078125,304.1360168457031,0.7650099396705627,0.3227145969867706,0.3093063235282898,292.784423828125,297.1499938964844,293.1499938964844,0.4483959078788757,-5879.927734375,304.1242370605469,0.891011118888855,0.5163246989250183,0.3624857664108276,292.7552185058594,297.1499938964844,293.1499938964844,0.555656373500824,-9411.9609375,304.1197814941406,0.948210060596466,0.6121646165847778,0.5804203748703003,292.95196533203125,297.1499938964844,293.1499938964844,0.0529012382030487,-7229.73193359375,304.14215087890625,0.4992454648017883,0.0940630510449409,0.4451028108596802,290.7048645019531,291.1499938964844,258.3607788085937,257.3123474121094,279.1400451660156,292.9513854980469,290.7061767578125,1.0,0.514316201210022,0.5704823732376099,0.5704823732376099,1.0,1.0,-2.4716579914093018,0.9873600006103516,1.4842979907989502,0.4288080632686615,0.0,0.0,1.0,167.43515014648438,181.0,43.81903076171875,-28845.796875,1563.260009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8608093261719,310.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.306640625,26640.0,0.0,0.0,0.6826960444450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553517580032349,1.6553744077682495,-2.263009082525969e-05,0.0,0.0006928496877662,0.0,0.0,504.3456726074219,0.0,0.0,0.0,0.903890073299408,4.0,0.0,1.0
459120,292.920166015625,297.1499938964844,293.1499938964844,0.3253407776355743,-5873.06591796875,304.1412048339844,0.820385754108429,0.3984080255031585,0.3616050183773041,292.8887023925781,297.1499938964844,293.1499938964844,0.2496633827686309,-5021.7080078125,304.1360168457031,0.7650099396705627,0.3227145969867706,0.3093063235282898,292.784423828125,297.1499938964844,293.1499938964844,0.4483959078788757,-5879.927734375,304.1242370605469,0.891011118888855,0.5163246989250183,0.3624857664108276,292.7552185058594,297.1499938964844,293.1499938964844,0.555656373500824,-9411.9609375,304.1197814941406,0.948210060596466,0.6121646165847778,0.5804203748703003,292.95196533203125,297.1499938964844,293.1499938964844,0.0529012382030487,-7229.73193359375,304.14215087890625,0.4992454648017883,0.0940630510449409,0.4451028108596802,290.7048645019531,291.1499938964844,258.3607788085937,257.3123474121094,279.1400451660156,292.9513854980469,290.7061767578125,1.0,0.514316201210022,0.5704823732376099,0.5704823732376099,1.0,1.0,-2.4716579914093018,0.9873600006103516,1.4842979907989502,0.4288080632686615,0.0,0.0,1.0,167.43515014648438,181.0,43.81903076171875,-28845.796875,1563.260009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.8608093261719,310.6961669921875,278.1499938964844,0.0,18000.0,313.1499938964844,26488.306640625,26640.0,0.0,0.0,0.6826960444450378,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6553517580032349,1.6553744077682495,-2.263009082525969e-05,0.0,0.0006928496877662,0.0,0.0,504.3456726074219,0.0,0.0,0.0,0.903890073299408,4.0,0.0,1.0
459180,292.9432373046875,297.1499938964844,293.1499938964844,0.3262100219726562,-5884.5859375,304.1426696777344,0.818220317363739,0.3995482921600342,0.3628026843070984,292.90997314453125,297.1499938964844,293.1499938964844,0.2516846358776092,-5053.0869140625,304.1372985839844,0.7639607191085815,0.325020968914032,0.3116630911827087,292.81005859375,297.1499938964844,293.1499938964844,0.4524126946926117,-5920.1611328125,304.1260986328125,0.8899169564247131,0.5203880667686462,0.3654474020004272,292.78173828125,297.1499938964844,293.1499938964844,0.5604137182235718,-9473.146484375,304.1219177246094,0.9468192458152772,0.6167885065078735,0.5849538445472717,292.97119140625,297.1499938964844,293.1499938964844,0.0539176911115646,-7313.48388671875,304.14306640625,0.4994576871395111,0.0951801165938377,0.450884461402893,290.7245178222656,291.1499938964844,258.3302917480469,257.2607116699219,279.1407165527344,292.9706726074219,290.7254333496094,1.0,0.5191292762756348,0.5695890784263611,0.5695890784263611,1.0,1.0,-2.4918816089630127,0.995342493057251,1.4965391159057615,0.4325036108493805,0.0,0.0,1.0,171.12762451171875,184.0,31.1273136138916,-29110.853515625,1605.9971923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99725341796875,310.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,26603.845703125,26640.0,0.0,0.0,0.6902176737785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658958077430725,1.6589808464050293,-2.272880192322191e-05,0.0,0.0007004831568337,0.0,0.0,507.649169921875,0.0,0.0,0.0,0.905683696269989,4.0,0.0,1.0
459240,292.9432373046875,297.1499938964844,293.1499938964844,0.3262100219726562,-5884.5859375,304.1426696777344,0.818220317363739,0.3995482921600342,0.3628026843070984,292.90997314453125,297.1499938964844,293.1499938964844,0.2516846358776092,-5053.0869140625,304.1372985839844,0.7639607191085815,0.325020968914032,0.3116630911827087,292.81005859375,297.1499938964844,293.1499938964844,0.4524126946926117,-5920.1611328125,304.1260986328125,0.8899169564247131,0.5203880667686462,0.3654474020004272,292.78173828125,297.1499938964844,293.1499938964844,0.5604137182235718,-9473.146484375,304.1219177246094,0.9468192458152772,0.6167885065078735,0.5849538445472717,292.97119140625,297.1499938964844,293.1499938964844,0.0539176911115646,-7313.48388671875,304.14306640625,0.4994576871395111,0.0951801165938377,0.450884461402893,290.7245178222656,291.1499938964844,258.3302917480469,257.2607116699219,279.1407165527344,292.9706726074219,290.7254333496094,1.0,0.5191292762756348,0.5695890784263611,0.5695890784263611,1.0,1.0,-2.4918816089630127,0.995342493057251,1.4965391159057615,0.4325036108493805,0.0,0.0,1.0,171.12762451171875,184.0,31.1273136138916,-29110.853515625,1605.9971923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,310.99725341796875,310.8035583496094,278.1499938964844,0.0,18000.0,313.1499938964844,26603.845703125,26640.0,0.0,0.0,0.6902176737785339,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.658958077430725,1.6589808464050293,-2.272880192322191e-05,0.0,0.0007004831568337,0.0,0.0,507.649169921875,0.0,0.0,0.0,0.905683696269989,4.0,0.0,1.0
459300,292.9543151855469,297.1499938964844,293.1499938964844,0.3265600800514221,-5889.17724609375,304.14337158203125,0.817070484161377,0.3999881744384765,0.3632926940917969,292.920166015625,297.1499938964844,293.1499938964844,0.2526188790798187,-5067.5751953125,304.1379089355469,0.7633619904518127,0.3260580897331238,0.3127368688583374,292.8222961425781,297.1499938964844,293.1499938964844,0.4543318748474121,-5939.37548828125,304.126953125,0.8893058896064758,0.5222901105880737,0.3668383955955505,292.79443359375,297.1499938964844,293.1499938964844,0.5626952648162842,-9502.482421875,304.12286376953125,0.9460543990135192,0.618959903717041,0.5870887637138367,292.9801940917969,297.1499938964844,293.1499938964844,0.0543747618794441,-7351.26953125,304.1434936523437,0.4994470775127411,0.095674067735672,0.4534813463687897,290.7328186035156,291.1499938964844,258.31549072265625,257.2354431152344,279.1410827636719,292.9797058105469,290.73370361328125,1.0,0.521414577960968,0.5691695213317871,0.5691695213317871,1.0,1.0,-2.501117706298828,0.9989684224128724,1.502149224281311,0.4341764748096466,0.0,0.0,1.0,172.95880126953125,184.0,27.52616500854492,-29235.087890625,1626.333740234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.0697021484375,310.85955810546875,278.1499938964844,0.0,18000.0,313.1499938964844,26622.169921875,27720.0,0.0,0.0,0.6937241554260254,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.659529209136963,1.659551978111267,-2.2744456146028824e-05,0.0,0.0007040418568067,0.0,0.0,508.1737060546875,0.0,0.0,0.0,0.9209677577018738,4.0,0.0,1.0
459360,292.9651794433594,297.1499938964844,293.1499938964844,0.3261877000331878,-5882.73388671875,304.145263671875,0.8158652186393738,0.4003352522850036,0.3637027740478515,292.9301147460937,297.1499938964844,293.1499938964844,0.2529850006103515,-5072.35546875,304.13946533203125,0.7627078294754028,0.3270149827003479,0.3137370645999908,292.8341979980469,297.1499938964844,293.1499938964844,0.4552885591983795,-5947.93896484375,304.1294250488281,0.8886486291885376,0.5241008400917053,0.3681700229644775,292.80682373046875,297.1499938964844,293.1499938964844,0.563813328742981,-9515.1513671875,304.12579345703125,0.9452381730079652,0.621030867099762,0.5891363620758057,292.98883056640625,297.1499938964844,293.1499938964844,0.0546630732715129,-7373.34521484375,304.1441650390625,0.4993635416030884,0.0961276143789291,0.4558975100517273,290.76373291015625,291.1499938964844,258.3009948730469,257.2105712890625,279.1414489746094,292.98834228515625,290.76617431640625,1.0,0.5236226320266724,0.5687692165374756,0.5687692165374756,1.0,1.0,-2.5097761154174805,1.002355456352234,1.5074206590652466,0.4357363283634186,0.0,0.0,1.0,174.78404235839844,187.0,55.92966079711914,-29460.462890625,1645.98193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.12799072265625,310.9472045898437,278.1499938964844,0.0,18000.0,313.1499938964844,27418.208984375,27720.0,0.0,0.0,0.6972412467002869,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6841576099395752,1.6841810941696167,-2.3424547180184163e-05,0.0,0.0007076112669892,0.0,0.0,531.1361083984375,0.0,0.0,0.0,0.9198384284973145,4.0,0.0,1.0
459420,292.98602294921875,297.1499938964844,293.1499938964844,0.3260269165039062,-5879.36083984375,304.1470947265625,0.8132905960083008,0.400790274143219,0.3642931580543518,292.9492492675781,297.1499938964844,293.1499938964844,0.2541537880897522,-5089.87451171875,304.1409912109375,0.7612389326095581,0.3287050426006317,0.3155192136764526,292.8570556640625,297.1499938964844,293.1499938964844,0.458046406507492,-5974.9921875,304.13165283203125,0.8871914148330688,0.527466356754303,0.3706471621990204,292.8306579589844,297.1499938964844,293.1499938964844,0.5670831799507141,-9556.3115234375,304.1283569335937,0.943443238735199,0.6248910427093506,0.592953622341156,293.00506591796875,297.1499938964844,293.1499938964844,0.055313553661108,-7426.0087890625,304.14501953125,0.4989859759807586,0.0969166383147239,0.4601959884166717,290.7953491210937,291.1499938964844,258.2731018066406,257.162353515625,279.1422119140625,293.004638671875,290.7966003417969,1.0,0.5278079509735107,0.568030059337616,0.568030059337616,1.0,1.0,-2.525355815887451,1.008418083190918,1.5169376134872437,0.4385193288326263,0.0,0.0,1.0,178.4158477783203,190.0,44.379638671875,-29695.38671875,1683.1307373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2432861328125,311.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.84375,27720.0,0.0,0.0,0.7039483189582825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912261247634888,1.6912497282028198,-2.3621587388333865e-05,0.0,0.0007144180126488,0.0,0.0,537.8518676757812,0.0,0.0,0.0,0.9233495593070984,4.0,0.0,1.0
459480,292.98602294921875,297.1499938964844,293.1499938964844,0.3260269165039062,-5879.36083984375,304.1470947265625,0.8132905960083008,0.400790274143219,0.3642931580543518,292.9492492675781,297.1499938964844,293.1499938964844,0.2541537880897522,-5089.87451171875,304.1409912109375,0.7612389326095581,0.3287050426006317,0.3155192136764526,292.8570556640625,297.1499938964844,293.1499938964844,0.458046406507492,-5974.9921875,304.13165283203125,0.8871914148330688,0.527466356754303,0.3706471621990204,292.8306579589844,297.1499938964844,293.1499938964844,0.5670831799507141,-9556.3115234375,304.1283569335937,0.943443238735199,0.6248910427093506,0.592953622341156,293.00506591796875,297.1499938964844,293.1499938964844,0.055313553661108,-7426.0087890625,304.14501953125,0.4989859759807586,0.0969166383147239,0.4601959884166717,290.7953491210937,291.1499938964844,258.2731018066406,257.162353515625,279.1422119140625,293.004638671875,290.7966003417969,1.0,0.5278079509735107,0.568030059337616,0.568030059337616,1.0,1.0,-2.525355815887451,1.008418083190918,1.5169376134872437,0.4385193288326263,0.0,0.0,1.0,178.4158477783203,190.0,44.379638671875,-29695.38671875,1683.1307373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.2432861328125,311.04693603515625,278.1499938964844,0.0,18000.0,313.1499938964844,27648.84375,27720.0,0.0,0.0,0.7039483189582825,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6912261247634888,1.6912497282028198,-2.3621587388333865e-05,0.0,0.0007144180126488,0.0,0.0,537.8518676757812,0.0,0.0,0.0,0.9233495593070984,4.0,0.0,1.0
459540,293.0056457519531,297.1499938964844,293.1499938964844,0.3257909715175628,-5875.19921875,304.1484375,0.8105477094650269,0.4009640216827392,0.3646281361579895,292.96734619140625,297.1499938964844,293.1499938964844,0.2552214860916137,-5106.00439453125,304.1422119140625,0.7596081495285034,0.3301191926002502,0.3170382380485534,292.87847900390625,297.1499938964844,293.1499938964844,0.4607589244842529,-6001.83837890625,304.1332397460937,0.885607898235321,0.5305383801460266,0.3729131817817688,292.8531494140625,297.1499938964844,293.1499938964844,0.5703139305114746,-9597.3955078125,304.13018798828125,0.9414999485015868,0.6284141540527344,0.5964533090591431,293.0199890136719,297.1499938964844,293.1499938964844,0.0558790862560272,-7472.15283203125,304.1457214355469,0.4983717501163482,0.0975610390305519,0.4638323187828064,290.818359375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430053710937,293.01959228515625,290.81951904296875,1.0,0.5317057371139526,0.5673714876174927,0.5673714876174927,1.0,1.0,-2.538881778717041,1.0136510133743286,1.5252306461334229,0.4409142732620239,0.0,0.0,1.0,182.0035400390625,193.0,35.526607513427734,-29901.009765625,1717.5911865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3711242675781,311.14990234375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.310546875,28800.0,0.0,0.0,0.7100424766540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928911209106443,1.6929148435592651,-2.366812077525537e-05,0.0,0.0007206028094515,0.0,0.0,539.4420166015625,0.0,0.0,0.0,0.9391766786575316,4.0,0.0,1.0
459600,293.0056457519531,297.1499938964844,293.1499938964844,0.3257909715175628,-5875.19921875,304.1484375,0.8105477094650269,0.4009640216827392,0.3646281361579895,292.96734619140625,297.1499938964844,293.1499938964844,0.2552214860916137,-5106.00439453125,304.1422119140625,0.7596081495285034,0.3301191926002502,0.3170382380485534,292.87847900390625,297.1499938964844,293.1499938964844,0.4607589244842529,-6001.83837890625,304.1332397460937,0.885607898235321,0.5305383801460266,0.3729131817817688,292.8531494140625,297.1499938964844,293.1499938964844,0.5703139305114746,-9597.3955078125,304.13018798828125,0.9414999485015868,0.6284141540527344,0.5964533090591431,293.0199890136719,297.1499938964844,293.1499938964844,0.0558790862560272,-7472.15283203125,304.1457214355469,0.4983717501163482,0.0975610390305519,0.4638323187828064,290.818359375,291.1499938964844,258.2469787597656,257.1164855957031,279.1430053710937,293.01959228515625,290.81951904296875,1.0,0.5317057371139526,0.5673714876174927,0.5673714876174927,1.0,1.0,-2.538881778717041,1.0136510133743286,1.5252306461334229,0.4409142732620239,0.0,0.0,1.0,182.0035400390625,193.0,35.526607513427734,-29901.009765625,1717.5911865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.3711242675781,311.14990234375,278.1499938964844,0.0,18000.0,313.1499938964844,27703.310546875,28800.0,0.0,0.0,0.7100424766540527,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6928911209106443,1.6929148435592651,-2.366812077525537e-05,0.0,0.0007206028094515,0.0,0.0,539.4420166015625,0.0,0.0,0.0,0.9391766786575316,4.0,0.0,1.0
459660,293.0242919921875,297.1499938964844,293.1499938964844,0.3243988454341888,-5853.65966796875,304.1512145996094,0.8076049089431763,0.4008393585681915,0.3647038042545318,292.98455810546875,297.1499938964844,293.1499938964844,0.25534588098526,-5106.33203125,304.1445617675781,0.7578170895576477,0.331258624792099,0.3183023631572723,292.89862060546875,297.1499938964844,293.1499938964844,0.4619483947753906,-6012.19140625,304.1367492675781,0.8839066624641418,0.5333329439163208,0.3749895989894867,292.874755859375,297.1499938964844,293.1499938964844,0.5716387033462524,-9611.7998046875,304.13446044921875,0.9393773078918456,0.6315533518791199,0.5996056199073792,293.03369140625,297.1499938964844,293.1499938964844,0.0561454854905605,-7490.974609375,304.1466979980469,0.4975463449954986,0.0980738252401351,0.4668726325035095,290.87237548828125,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0331726074219,290.8741149902344,1.0,0.5353344678878784,0.5667933821678162,0.5667933821678162,1.0,1.0,-2.550428628921509,1.0180902481079102,1.5323383808135986,0.4429428875446319,0.0,0.0,1.0,185.5594482421875,196.0,58.28815078735352,-30203.716796875,1749.41064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4729919433594,311.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,28656.23046875,28800.0,0.0,0.0,0.715932309627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217849493026731,-2.4482240405632183e-05,0.0,0.000726580270566,0.0,0.0,567.5132446289062,0.0,0.0,0.0,0.9401241540908812,4.0,0.0,1.0
459720,293.0242919921875,297.1499938964844,293.1499938964844,0.3243988454341888,-5853.65966796875,304.1512145996094,0.8076049089431763,0.4008393585681915,0.3647038042545318,292.98455810546875,297.1499938964844,293.1499938964844,0.25534588098526,-5106.33203125,304.1445617675781,0.7578170895576477,0.331258624792099,0.3183023631572723,292.89862060546875,297.1499938964844,293.1499938964844,0.4619483947753906,-6012.19140625,304.1367492675781,0.8839066624641418,0.5333329439163208,0.3749895989894867,292.874755859375,297.1499938964844,293.1499938964844,0.5716387033462524,-9611.7998046875,304.13446044921875,0.9393773078918456,0.6315533518791199,0.5996056199073792,293.03369140625,297.1499938964844,293.1499938964844,0.0561454854905605,-7490.974609375,304.1466979980469,0.4975463449954986,0.0980738252401351,0.4668726325035095,290.87237548828125,291.1499938964844,258.222900390625,257.07342529296875,279.1438293457031,293.0331726074219,290.8741149902344,1.0,0.5353344678878784,0.5667933821678162,0.5667933821678162,1.0,1.0,-2.550428628921509,1.0180902481079102,1.5323383808135986,0.4429428875446319,0.0,0.0,1.0,185.5594482421875,196.0,58.28815078735352,-30203.716796875,1749.41064453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.4729919433594,311.2803649902344,278.1499938964844,0.0,18000.0,313.1499938964844,28656.23046875,28800.0,0.0,0.0,0.715932309627533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.721760392189026,1.7217849493026731,-2.4482240405632183e-05,0.0,0.000726580270566,0.0,0.0,567.5132446289062,0.0,0.0,0.0,0.9401241540908812,4.0,0.0,1.0
459780,293.0419921875,297.1499938964844,293.1499938964844,0.3233526349067688,-5837.908203125,304.15252685546875,0.8044471740722656,0.4004336893558502,0.3645230829715729,293.0009765625,297.1499938964844,293.1499938964844,0.255701333284378,-5111.07568359375,304.145751953125,0.7558659315109253,0.3321174383163452,0.3193023800849914,292.9175109863281,297.1499938964844,293.1499938964844,0.4637072384357452,-6029.310546875,304.1382141113281,0.8820977807044983,0.535870373249054,0.3768820166587829,292.8952331542969,297.1499938964844,293.1499938964844,0.5736148357391357,-9636.3857421875,304.1363220214844,0.9370980262756348,0.6343744993209839,0.6024399399757385,293.0462951660156,297.1499938964844,293.1499938964844,0.0564410649240016,-7513.92822265625,304.1473083496094,0.4965335726737976,0.0984652638435363,0.4693600833415985,290.90289306640625,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0457458496094,290.9042663574219,1.0,0.5387064814567566,0.5663073658943176,0.5663073658943176,1.0,1.0,-2.5600826740264893,1.0217909812927246,1.5382918119430542,0.4446381032466888,0.0,0.0,1.0,189.0828552246093,199.0,46.24331665039063,-30377.240234375,1778.613037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5826721191406,311.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,28766.880859375,28800.0,0.0,0.0,0.721327006816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725081443786621,1.7251060009002686,-2.4576775103923865e-05,0.0,0.0007320552249439,0.0,0.0,570.803466796875,0.0,0.0,0.0,0.9417722225189208,4.0,0.0,1.0
