time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
459840,293.0419921875,297.1499938964844,293.1499938964844,0.3233526349067688,-5837.908203125,304.15252685546875,0.8044471740722656,0.4004336893558502,0.3645230829715729,293.0009765625,297.1499938964844,293.1499938964844,0.255701333284378,-5111.07568359375,304.145751953125,0.7558659315109253,0.3321174383163452,0.3193023800849914,292.9175109863281,297.1499938964844,293.1499938964844,0.4637072384357452,-6029.310546875,304.1382141113281,0.8820977807044983,0.535870373249054,0.3768820166587829,292.8952331542969,297.1499938964844,293.1499938964844,0.5736148357391357,-9636.3857421875,304.1363220214844,0.9370980262756348,0.6343744993209839,0.6024399399757385,293.0462951660156,297.1499938964844,293.1499938964844,0.0564410649240016,-7513.92822265625,304.1473083496094,0.4965335726737976,0.0984652638435363,0.4693600833415985,290.90289306640625,291.1499938964844,258.2012023925781,257.03350830078125,279.14471435546875,293.0457458496094,290.9042663574219,1.0,0.5387064814567566,0.5663073658943176,0.5663073658943176,1.0,1.0,-2.5600826740264893,1.0217909812927246,1.5382918119430542,0.4446381032466888,0.0,0.0,1.0,189.0828552246093,199.0,46.24331665039063,-30377.240234375,1778.613037109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.5826721191406,311.3741760253906,278.1499938964844,0.0,18000.0,313.1499938964844,28766.880859375,28800.0,0.0,0.0,0.721327006816864,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725081443786621,1.7251060009002686,-2.4576775103923865e-05,0.0,0.0007320552249439,0.0,0.0,570.803466796875,0.0,0.0,0.0,0.9417722225189208,4.0,0.0,1.0
459900,293.0505065917969,297.1499938964844,293.1499938964844,0.3227602243423462,-5829.07861328125,304.1531677246094,0.8028088212013245,0.4001259207725525,0.3643400073051452,293.0089111328125,297.1499938964844,293.1499938964844,0.2558066546916961,-5112.33203125,304.1463317871094,0.7548360228538513,0.3324433863162994,0.3197050392627716,292.926513671875,297.1499938964844,293.1499938964844,0.4645288288593292,-6037.3203125,304.13885498046875,0.8811609148979187,0.537045955657959,0.377763956785202,292.905029296875,297.1499938964844,293.1499938964844,0.5745294690132141,-9647.7890625,304.1371459960937,0.9359143972396852,0.6356763243675232,0.6037544012069702,293.0521850585937,297.1499938964844,293.1499938964844,0.056559033691883,-7522.9697265625,304.1475830078125,0.4959663450717926,0.098619244992733,0.4704125523567199,290.91680908203125,291.1499938964844,258.1913452148437,257.0149230957031,279.1451721191406,293.0517272949219,290.9181823730469,1.0,0.5403015613555908,0.566101610660553,0.566101610660553,1.0,1.0,-2.564250946044922,1.0233912467956543,1.5408596992492676,0.4453767538070678,0.0,0.0,1.0,190.8305206298828,199.0,42.93122863769531,-30458.11328125,1792.2723388671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6424560546875,311.42401123046875,278.1499938964844,0.0,18000.0,313.1499938964844,28783.880859375,29880.0,0.0,0.0,0.723801851272583,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.725591063499451,1.725615620613098,-2.459129791532177e-05,0.0,0.0007345668855123,0.0,0.0,571.3095092773438,0.0,0.0,0.0,0.957025110721588,4.0,0.0,1.0
459960,293.0588684082031,297.1499938964844,293.1499938964844,0.3214923143386841,-5809.8876953125,304.1549072265625,0.8011341691017151,0.3997435569763183,0.3640944957733154,293.0167236328125,297.1499938964844,293.1499938964844,0.2553621232509613,-5104.22509765625,304.1478271484375,0.753769040107727,0.3326972126960754,0.3200433850288391,292.9352722167969,297.1499938964844,293.1499938964844,0.4644202589988708,-6035.08203125,304.1410827636719,0.8802001476287842,0.5381534695625305,0.3786028325557709,292.91461181640625,297.1499938964844,293.1499938964844,0.5743145942687988,-9643.0849609375,304.139892578125,0.9346992373466492,0.6368985772132874,0.6050012111663818,293.0578308105469,297.1499938964844,293.1499938964844,0.0565237812697887,-7517.5009765625,304.1480712890625,0.4953624010086059,0.0987476631999015,0.4713503122329712,290.9525146484375,291.1499938964844,258.18218994140625,256.99725341796875,279.1456298828125,293.05743408203125,290.9552917480469,1.0,0.5418399572372437,0.5659191012382507,0.5659191012382507,1.0,1.0,-2.5679962635040283,1.024830341339111,1.5431658029556274,0.4460452795028686,0.0,0.0,1.0,192.57174682617188,202.0,69.9450454711914,-30637.4921875,1805.3275146484373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.6888732910156,311.50347900390625,278.1499938964844,0.0,18000.0,313.1499938964844,29589.08984375,29880.0,0.0,0.0,0.7263044714927673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7495605945587158,1.7495858669281006,-2.5279221517848786e-05,0.0,0.0007371066603809,0.0,0.0,595.4495849609375,0.0,0.0,0.0,0.9555156230926514,4.0,0.0,1.0
460020,293.0751037597656,297.1499938964844,293.1499938964844,0.3195838332176208,-5781.6181640625,304.1564025878906,0.7976618409156799,0.3987634778022766,0.3634045124053955,293.0319519042969,297.1499938964844,293.1499938964844,0.2549407482147217,-5096.46240234375,304.14923095703125,0.7515106201171875,0.3329887390136719,0.3205138742923736,292.9520874023437,297.1499938964844,293.1499938964844,0.4651578664779663,-6041.669921875,304.1427917480469,0.8781951665878296,0.5401841402053833,0.3801436722278595,292.9330139160156,297.1499938964844,293.1499938964844,0.5750261545181274,-9650.953125,304.1420288085937,0.9321584105491638,0.6391249299049377,0.6072762608528137,293.0684509277344,297.1499938964844,293.1499938964844,0.0565743930637836,-7519.06201171875,304.14862060546875,0.4940448999404907,0.0989307016134262,0.4728912711143493,290.9936828613281,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.068359375,290.995361328125,1.0,0.5447458028793335,0.5656384825706482,0.5656384825706482,1.0,1.0,-2.5741703510284424,1.0272231101989746,1.546947360038757,0.4471774995326996,0.0,0.0,1.0,196.0398101806641,205.0,58.171875,-30789.70703125,1829.547119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7820739746094,311.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,29813.541015625,29880.0,0.0,0.0,0.7310338616371155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561838626861572,1.756209373474121,-2.547098119975999e-05,0.0,0.0007419064640998,0.0,0.0,602.2377319335938,0.0,0.0,0.0,0.9587985277175904,4.0,0.0,1.0
460080,293.0751037597656,297.1499938964844,293.1499938964844,0.3195838332176208,-5781.6181640625,304.1564025878906,0.7976618409156799,0.3987634778022766,0.3634045124053955,293.0319519042969,297.1499938964844,293.1499938964844,0.2549407482147217,-5096.46240234375,304.14923095703125,0.7515106201171875,0.3329887390136719,0.3205138742923736,292.9520874023437,297.1499938964844,293.1499938964844,0.4651578664779663,-6041.669921875,304.1427917480469,0.8781951665878296,0.5401841402053833,0.3801436722278595,292.9330139160156,297.1499938964844,293.1499938964844,0.5750261545181274,-9650.953125,304.1420288085937,0.9321584105491638,0.6391249299049377,0.6072762608528137,293.0684509277344,297.1499938964844,293.1499938964844,0.0565743930637836,-7519.06201171875,304.14862060546875,0.4940448999404907,0.0989307016134262,0.4728912711143493,290.9936828613281,291.1499938964844,258.1661376953125,256.96502685546875,279.14666748046875,293.068359375,290.995361328125,1.0,0.5447458028793335,0.5656384825706482,0.5656384825706482,1.0,1.0,-2.5741703510284424,1.0272231101989746,1.546947360038757,0.4471774995326996,0.0,0.0,1.0,196.0398101806641,205.0,58.171875,-30789.70703125,1829.547119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.7820739746094,311.5918884277344,278.1499938964844,0.0,18000.0,313.1499938964844,29813.541015625,29880.0,0.0,0.0,0.7310338616371155,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7561838626861572,1.756209373474121,-2.547098119975999e-05,0.0,0.0007419064640998,0.0,0.0,602.2377319335938,0.0,0.0,0.0,0.9587985277175904,4.0,0.0,1.0
460140,293.0906066894531,297.1499938964844,293.1499938964844,0.3176200687885284,-5752.76806640625,304.1575622558594,0.7940655946731567,0.3975158035755157,0.3624743223190307,293.0466003417969,297.1499938964844,293.1499938964844,0.2544223368167877,-5087.3740234375,304.1503601074219,0.7491185069084167,0.3330059051513672,0.3207244873046875,292.96783447265625,297.1499938964844,293.1499938964844,0.4659378230571747,-6048.9697265625,304.1438903808594,0.8761276602745056,0.5420022010803223,0.3815345466136932,292.9503479003906,297.1499938964844,293.1499938964844,0.5757834315299988,-9659.9150390625,304.1434326171875,0.929531753063202,0.6411041617393494,0.609314501285553,293.0781555175781,297.1499938964844,293.1499938964844,0.0565915890038013,-7518.3017578125,304.1490478515625,0.492608368396759,0.099025011062622,0.474024623632431,291.0267944335937,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0787048339844,291.0283508300781,1.0,0.5474392771720886,0.5654727220535278,0.5654727220535278,1.0,1.0,-2.578789234161377,1.029061794281006,1.5497275590896606,0.4480854868888855,0.0,0.0,1.0,199.47364807128903,208.0,49.52363204956055,-30918.1328125,1851.4246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8887023925781,311.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.884765625,30960.0,0.0,0.0,0.7352275252342224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576954364776611,1.757720947265625,-2.551484612922649e-05,0.0,0.0007461624918505,0.0,0.0,603.7941284179688,0.0,0.0,0.0,0.9745479226112366,4.0,0.0,1.0
460200,293.0906066894531,297.1499938964844,293.1499938964844,0.3176200687885284,-5752.76806640625,304.1575622558594,0.7940655946731567,0.3975158035755157,0.3624743223190307,293.0466003417969,297.1499938964844,293.1499938964844,0.2544223368167877,-5087.3740234375,304.1503601074219,0.7491185069084167,0.3330059051513672,0.3207244873046875,292.96783447265625,297.1499938964844,293.1499938964844,0.4659378230571747,-6048.9697265625,304.1438903808594,0.8761276602745056,0.5420022010803223,0.3815345466136932,292.9503479003906,297.1499938964844,293.1499938964844,0.5757834315299988,-9659.9150390625,304.1434326171875,0.929531753063202,0.6411041617393494,0.609314501285553,293.0781555175781,297.1499938964844,293.1499938964844,0.0565915890038013,-7518.3017578125,304.1490478515625,0.492608368396759,0.099025011062622,0.474024623632431,291.0267944335937,291.1499938964844,258.1534118652344,256.937255859375,279.1477966308594,293.0787048339844,291.0283508300781,1.0,0.5474392771720886,0.5654727220535278,0.5654727220535278,1.0,1.0,-2.578789234161377,1.029061794281006,1.5497275590896606,0.4480854868888855,0.0,0.0,1.0,199.47364807128903,208.0,49.52363204956055,-30918.1328125,1851.4246826171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.8887023925781,311.6846923828125,278.1499938964844,0.0,18000.0,313.1499938964844,29864.884765625,30960.0,0.0,0.0,0.7352275252342224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7576954364776611,1.757720947265625,-2.551484612922649e-05,0.0,0.0007461624918505,0.0,0.0,603.7941284179688,0.0,0.0,0.0,0.9745479226112366,4.0,0.0,1.0
460260,293.1055603027344,297.1499938964844,293.1499938964844,0.3146015107631683,-5707.8935546875,304.1600036621094,0.7903305292129517,0.395986407995224,0.3612982034683227,293.060791015625,297.1499938964844,293.1499938964844,0.2530086040496826,-5063.27392578125,304.15252685546875,0.7465870976448059,0.3327465355396271,0.3206780552864074,292.9830627441406,297.1499938964844,293.1499938964844,0.465280681848526,-6040.7021484375,304.1469421386719,0.8739628791809082,0.5435283184051514,0.3827470242977142,292.96685791015625,297.1499938964844,293.1499938964844,0.5748292803764343,-9644.94140625,304.1470947265625,0.9268024563789368,0.6428136229515076,0.6111094355583191,293.0870666503906,297.1499938964844,293.1499938964844,0.0563674457371234,-7495.13232421875,304.14971923828125,0.4910613298416137,0.0990396812558174,0.4747996926307678,291.0888366699219,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0869140625,291.0909423828125,1.0,0.5499326586723328,0.5653839707374573,0.5653839707374573,1.0,1.0,-2.58186674118042,1.0303099155426023,1.5515568256378174,0.4487321674823761,0.0,0.0,1.0,202.8883514404297,211.0,70.36260986328125,-31141.353515625,1870.9998779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9714050292969,311.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.739277720451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007502728840336,0.0,0.0,633.0892944335938,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
460320,293.1055603027344,297.1499938964844,293.1499938964844,0.3146015107631683,-5707.8935546875,304.1600036621094,0.7903305292129517,0.395986407995224,0.3612982034683227,293.060791015625,297.1499938964844,293.1499938964844,0.2530086040496826,-5063.27392578125,304.15252685546875,0.7465870976448059,0.3327465355396271,0.3206780552864074,292.9830627441406,297.1499938964844,293.1499938964844,0.465280681848526,-6040.7021484375,304.1469421386719,0.8739628791809082,0.5435283184051514,0.3827470242977142,292.96685791015625,297.1499938964844,293.1499938964844,0.5748292803764343,-9644.94140625,304.1470947265625,0.9268024563789368,0.6428136229515076,0.6111094355583191,293.0870666503906,297.1499938964844,293.1499938964844,0.0563674457371234,-7495.13232421875,304.14971923828125,0.4910613298416137,0.0990396812558174,0.4747996926307678,291.0888366699219,291.1499938964844,258.144287109375,256.9143981933594,279.148681640625,293.0869140625,291.0909423828125,1.0,0.5499326586723328,0.5653839707374573,0.5653839707374573,1.0,1.0,-2.58186674118042,1.0303099155426023,1.5515568256378174,0.4487321674823761,0.0,0.0,1.0,202.8883514404297,211.0,70.36260986328125,-31141.353515625,1870.9998779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,311.9714050292969,311.80328369140625,278.1499938964844,0.0,18000.0,313.1499938964844,30823.228515625,30960.0,0.0,0.0,0.739277720451355,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7856743335723877,1.7857006788253784,-2.633360054460354e-05,0.0,0.0007502728840336,0.0,0.0,633.0892944335938,0.0,0.0,0.0,0.97499817609787,4.0,0.0,1.0
460380,293.11993408203125,297.1499938964844,293.1499938964844,0.3119422197341919,-5668.90966796875,304.1610717773437,0.7864664196968079,0.3941982388496399,0.3598844707012176,293.07452392578125,297.1499938964844,293.1499938964844,0.2518360614776611,-5043.708984375,304.15362548828125,0.7439220547676086,0.3322195410728454,0.3203773200511932,292.997802734375,297.1499938964844,293.1499938964844,0.4651603996753692,-6038.78125,304.14813232421875,0.8716774582862854,0.5447694659233093,0.3837466239929199,292.982421875,297.1499938964844,293.1499938964844,0.5746312141418457,-9641.494140625,304.1483764648437,0.9239869713783264,0.6442955136299133,0.6126777529716492,293.09521484375,297.1499938964844,293.1499938964844,0.0562156848609447,-7479.7001953125,304.1500549316406,0.4894103109836578,0.0989808440208435,0.4752421081066131,291.1282043457031,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09442138671875,291.1299743652344,1.0,0.5522313117980957,0.5654124021530151,0.5654124021530151,1.0,1.0,-2.583425045013428,1.0310231447219849,1.5524020195007324,0.4491636157035827,0.0,0.0,1.0,206.2841186523437,214.0,58.59785842895508,-31243.462890625,1888.2672119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0629577636719,311.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,30929.400390625,30960.0,0.0,0.0,0.7428966164588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887470722198486,1.788773536682129,-2.642430627020076e-05,0.0,0.0007539456128142,0.0,0.0,636.3632202148438,0.0,0.0,0.0,0.9765201807022096,4.0,0.0,1.0
460440,293.11993408203125,297.1499938964844,293.1499938964844,0.3119422197341919,-5668.90966796875,304.1610717773437,0.7864664196968079,0.3941982388496399,0.3598844707012176,293.07452392578125,297.1499938964844,293.1499938964844,0.2518360614776611,-5043.708984375,304.15362548828125,0.7439220547676086,0.3322195410728454,0.3203773200511932,292.997802734375,297.1499938964844,293.1499938964844,0.4651603996753692,-6038.78125,304.14813232421875,0.8716774582862854,0.5447694659233093,0.3837466239929199,292.982421875,297.1499938964844,293.1499938964844,0.5746312141418457,-9641.494140625,304.1483764648437,0.9239869713783264,0.6442955136299133,0.6126777529716492,293.09521484375,297.1499938964844,293.1499938964844,0.0562156848609447,-7479.7001953125,304.1500549316406,0.4894103109836578,0.0989808440208435,0.4752421081066131,291.1282043457031,291.1499938964844,258.1390686035156,256.8968200683594,279.1497497558594,293.09442138671875,291.1299743652344,1.0,0.5522313117980957,0.5654124021530151,0.5654124021530151,1.0,1.0,-2.583425045013428,1.0310231447219849,1.5524020195007324,0.4491636157035827,0.0,0.0,1.0,206.2841186523437,214.0,58.59785842895508,-31243.462890625,1888.2672119140625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.0629577636719,311.8883972167969,278.1499938964844,0.0,18000.0,313.1499938964844,30929.400390625,30960.0,0.0,0.0,0.7428966164588928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7887470722198486,1.788773536682129,-2.642430627020076e-05,0.0,0.0007539456128142,0.0,0.0,636.3632202148438,0.0,0.0,0.0,0.9765201807022096,4.0,0.0,1.0
460500,293.1268920898437,297.1499938964844,293.1499938964844,0.3105564415454864,-5648.61572265625,304.1615905761719,0.7844958305358887,0.3932090401649475,0.3590930104255676,293.08123779296875,297.1499938964844,293.1499938964844,0.2511836886405945,-5032.89794921875,304.1541442871094,0.7425460815429688,0.3318564593791961,0.3201333582401275,293.0048522949219,297.1499938964844,293.1499938964844,0.4650505185127258,-6037.35009765625,304.148681640625,0.8705117702484131,0.545308530330658,0.3841868638992309,292.9898681640625,297.1499938964844,293.1499938964844,0.5744930505752563,-9639.3232421875,304.14892578125,0.9225623607635498,0.644956648349762,0.613387405872345,293.0989990234375,297.1499938964844,293.1499938964844,0.05612513422966,-7470.8232421875,304.15020751953125,0.4885515868663788,0.0989267751574516,0.4753492772579193,291.14666748046875,291.1499938964844,258.1380310058594,256.8901672363281,279.1503601074219,293.0980834960937,291.1484375,1.0,0.5533119440078735,0.5654765367507935,0.5654765367507935,1.0,1.0,-2.583692073822021,1.031212329864502,1.5524797439575195,0.4493192434310913,0.0,0.0,0.9998979568481444,207.9704132080078,214.0,55.41817092895508,-31289.96875,1896.0908203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1138000488281,311.93408203125,278.1499938964844,0.0,18000.0,313.1499938964844,30945.970703125,32040.0,0.0,0.0,0.7445088624954224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7891865968704224,1.7892130613327026,-2.6437604901730083e-05,0.0,0.0007555818301625,0.0,0.0,636.8374633789062,0.0,0.0,0.0,0.9917340874671936,4.0,0.0,1.0
460560,293.1337585449219,297.1499938964844,293.1499938964844,0.3085663020610809,-5618.94287109375,304.1631164550781,0.7824995517730713,0.3921535313129425,0.358245849609375,293.0878601074219,297.1499938964844,293.1499938964844,0.2500270903110504,-5013.45654296875,304.155517578125,0.7411417365074158,0.3314272463321686,0.3198290765285492,293.01177978515625,297.1499938964844,293.1499938964844,0.4640765488147735,-6026.3955078125,304.15069580078125,0.8693327903747559,0.545791506767273,0.3845915496349334,292.99713134765625,297.1499938964844,293.1499938964844,0.5733145475387573,-9622.2880859375,304.1512756347656,0.9211258888244628,0.6455570459365845,0.6140468120574951,293.1026611328125,297.1499938964844,293.1499938964844,0.0558995641767978,-7449.12744140625,304.1506042480469,0.4876726567745209,0.0988582074642181,0.4753910601139068,291.18536376953125,291.1499938964844,258.1380615234375,256.8849792480469,279.1510009765625,293.1016845703125,291.18817138671875,1.0,0.5543505549430847,0.5655751824378967,0.5655751824378967,1.0,1.0,-2.583637952804565,1.03130042552948,1.5523375272750854,0.4494412243366241,0.0,0.0,0.9937683343887328,209.6510772705078,217.0,79.44206237792969,-31421.86328125,1903.41015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.1524353027344,312.0047912597656,278.1499938964844,0.0,18000.0,313.1499938964844,31812.529296875,32040.0,0.0,0.0,0.7461547255516052,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8106454610824585,1.8106725215911863,-2.710266380745452e-05,0.0,0.0007572522154077,0.0,0.0,660.47216796875,0.0,0.0,0.0,0.988776922225952,4.0,0.0,1.0
460620,293.14703369140625,297.1499938964844,293.1499938964844,0.3055075109004974,-5574.23046875,304.1637878417969,0.7784280776977539,0.389870285987854,0.3563818335533142,293.100830078125,297.1499938964844,293.1499938964844,0.2484245896339416,-4987.1552734375,304.15631103515625,0.7382410764694214,0.3303729593753814,0.3190321922302246,293.02496337890625,297.1499938964844,293.1499938964844,0.463546872138977,-6020.59375,304.1513061523437,0.866932213306427,0.5466172099113464,0.3852920234203338,293.0110778808594,297.1499938964844,293.1499938964844,0.57267826795578,-9613.6064453125,304.15185546875,0.9182124733924866,0.6466029286384583,0.6152034401893616,293.10943603515625,297.1499938964844,293.1499938964844,0.0556599982082843,-7426.54345703125,304.1507873535156,0.4858511984348297,0.0986789464950561,0.4752852022647857,291.2225036621094,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1087951660156,291.22381591796875,1.0,0.5563017129898071,0.5658830404281616,0.5658830404281616,1.0,1.0,-2.5825459957122803,1.0311729907989502,1.5513731241226196,0.4495843052864074,0.0,0.0,0.9813196659088136,212.9969177246093,220.0,55.763484954833984,-31458.474609375,1916.499755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2422180175781,312.07476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32130.6171875,32040.0,0.0,0.0,0.7490772008895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8040504455566408,1.8040775060653689,-2.702983692870476e-05,0.0,0.0007602181285619,0.0,0.0,655.3131713867188,0.0,0.0,0.0,0.9856997132301332,4.0,0.0,1.0
460680,293.14703369140625,297.1499938964844,293.1499938964844,0.3055075109004974,-5574.23046875,304.1637878417969,0.7784280776977539,0.389870285987854,0.3563818335533142,293.100830078125,297.1499938964844,293.1499938964844,0.2484245896339416,-4987.1552734375,304.15631103515625,0.7382410764694214,0.3303729593753814,0.3190321922302246,293.02496337890625,297.1499938964844,293.1499938964844,0.463546872138977,-6020.59375,304.1513061523437,0.866932213306427,0.5466172099113464,0.3852920234203338,293.0110778808594,297.1499938964844,293.1499938964844,0.57267826795578,-9613.6064453125,304.15185546875,0.9182124733924866,0.6466029286384583,0.6152034401893616,293.10943603515625,297.1499938964844,293.1499938964844,0.0556599982082843,-7426.54345703125,304.1507873535156,0.4858511984348297,0.0986789464950561,0.4752852022647857,291.2225036621094,291.1499938964844,258.1416015625,256.8792724609375,279.15240478515625,293.1087951660156,291.22381591796875,1.0,0.5563017129898071,0.5658830404281616,0.5658830404281616,1.0,1.0,-2.5825459957122803,1.0311729907989502,1.5513731241226196,0.4495843052864074,0.0,0.0,0.9813196659088136,212.9969177246093,220.0,55.763484954833984,-31458.474609375,1916.499755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.2422180175781,312.07476806640625,278.1499938964844,0.0,18000.0,313.1499938964844,32130.6171875,32040.0,0.0,0.0,0.7490772008895874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.8040504455566408,1.8040775060653689,-2.702983692870476e-05,0.0,0.0007602181285619,0.0,0.0,655.3131713867188,0.0,0.0,0.0,0.9856997132301332,4.0,0.0,1.0
460740,293.15948486328125,297.1499938964844,293.1499938964844,0.3026373982429504,-5532.4970703125,304.1639709472656,0.7743247747421265,0.3874218761920929,0.3543612957000732,293.1133728027344,297.1499938964844,293.1499938964844,0.2468806505203247,-4962.06298828125,304.1567687988281,0.7352439165115356,0.3290733695030212,0.3180014491081238,293.0372619628906,297.1499938964844,293.1499938964844,0.4633636772632599,-6018.67626953125,304.1511535644531,0.8645231127738953,0.547291100025177,0.3858844637870788,293.0240783691406,297.1499938964844,293.1499938964844,0.5724794864654541,-9611.224609375,304.15155029296875,0.9153096675872804,0.6474826335906982,0.6162003874778748,293.1156616210937,297.1499938964844,293.1499938964844,0.05545075237751,-7407.375,304.15087890625,0.4839493632316589,0.098445288836956,0.4749306440353393,291.246337890625,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1157531738281,291.247314453125,1.0,0.5581015944480896,0.566340982913971,0.566340982913971,1.0,1.0,-2.580364465713501,1.0307408571243286,1.5496236085891724,0.4496434032917022,0.0,0.0,0.96680748462677,216.3063507080078,223.0,38.90905380249024,-31468.583984375,1927.774169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3622741699219,312.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32235.244140625,33120.0,0.0,0.0,0.7512739896774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7881478071212769,1.7881745100021362,-2.670660433068406e-05,0.0,0.0007624475983902,0.0,0.0,640.5864868164062,0.0,0.0,0.0,0.9930380582809448,4.0,0.0,1.0
460800,293.15948486328125,297.1499938964844,293.1499938964844,0.3026373982429504,-5532.4970703125,304.1639709472656,0.7743247747421265,0.3874218761920929,0.3543612957000732,293.1133728027344,297.1499938964844,293.1499938964844,0.2468806505203247,-4962.06298828125,304.1567687988281,0.7352439165115356,0.3290733695030212,0.3180014491081238,293.0372619628906,297.1499938964844,293.1499938964844,0.4633636772632599,-6018.67626953125,304.1511535644531,0.8645231127738953,0.547291100025177,0.3858844637870788,293.0240783691406,297.1499938964844,293.1499938964844,0.5724794864654541,-9611.224609375,304.15155029296875,0.9153096675872804,0.6474826335906982,0.6162003874778748,293.1156616210937,297.1499938964844,293.1499938964844,0.05545075237751,-7407.375,304.15087890625,0.4839493632316589,0.098445288836956,0.4749306440353393,291.246337890625,291.1499938964844,258.1499938964844,256.8801574707031,279.1538391113281,293.1157531738281,291.247314453125,1.0,0.5581015944480896,0.566340982913971,0.566340982913971,1.0,1.0,-2.580364465713501,1.0307408571243286,1.5496236085891724,0.4496434032917022,0.0,0.0,0.96680748462677,216.3063507080078,223.0,38.90905380249024,-31468.583984375,1927.774169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.3622741699219,312.15655517578125,278.1499938964844,0.0,18000.0,313.1499938964844,32235.244140625,33120.0,0.0,0.0,0.7512739896774292,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7881478071212769,1.7881745100021362,-2.670660433068406e-05,0.0,0.0007624475983902,0.0,0.0,640.5864868164062,0.0,0.0,0.0,0.9930380582809448,4.0,0.0,1.0
460860,293.1723327636719,297.1499938964844,293.1499938964844,0.2989867031574249,-5478.65380859375,304.16534423828125,0.7699969410896301,0.3845802843570709,0.3520751893520355,293.1265869140625,297.1499938964844,293.1499938964844,0.2445968091487884,-4924.46240234375,304.15826416015625,0.731971263885498,0.3273272812366485,0.3166345655918121,293.0496520996094,297.1499938964844,293.1499938964844,0.4621375203132629,-6005.3310546875,304.1527099609375,0.8619269132614136,0.5476375222206116,0.3863001763820648,293.0372314453125,297.1499938964844,293.1499938964844,0.5710430145263672,-9591.2294921875,304.1532897949219,0.912218689918518,0.6480106115341187,0.6169393658638,293.1221618652344,297.1499938964844,293.1499938964844,0.0550049282610416,-7366.8583984375,304.1513061523437,0.4817179143428802,0.0979969948530197,0.4739325642585754,291.29022216796875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1235656738281,291.2911376953125,1.0,0.5597190260887146,0.5670022368431091,0.5670022368431091,1.0,1.0,-2.5761663913726807,1.0296452045440674,1.5465211868286133,0.4494906365871429,0.0,0.0,0.944676637649536,219.7061920166016,226.0,47.25350189208984,-31531.875,1936.3779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4789123535156,312.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,33335.6796875,33120.0,0.0,0.0,0.7530321478843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787434697151184,1.7874616384506226,-2.69399843091378e-05,0.0,0.0007642318960279,0.0,0.0,643.94677734375,0.0,0.0,0.0,0.9795205593109132,4.0,0.0,1.0
460920,293.1723327636719,297.1499938964844,293.1499938964844,0.2989867031574249,-5478.65380859375,304.16534423828125,0.7699969410896301,0.3845802843570709,0.3520751893520355,293.1265869140625,297.1499938964844,293.1499938964844,0.2445968091487884,-4924.46240234375,304.15826416015625,0.731971263885498,0.3273272812366485,0.3166345655918121,293.0496520996094,297.1499938964844,293.1499938964844,0.4621375203132629,-6005.3310546875,304.1527099609375,0.8619269132614136,0.5476375222206116,0.3863001763820648,293.0372314453125,297.1499938964844,293.1499938964844,0.5710430145263672,-9591.2294921875,304.1532897949219,0.912218689918518,0.6480106115341187,0.6169393658638,293.1221618652344,297.1499938964844,293.1499938964844,0.0550049282610416,-7366.8583984375,304.1513061523437,0.4817179143428802,0.0979969948530197,0.4739325642585754,291.29022216796875,291.1499938964844,258.1630249023437,256.88653564453125,279.1557312011719,293.1235656738281,291.2911376953125,1.0,0.5597190260887146,0.5670022368431091,0.5670022368431091,1.0,1.0,-2.5761663913726807,1.0296452045440674,1.5465211868286133,0.4494906365871429,0.0,0.0,0.944676637649536,219.7061920166016,226.0,47.25350189208984,-31531.875,1936.3779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.4789123535156,312.2631530761719,278.1499938964844,0.0,18000.0,313.1499938964844,33335.6796875,33120.0,0.0,0.0,0.7530321478843689,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.787434697151184,1.7874616384506226,-2.69399843091378e-05,0.0,0.0007642318960279,0.0,0.0,643.94677734375,0.0,0.0,0.0,0.9795205593109132,4.0,0.0,1.0
460980,293.1858215332031,297.1499938964844,293.1499938964844,0.2956475913524627,-5429.92138671875,304.1658020019531,0.7652624249458313,0.3812798261642456,0.3493606448173523,293.1408386230469,297.1499938964844,293.1499938964844,0.2424313277006149,-4889.357421875,304.1591186523437,0.7282171249389648,0.3250297009944916,0.3147435486316681,293.06201171875,297.1499938964844,293.1499938964844,0.4616836607456207,-6000.70751953125,304.1525573730469,0.8590259552001953,0.5476738214492798,0.3864829242229461,293.0503845214844,297.1499938964844,293.1499938964844,0.5705742835998535,-9585.3310546875,304.1529846191406,0.9088231921195984,0.6481978893280029,0.6173350811004639,293.1291809082031,297.1499938964844,293.1499938964844,0.0545000694692134,-7323.23974609375,304.1517333984375,0.4788184762001037,0.0972804054617881,0.4716917872428894,291.3060302734375,291.1499938964844,258.1800537109375,256.8969116210937,279.1579895019531,293.1325988769531,291.3066101074219,1.0,0.5610548257827759,0.567914605140686,0.567914605140686,1.0,1.0,-2.56863784790039,1.0273610353469849,1.5412766933441162,0.4488624036312103,0.0,0.0,0.9227452874183656,223.2632293701172,229.0,28.599454879760746,-31451.82421875,1940.607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6338806152344,312.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,33504.53125,33120.0,0.0,0.0,0.7538690567016602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7552515268325806,1.7552778720855713,-2.6285815692972392e-05,0.0,0.0007650812622159,0.0,0.0,614.6739501953125,0.0,0.0,0.0,0.9641405940055848,4.0,0.0,1.0
461040,293.1858215332031,297.1499938964844,293.1499938964844,0.2956475913524627,-5429.92138671875,304.1658020019531,0.7652624249458313,0.3812798261642456,0.3493606448173523,293.1408386230469,297.1499938964844,293.1499938964844,0.2424313277006149,-4889.357421875,304.1591186523437,0.7282171249389648,0.3250297009944916,0.3147435486316681,293.06201171875,297.1499938964844,293.1499938964844,0.4616836607456207,-6000.70751953125,304.1525573730469,0.8590259552001953,0.5476738214492798,0.3864829242229461,293.0503845214844,297.1499938964844,293.1499938964844,0.5705742835998535,-9585.3310546875,304.1529846191406,0.9088231921195984,0.6481978893280029,0.6173350811004639,293.1291809082031,297.1499938964844,293.1499938964844,0.0545000694692134,-7323.23974609375,304.1517333984375,0.4788184762001037,0.0972804054617881,0.4716917872428894,291.3060302734375,291.1499938964844,258.1800537109375,256.8969116210937,279.1579895019531,293.1325988769531,291.3066101074219,1.0,0.5610548257827759,0.567914605140686,0.567914605140686,1.0,1.0,-2.56863784790039,1.0273610353469849,1.5412766933441162,0.4488624036312103,0.0,0.0,0.9227452874183656,223.2632293701172,229.0,28.599454879760746,-31451.82421875,1940.607421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.6338806152344,312.3518981933594,278.1499938964844,0.0,18000.0,313.1499938964844,33504.53125,33120.0,0.0,0.0,0.7538690567016602,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7552515268325806,1.7552778720855713,-2.6285815692972392e-05,0.0,0.0007650812622159,0.0,0.0,614.6739501953125,0.0,0.0,0.0,0.9641405940055848,4.0,0.0,1.0
461100,293.1924133300781,297.1499938964844,293.1499938964844,0.2939223051071167,-5404.712890625,304.1660461425781,0.7628434300422668,0.3795293271541595,0.3478964865207672,293.1480407714844,297.1499938964844,293.1499938964844,0.2412438094615936,-4870.1123046875,304.1596374511719,0.7262320518493652,0.3237307965755462,0.3136412501335144,293.0679931640625,297.1499938964844,293.1499938964844,0.4614503979682922,-5998.3271484375,304.15252685546875,0.8575459718704224,0.5476108193397522,0.386514276266098,293.0567932128906,297.1499938964844,293.1499938964844,0.5703398585319519,-9582.3525390625,304.1528625488281,0.907118558883667,0.648199737071991,0.617441713809967,293.1326904296875,297.1499938964844,293.1499938964844,0.054198645055294,-7297.45166015625,304.1519470214844,0.4771856367588043,0.0968575701117515,0.4702453017234802,291.31207275390625,291.1499938964844,258.19000244140625,256.90350341796875,279.1590881347656,293.13726806640625,291.3125915527344,1.0,0.5616210699081421,0.5684505105018616,0.5684505105018616,1.0,1.0,-2.5639827251434326,1.0259135961532593,1.5380690097808838,0.4484282433986664,0.0,0.0,0.9113258719444276,225.03713989257807,229.0,23.040172576904297,-31400.751953125,1941.3431396484373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.72686767578125,312.40435791015625,278.1499938964844,0.0,18000.0,313.1499938964844,33554.0390625,34200.0,0.0,0.0,0.7538773417472839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7359306812286377,1.7359565496444702,-2.588740608189255e-05,0.0,0.0007650896441191,0.0,0.0,597.3848876953125,0.0,0.0,0.0,0.969902276992798,4.0,0.0,1.0
461160,293.1988525390625,297.1499938964844,293.1499938964844,0.2916571497917175,-5370.98876953125,304.1672668457031,0.7604222893714905,0.377729058265686,0.3463852107524872,293.1551818847656,297.1499938964844,293.1499938964844,0.2395755648612976,-4842.5595703125,304.1609191894531,0.7241999506950378,0.3223554790019989,0.3124600350856781,293.0738830566406,297.1499938964844,293.1499938964844,0.4604062139987945,-5986.94873046875,304.1539611816406,0.8560650944709778,0.5474935173988342,0.3865103125572204,293.0631103515625,297.1499938964844,293.1499938964844,0.5691256523132324,-9565.2666015625,304.1545715332031,0.9054352045059204,0.6481388807296753,0.6174938082695007,293.1361083984375,297.1499938964844,293.1499938964844,0.0537527129054069,-7258.2587890625,304.15240478515625,0.4754475951194763,0.0964025780558586,0.4686403274536133,291.33721923828125,291.1499938964844,258.2008972167969,256.9110107421875,279.1600952148437,293.1419677734375,291.3386535644531,1.0,0.5621274709701538,0.5690329074859619,0.5690329074859619,1.0,1.0,-2.55887770652771,1.0243170261383057,1.5345606803894043,0.4479382336139679,0.0,0.0,0.8964176774024963,226.7938842773437,232.0,44.15887069702149,-31428.26953125,1941.317138671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8144226074219,312.4841613769531,278.1499938964844,0.0,18000.0,313.1499938964844,34480.26953125,34200.0,0.0,0.0,0.7537603378295898,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.7343266010284424,1.7343525886535645,-2.606306952657178e-05,0.0,0.0007649709586985,0.0,0.0,599.2437744140625,0.0,0.0,0.0,0.9558656215667723,4.0,0.0,1.0
461220,293.2110595703125,297.1499938964844,293.1499938964844,0.2881447970867157,-5319.74169921875,304.1673278808594,0.7556031346321106,0.3740152716636657,0.3432461321353912,293.1689758300781,297.1499938964844,293.1499938964844,0.2369983792304992,-4800.927734375,304.1615600585937,0.7200180888175964,0.319425880908966,0.3099101185798645,293.0851745605469,297.1499938964844,293.1499938964844,0.4599063694477081,-5982.07763671875,304.1534423828125,0.8531150221824646,0.5471333861351013,0.38640096783638,293.0752868652344,297.1499938964844,293.1499938964844,0.5686206221580505,-9559.1923828125,304.1538391113281,0.9021585583686828,0.6478714346885681,0.6174389719963074,293.1427307128906,297.1499938964844,293.1499938964844,0.0530523993074893,-7199.14501953125,304.1527709960937,0.4716407060623169,0.0954131335020065,0.4650381207466125,291.34405517578125,291.1499938964844,258.2252197265625,256.9286193847656,279.1619567871094,293.1513366699219,291.3439025878906,1.0,0.5629789233207703,0.5703240633010864,0.5703240633010864,1.0,1.0,-2.547518014907837,1.0207469463348389,1.526771068572998,0.4468153715133667,0.0,0.0,0.8697862029075623,230.2463531494141,235.0,15.63852596282959,-31254.330078125,1939.248779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0200500488281,312.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34793.21484375,34200.0,0.0,0.0,0.7526508569717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6824407577514648,1.6824657917022705,-2.5057302991626784e-05,0.0,0.0007638449314981,0.0,0.0,555.14208984375,0.0,0.0,0.0,0.931470513343811,4.0,0.0,1.0
461280,293.2110595703125,297.1499938964844,293.1499938964844,0.2881447970867157,-5319.74169921875,304.1673278808594,0.7556031346321106,0.3740152716636657,0.3432461321353912,293.1689758300781,297.1499938964844,293.1499938964844,0.2369983792304992,-4800.927734375,304.1615600585937,0.7200180888175964,0.319425880908966,0.3099101185798645,293.0851745605469,297.1499938964844,293.1499938964844,0.4599063694477081,-5982.07763671875,304.1534423828125,0.8531150221824646,0.5471333861351013,0.38640096783638,293.0752868652344,297.1499938964844,293.1499938964844,0.5686206221580505,-9559.1923828125,304.1538391113281,0.9021585583686828,0.6478714346885681,0.6174389719963074,293.1427307128906,297.1499938964844,293.1499938964844,0.0530523993074893,-7199.14501953125,304.1527709960937,0.4716407060623169,0.0954131335020065,0.4650381207466125,291.34405517578125,291.1499938964844,258.2252197265625,256.9286193847656,279.1619567871094,293.1513366699219,291.3439025878906,1.0,0.5629789233207703,0.5703240633010864,0.5703240633010864,1.0,1.0,-2.547518014907837,1.0207469463348389,1.526771068572998,0.4468153715133667,0.0,0.0,0.8697862029075623,230.2463531494141,235.0,15.63852596282959,-31254.330078125,1939.248779296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0200500488281,312.58123779296875,278.1499938964844,0.0,18000.0,313.1499938964844,34793.21484375,34200.0,0.0,0.0,0.7526508569717407,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.6824407577514648,1.6824657917022705,-2.5057302991626784e-05,0.0,0.0007638449314981,0.0,0.0,555.14208984375,0.0,0.0,0.0,0.931470513343811,4.0,0.0,1.0
461340,293.22235107421875,297.1499938964844,293.1499938964844,0.2848237156867981,-5271.4228515625,304.1670837402344,0.7508523464202881,0.3701748847961426,0.33998903632164,293.1820678710937,297.1499938964844,293.1499938964844,0.2344827800989151,-4760.46923828125,304.1618957519531,0.7156792283058167,0.3162920176982879,0.3071584403514862,293.0956726074219,297.1499938964844,293.1499938964844,0.4597633779048919,-5981.05126953125,304.15252685546875,0.8502196073532104,0.5466413497924805,0.386196106672287,293.086669921875,297.1499938964844,293.1499938964844,0.5685632228851318,-9559.2822265625,304.15264892578125,0.8989675641059875,0.6474530696868896,0.6172364950180054,293.14892578125,297.1499938964844,293.1499938964844,0.0523434542119503,-7140.2255859375,304.15301513671875,0.4673391878604889,0.0943403616547584,0.4610249698162079,291.3385314941406,291.1499938964844,258.2528381347656,256.9494934082031,279.16357421875,293.1605224609375,291.33807373046875,1.0,0.5636529326438904,0.5717628598213196,0.5717628598213196,1.0,1.0,-2.5349879264831543,1.0168046951293943,1.518183350563049,0.4455547928810119,0.0,0.0,0.8449549674987793,233.61099243164065,238.0,-1.802751898765564,-31060.65234375,1935.0267333984373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,312.6993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,34863.421875,33120.0,0.0,0.0,0.7501928210258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624172568321228,1.6241965293884275,-2.390319059486501e-05,0.0,0.000761350383982,0.0,0.0,507.55615234375,0.0,0.0,0.0,0.8890362977981567,4.0,0.0,1.0
461400,293.22235107421875,297.1499938964844,293.1499938964844,0.2848237156867981,-5271.4228515625,304.1670837402344,0.7508523464202881,0.3701748847961426,0.33998903632164,293.1820678710937,297.1499938964844,293.1499938964844,0.2344827800989151,-4760.46923828125,304.1618957519531,0.7156792283058167,0.3162920176982879,0.3071584403514862,293.0956726074219,297.1499938964844,293.1499938964844,0.4597633779048919,-5981.05126953125,304.15252685546875,0.8502196073532104,0.5466413497924805,0.386196106672287,293.086669921875,297.1499938964844,293.1499938964844,0.5685632228851318,-9559.2822265625,304.15264892578125,0.8989675641059875,0.6474530696868896,0.6172364950180054,293.14892578125,297.1499938964844,293.1499938964844,0.0523434542119503,-7140.2255859375,304.15301513671875,0.4673391878604889,0.0943403616547584,0.4610249698162079,291.3385314941406,291.1499938964844,258.2528381347656,256.9494934082031,279.16357421875,293.1605224609375,291.33807373046875,1.0,0.5636529326438904,0.5717628598213196,0.5717628598213196,1.0,1.0,-2.5349879264831543,1.0168046951293943,1.518183350563049,0.4455547928810119,0.0,0.0,0.8449549674987793,233.61099243164065,238.0,-1.802751898765564,-31060.65234375,1935.0267333984373,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.26873779296875,312.6993713378906,278.1499938964844,0.0,18000.0,313.1499938964844,34863.421875,33120.0,0.0,0.0,0.7501928210258484,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.624172568321228,1.6241965293884275,-2.390319059486501e-05,0.0,0.000761350383982,0.0,0.0,507.55615234375,0.0,0.0,0.0,0.8890362977981567,4.0,0.0,1.0
461460,293.2328186035156,297.1499938964844,293.1499938964844,0.2820495367050171,-5231.626953125,304.1661071777344,0.7461643815040588,0.3662199676036834,0.3366253674030304,293.19439697265625,297.1499938964844,293.1499938964844,0.2323346138000488,-4726.47607421875,304.1615905761719,0.7111219167709351,0.3129749298095703,0.3042286336421966,293.10546875,297.1499938964844,293.1499938964844,0.460565835237503,-5990.26220703125,304.1505126953125,0.8473731875419617,0.546034574508667,0.385907769203186,293.0972900390625,297.1499938964844,293.1499938964844,0.569674551486969,-9575.6337890625,304.1501159667969,0.8958129286766052,0.6469044089317322,0.616905689239502,293.1546630859375,297.1499938964844,293.1499938964844,0.0517222546041011,-7090.431640625,304.153076171875,0.4624192118644714,0.0932012349367141,0.4566912651062011,291.30694580078125,291.1499938964844,258.283447265625,256.9733581542969,279.1649780273437,293.16943359375,291.3067321777344,1.0,0.5641834139823914,0.5733332633972168,0.5733332633972168,1.0,1.0,-2.5214762687683105,1.0125486850738523,1.508927583694458,0.4441739320755005,0.0,0.0,0.8267642259597778,236.90733337402344,226.0,-22.666383743286133,-30796.60546875,1929.03955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572509765625,312.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,33780.3046875,33120.0,0.0,0.0,0.7460775375366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5500203371047974,1.5500426292419434,-2.22289399971487e-05,0.0,0.0007571738678961,0.0,0.0,447.6059265136719,0.0,0.0,0.0,0.8672041296958923,4.0,0.0,1.0
461520,293.2328186035156,297.1499938964844,293.1499938964844,0.2820495367050171,-5231.626953125,304.1661071777344,0.7461643815040588,0.3662199676036834,0.3366253674030304,293.19439697265625,297.1499938964844,293.1499938964844,0.2323346138000488,-4726.47607421875,304.1615905761719,0.7111219167709351,0.3129749298095703,0.3042286336421966,293.10546875,297.1499938964844,293.1499938964844,0.460565835237503,-5990.26220703125,304.1505126953125,0.8473731875419617,0.546034574508667,0.385907769203186,293.0972900390625,297.1499938964844,293.1499938964844,0.569674551486969,-9575.6337890625,304.1501159667969,0.8958129286766052,0.6469044089317322,0.616905689239502,293.1546630859375,297.1499938964844,293.1499938964844,0.0517222546041011,-7090.431640625,304.153076171875,0.4624192118644714,0.0932012349367141,0.4566912651062011,291.30694580078125,291.1499938964844,258.283447265625,256.9733581542969,279.1649780273437,293.16943359375,291.3067321777344,1.0,0.5641834139823914,0.5733332633972168,0.5733332633972168,1.0,1.0,-2.5214762687683105,1.0125486850738523,1.508927583694458,0.4441739320755005,0.0,0.0,0.8267642259597778,236.90733337402344,226.0,-22.666383743286133,-30796.60546875,1929.03955078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.572509765625,312.82525634765625,278.1499938964844,0.0,18000.0,313.1499938964844,33780.3046875,33120.0,0.0,0.0,0.7460775375366211,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.5500203371047974,1.5500426292419434,-2.22289399971487e-05,0.0,0.0007571738678961,0.0,0.0,447.6059265136719,0.0,0.0,0.0,0.8672041296958923,4.0,0.0,1.0
