time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
461580,293.2423400878906,297.1499938964844,293.1499938964844,0.2782614231109619,-5175.7421875,304.16705322265625,0.7450887560844421,0.3621921241283417,0.3329445719718933,293.2059020996094,297.1499938964844,293.1499938964844,0.2292410582304,-4676.1376953125,304.1628723144531,0.7100178599357605,0.309517502784729,0.3009034991264343,293.1145324707031,297.1499938964844,293.1499938964844,0.4599121212959289,-5983.24951171875,304.15142822265625,0.8487356305122375,0.5453212857246399,0.3853580951690674,293.1072692871094,297.1499938964844,293.1499938964844,0.5690718293190002,-9567.09765625,304.1510925292969,0.8974415063858032,0.6462169289588928,0.6161968111991882,293.1597595214844,297.1499938964844,293.1499938964844,0.0506885722279548,-7004.4619140625,304.1537780761719,0.4608096480369568,0.0920524522662162,0.4510467648506164,291.3044128417969,291.1499938964844,258.3168029785156,257.0000305175781,279.1667175292969,293.17791748046875,291.3042297363281,1.0,0.5601180195808411,0.5750913619995117,0.5750913619995117,1.0,1.0,-2.504768133163452,1.007034182548523,1.4977339506149292,0.4422535002231598,0.0,0.0,0.806348443031311,233.8518829345703,214.0,-9.543230056762695,-30593.60546875,1891.2010498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8715209960937,312.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,33738.890625,33120.0,0.0,0.0,0.7407971024513245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4951454401016235,1.4951666593551636,-2.120484350598417e-05,0.0,0.0007518148631788,0.0,0.0,408.8036193847656,0.0,0.0,0.0,0.8415607213973999,4.0,0.0,1.0
461640,293.2423400878906,297.1499938964844,293.1499938964844,0.2782614231109619,-5175.7421875,304.16705322265625,0.7450887560844421,0.3621921241283417,0.3329445719718933,293.2059020996094,297.1499938964844,293.1499938964844,0.2292410582304,-4676.1376953125,304.1628723144531,0.7100178599357605,0.309517502784729,0.3009034991264343,293.1145324707031,297.1499938964844,293.1499938964844,0.4599121212959289,-5983.24951171875,304.15142822265625,0.8487356305122375,0.5453212857246399,0.3853580951690674,293.1072692871094,297.1499938964844,293.1499938964844,0.5690718293190002,-9567.09765625,304.1510925292969,0.8974415063858032,0.6462169289588928,0.6161968111991882,293.1597595214844,297.1499938964844,293.1499938964844,0.0506885722279548,-7004.4619140625,304.1537780761719,0.4608096480369568,0.0920524522662162,0.4510467648506164,291.3044128417969,291.1499938964844,258.3168029785156,257.0000305175781,279.1667175292969,293.17791748046875,291.3042297363281,1.0,0.5601180195808411,0.5750913619995117,0.5750913619995117,1.0,1.0,-2.504768133163452,1.007034182548523,1.4977339506149292,0.4422535002231598,0.0,0.0,0.806348443031311,233.8518829345703,214.0,-9.543230056762695,-30593.60546875,1891.2010498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8715209960937,312.9825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,33738.890625,33120.0,0.0,0.0,0.7407971024513245,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4951454401016235,1.4951666593551636,-2.120484350598417e-05,0.0,0.0007518148631788,0.0,0.0,408.8036193847656,0.0,0.0,0.0,0.8415607213973999,4.0,0.0,1.0
461700,293.24664306640625,297.1499938964844,293.1499938964844,0.2763149738311767,-5146.99072265625,304.1675109863281,0.7454798221588135,0.3601737022399902,0.3310377597808838,293.2112731933594,297.1499938964844,293.1499938964844,0.2276144474744796,-4649.64453125,304.1635131835937,0.7103912830352783,0.3077540397644043,0.2991427779197693,293.1187438964844,297.1499938964844,293.1499938964844,0.4595155715942383,-5979.04150390625,304.1518859863281,0.8505197167396545,0.5449435710906982,0.3850196599960327,293.1119384765625,297.1499938964844,293.1499938964844,0.5686880350112915,-9561.748046875,304.1515808105469,0.8994997143745422,0.6458377242088318,0.6157425045967102,293.1619567871094,297.1499938964844,293.1499938964844,0.0501286648213863,-6958.07666015625,304.15411376953125,0.4609685242176056,0.0914938673377037,0.447985976934433,291.3025817871094,291.1499938964844,258.3344421386719,257.0143127441406,279.16748046875,293.1819152832031,291.30230712890625,1.0,0.5571326017379761,0.5760248899459839,0.5760248899459839,1.0,1.0,-2.495732307434082,1.0040205717086792,1.4917117357254028,0.4411662220954895,0.0,0.0,0.7963569164276123,230.717041015625,214.0,-7.892362594604492,-30476.248046875,1864.6070556640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0185852050781,313.0559997558594,278.1499938964844,0.0,18000.0,313.1499938964844,33738.62890625,32040.0,0.0,0.0,0.7377321124076843,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4672950506210327,1.4673157930374146,-2.070377377094701e-05,0.0,0.0007487043039873,0.0,0.0,390.12646484375,0.0,0.0,0.0,0.8136739730834961,4.0,0.0,1.0
461760,293.2507019042969,297.1499938964844,293.1499938964844,0.2749178111553192,-5127.03564453125,304.1668395996094,0.7462913990020752,0.3581562340259552,0.329104334115982,293.2164001464844,297.1499938964844,293.1499938964844,0.2264201343059539,-4630.81689453125,304.1632080078125,0.7111737728118896,0.3059709966182709,0.2973357439041137,293.1227111816406,297.1499938964844,293.1499938964844,0.4600223004817962,-5984.90380859375,304.150634765625,0.8528185486793518,0.5445630550384521,0.3846554160118103,293.11639404296875,297.1499938964844,293.1499938964844,0.5694001317024231,-9572.2216796875,304.1499938964844,0.9021268486976624,0.6454497575759888,0.6152458190917969,293.1639709472656,297.1499938964844,293.1499938964844,0.0496897436678409,-6923.37841796875,304.1541442871094,0.461575299501419,0.0909457728266716,0.4448484182357788,291.27703857421875,291.1499938964844,258.3526611328125,257.0292053222656,279.168212890625,293.1857604980469,291.2755432128906,1.0,0.5537038445472717,0.576988697052002,0.576988697052002,1.0,1.0,-2.4864346981048584,1.0009126663208008,1.4855220317840576,0.4400345385074615,0.0,0.0,0.7903380393981934,226.9095764160156,202.0,-36.36513519287109,-30262.974609375,1834.95166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.17987060546875,313.1009521484375,278.1499938964844,0.0,18000.0,313.1499938964844,32791.35546875,32040.0,0.0,0.0,0.7342218160629272,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.4236918687820437,1.4237116575241089,-1.9724073354154825e-05,0.0,0.0007451418205164,0.0,0.0,359.3703308105469,0.0,0.0,0.0,0.8065912127494812,4.0,0.0,1.0
461820,293.25811767578125,297.1499938964844,293.1499938964844,0.2708593010902405,-5066.74072265625,304.1679992675781,0.7489004731178284,0.3540985584259033,0.3251763582229614,293.2260437011719,297.1499938964844,293.1499938964844,0.2229271680116653,-4573.63525390625,304.1646423339844,0.7136411666870117,0.3023344576358795,0.2936060726642608,293.13006591796875,297.1499938964844,293.1499938964844,0.4590020775794983,-5973.8994140625,304.1521301269531,0.8586644530296326,0.5437572598457336,0.3838692903518677,293.1247253417969,297.1499938964844,293.1499938964844,0.568362295627594,-9557.439453125,304.1517333984375,0.9089381098747252,0.6446084976196289,0.6141577959060669,293.1675109863281,297.1499938964844,293.1499938964844,0.0484938807785511,-6824.5703125,304.1547546386719,0.4638457894325256,0.0898749083280563,0.4384409487247467,291.2751159667969,291.1499938964844,258.3907470703125,257.0606689453125,279.1694641113281,293.19305419921875,291.27490234375,1.0,0.545885443687439,0.5789995789527893,0.5789995789527893,1.0,1.0,-2.46728515625,0.9945042729377748,1.4727808237075806,0.4376825094223022,0.0,0.0,0.7739593386650085,217.9011688232422,190.0,-11.256990432739258,-30053.69140625,1769.5826416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47808837890625,313.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,32584.134765625,32040.0,0.0,0.0,0.7265085577964783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376821756362915,1.3768407106399536,-1.8880131392506883e-05,0.0,0.0007373138214461,0.0,0.0,330.4413452148437,0.0,0.0,0.0,0.784641683101654,4.0,0.0,1.0
461880,293.25811767578125,297.1499938964844,293.1499938964844,0.2708593010902405,-5066.74072265625,304.1679992675781,0.7489004731178284,0.3540985584259033,0.3251763582229614,293.2260437011719,297.1499938964844,293.1499938964844,0.2229271680116653,-4573.63525390625,304.1646423339844,0.7136411666870117,0.3023344576358795,0.2936060726642608,293.13006591796875,297.1499938964844,293.1499938964844,0.4590020775794983,-5973.8994140625,304.1521301269531,0.8586644530296326,0.5437572598457336,0.3838692903518677,293.1247253417969,297.1499938964844,293.1499938964844,0.568362295627594,-9557.439453125,304.1517333984375,0.9089381098747252,0.6446084976196289,0.6141577959060669,293.1675109863281,297.1499938964844,293.1499938964844,0.0484938807785511,-6824.5703125,304.1547546386719,0.4638457894325256,0.0898749083280563,0.4384409487247467,291.2751159667969,291.1499938964844,258.3907470703125,257.0606689453125,279.1694641113281,293.19305419921875,291.27490234375,1.0,0.545885443687439,0.5789995789527893,0.5789995789527893,1.0,1.0,-2.46728515625,0.9945042729377748,1.4727808237075806,0.4376825094223022,0.0,0.0,0.7739593386650085,217.9011688232422,190.0,-11.256990432739258,-30053.69140625,1769.5826416015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.47808837890625,313.2626647949219,278.1499938964844,0.0,18000.0,313.1499938964844,32584.134765625,32040.0,0.0,0.0,0.7265085577964783,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.376821756362915,1.3768407106399536,-1.8880131392506883e-05,0.0,0.0007373138214461,0.0,0.0,330.4413452148437,0.0,0.0,0.0,0.784641683101654,4.0,0.0,1.0
461940,293.2648010253906,297.1499938964844,293.1499938964844,0.2668071985244751,-5006.55078125,304.1687316894531,0.7525156140327454,0.35000079870224,0.321169376373291,293.2349548339844,297.1499938964844,293.1499938964844,0.219374343752861,-4515.4736328125,304.1656799316406,0.7169352173805237,0.2985953092575073,0.2897357940673828,293.1369323730469,297.1499938964844,293.1499938964844,0.4579763114452362,-5963.0888671875,304.1531066894531,0.86583411693573,0.5428739190101624,0.3829952776432037,293.132568359375,297.1499938964844,293.1499938964844,0.5673038959503174,-9542.8125,304.1529235839844,0.9176706075668336,0.6436600089073181,0.6129222512245178,293.1705017089844,297.1499938964844,293.1499938964844,0.0472943373024463,-6726.13232421875,304.1551818847656,0.4670084416866302,0.0888250991702079,0.4319341778755188,291.27001953125,291.1499938964844,258.4308166503906,257.0941772460937,279.17059326171875,293.20001220703125,291.2695617675781,1.0,0.5371897220611572,0.5811158418655396,0.5811158418655396,1.0,1.0,-2.44746994972229,0.9878607392311096,1.4596091508865356,0.435217410326004,0.0,0.0,0.7582568526268005,207.75192260742188,178.0,-9.195999145507812,-29794.64453125,1699.4381103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7398681640625,313.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32549.43359375,30960.0,0.0,0.0,0.7180381417274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3296244144439695,1.3296425342559814,-1.8096601706929505e-05,0.0,0.0007287174230441,0.0,0.0,303.50030517578125,0.0,0.0,0.0,0.7481784820556641,4.0,0.0,1.0
462000,293.2648010253906,297.1499938964844,293.1499938964844,0.2668071985244751,-5006.55078125,304.1687316894531,0.7525156140327454,0.35000079870224,0.321169376373291,293.2349548339844,297.1499938964844,293.1499938964844,0.219374343752861,-4515.4736328125,304.1656799316406,0.7169352173805237,0.2985953092575073,0.2897357940673828,293.1369323730469,297.1499938964844,293.1499938964844,0.4579763114452362,-5963.0888671875,304.1531066894531,0.86583411693573,0.5428739190101624,0.3829952776432037,293.132568359375,297.1499938964844,293.1499938964844,0.5673038959503174,-9542.8125,304.1529235839844,0.9176706075668336,0.6436600089073181,0.6129222512245178,293.1705017089844,297.1499938964844,293.1499938964844,0.0472943373024463,-6726.13232421875,304.1551818847656,0.4670084416866302,0.0888250991702079,0.4319341778755188,291.27001953125,291.1499938964844,258.4308166503906,257.0941772460937,279.17059326171875,293.20001220703125,291.2695617675781,1.0,0.5371897220611572,0.5811158418655396,0.5811158418655396,1.0,1.0,-2.44746994972229,0.9878607392311096,1.4596091508865356,0.435217410326004,0.0,0.0,0.7582568526268005,207.75192260742188,178.0,-9.195999145507812,-29794.64453125,1699.4381103515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.7398681640625,313.38580322265625,278.1499938964844,0.0,18000.0,313.1499938964844,32549.43359375,30960.0,0.0,0.0,0.7180381417274475,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.3296244144439695,1.3296425342559814,-1.8096601706929505e-05,0.0,0.0007287174230441,0.0,0.0,303.50030517578125,0.0,0.0,0.0,0.7481784820556641,4.0,0.0,1.0
462060,293.2707824707031,297.1499938964844,293.1499938964844,0.2632814347743988,-4954.69580078125,304.1684875488281,0.7569879293441772,0.3458790481090545,0.3171150088310241,293.2432556152344,297.1499938964844,293.1499938964844,0.2161849439144134,-4463.728515625,304.1658630371094,0.7208431959152222,0.2947609722614288,0.2857497036457062,293.1430969238281,297.1499938964844,293.1499938964844,0.457844465970993,-5962.1875,304.1524963378906,0.8741697669029236,0.5419492125511169,0.3820701539516449,293.13970947265625,297.1499938964844,293.1499938964844,0.5673289895057678,-9543.7109375,304.1521301269531,0.9279849529266356,0.6426530480384827,0.6115989089012146,293.1730651855469,297.1499938964844,293.1499938964844,0.0462124496698379,-6639.2587890625,304.1552734375,0.4706709384918213,0.0877853780984878,0.4253663420677185,291.2396850585937,291.1499938964844,258.4725952148437,257.1295166015625,279.17156982421875,293.2066345214844,291.2399597167969,1.0,0.5279179215431213,0.583324134349823,0.583324134349823,1.0,1.0,-2.427218437194824,0.9810650944709778,1.4461532831192017,0.4326717853546142,0.0,0.0,0.7492227554321289,196.968002319336,166.0,-19.892240524291992,-29472.71484375,1627.100830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9963073730469,313.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,31382.58984375,30960.0,0.0,0.0,0.7085838317871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2769358158111572,1.276952862739563,-1.699874883343e-05,0.0,0.0007191224722191,0.0,0.0,272.395263671875,0.0,0.0,0.0,0.7367210984230042,4.0,0.0,1.0
462120,293.2707824707031,297.1499938964844,293.1499938964844,0.2632814347743988,-4954.69580078125,304.1684875488281,0.7569879293441772,0.3458790481090545,0.3171150088310241,293.2432556152344,297.1499938964844,293.1499938964844,0.2161849439144134,-4463.728515625,304.1658630371094,0.7208431959152222,0.2947609722614288,0.2857497036457062,293.1430969238281,297.1499938964844,293.1499938964844,0.457844465970993,-5962.1875,304.1524963378906,0.8741697669029236,0.5419492125511169,0.3820701539516449,293.13970947265625,297.1499938964844,293.1499938964844,0.5673289895057678,-9543.7109375,304.1521301269531,0.9279849529266356,0.6426530480384827,0.6115989089012146,293.1730651855469,297.1499938964844,293.1499938964844,0.0462124496698379,-6639.2587890625,304.1552734375,0.4706709384918213,0.0877853780984878,0.4253663420677185,291.2396850585937,291.1499938964844,258.4725952148437,257.1295166015625,279.17156982421875,293.2066345214844,291.2399597167969,1.0,0.5279179215431213,0.583324134349823,0.583324134349823,1.0,1.0,-2.427218437194824,0.9810650944709778,1.4461532831192017,0.4326717853546142,0.0,0.0,0.7492227554321289,196.968002319336,166.0,-19.892240524291992,-29472.71484375,1627.100830078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9963073730469,313.481201171875,278.1499938964844,0.0,18000.0,313.1499938964844,31382.58984375,30960.0,0.0,0.0,0.7085838317871094,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2769358158111572,1.276952862739563,-1.699874883343e-05,0.0,0.0007191224722191,0.0,0.0,272.395263671875,0.0,0.0,0.0,0.7367210984230042,4.0,0.0,1.0
462180,293.2762451171875,297.1499938964844,293.1499938964844,0.2590747773647308,-4891.7470703125,304.1693115234375,0.7622554302215576,0.3417120575904846,0.3130112588405609,293.25103759765625,297.1499938964844,293.1499938964844,0.2123725116252899,-4400.85205078125,304.1669006347656,0.7252799272537231,0.2908204793930053,0.2816523313522339,293.1489562988281,297.1499938964844,293.1499938964844,0.4565417766571045,-5948.40478515625,304.15380859375,0.8835869431495667,0.5409348607063293,0.3810815215110779,293.1465148925781,297.1499938964844,293.1499938964844,0.5659223794937134,-9524.23046875,304.1537170410156,0.9394810199737548,0.6415306925773621,0.6101682782173157,293.17529296875,297.1499938964844,293.1499938964844,0.0449647270143032,-6537.322265625,304.15557861328125,0.474638968706131,0.0867469757795333,0.4187517464160919,291.237548828125,291.1499938964844,258.51580810546875,257.1664123535156,279.1725158691406,293.2130432128906,291.2371520996094,1.0,0.5182266235351562,0.5856234431266785,0.5856234431266785,1.0,1.0,-2.406512975692749,0.9741019010543824,1.4324110746383667,0.4300383031368255,0.0,0.0,0.737535834312439,185.84390258789065,154.0,-10.428975105285645,-29212.58984375,1553.8641357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1909484863281,313.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,31338.01953125,30960.0,0.0,0.0,0.6988428831100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2413005828857422,1.2413170337677002,-1.6443736967630684e-05,0.0,0.0007092366577126,0.0,0.0,254.50201416015625,0.0,0.0,0.0,0.7206709384918213,4.0,0.0,1.0
462240,293.2762451171875,297.1499938964844,293.1499938964844,0.2590747773647308,-4891.7470703125,304.1693115234375,0.7622554302215576,0.3417120575904846,0.3130112588405609,293.25103759765625,297.1499938964844,293.1499938964844,0.2123725116252899,-4400.85205078125,304.1669006347656,0.7252799272537231,0.2908204793930053,0.2816523313522339,293.1489562988281,297.1499938964844,293.1499938964844,0.4565417766571045,-5948.40478515625,304.15380859375,0.8835869431495667,0.5409348607063293,0.3810815215110779,293.1465148925781,297.1499938964844,293.1499938964844,0.5659223794937134,-9524.23046875,304.1537170410156,0.9394810199737548,0.6415306925773621,0.6101682782173157,293.17529296875,297.1499938964844,293.1499938964844,0.0449647270143032,-6537.322265625,304.15557861328125,0.474638968706131,0.0867469757795333,0.4187517464160919,291.237548828125,291.1499938964844,258.51580810546875,257.1664123535156,279.1725158691406,293.2130432128906,291.2371520996094,1.0,0.5182266235351562,0.5856234431266785,0.5856234431266785,1.0,1.0,-2.406512975692749,0.9741019010543824,1.4324110746383667,0.4300383031368255,0.0,0.0,0.737535834312439,185.84390258789065,154.0,-10.428975105285645,-29212.58984375,1553.8641357421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1909484863281,313.5675048828125,278.1499938964844,0.0,18000.0,313.1499938964844,31338.01953125,30960.0,0.0,0.0,0.6988428831100464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2413005828857422,1.2413170337677002,-1.6443736967630684e-05,0.0,0.0007092366577126,0.0,0.0,254.50201416015625,0.0,0.0,0.0,0.7206709384918213,4.0,0.0,1.0
462300,293.2787780761719,297.1499938964844,293.1499938964844,0.2570024132728576,-4860.73095703125,304.1695556640625,0.7651972770690918,0.3396171927452087,0.3109446763992309,293.2547302246094,297.1499938964844,293.1499938964844,0.2104683071374893,-4369.4267578125,304.16729736328125,0.727702796459198,0.2888129353523254,0.2795645892620086,293.1517639160156,297.1499938964844,293.1499938964844,0.4559265077114105,-5941.9814453125,304.1542358398437,0.8887026309967041,0.540401041507721,0.3805645406246185,293.1497802734375,297.1499938964844,293.1499938964844,0.5652573108673096,-9515.1669921875,304.1542663574219,0.9455601572990416,0.6409345865249634,0.6094138622283936,293.1763000488281,297.1499938964844,293.1499938964844,0.0443465486168861,-6487.05419921875,304.1557006835937,0.4767152667045593,0.086226500570774,0.4154269695281982,291.2343444824219,291.1499938964844,258.53790283203125,257.1853942871094,279.1729736328125,293.2161560058594,291.23388671875,1.0,0.5132520198822021,0.5868053436279297,0.5868053436279297,1.0,1.0,-2.396000623703003,0.9705588817596436,1.425441861152649,0.428687036037445,0.0,0.0,0.7322338223457336,180.20660400390625,154.0,-9.949767112731934,-29075.078125,1517.1614990234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2691955566406,313.59722900390625,278.1499938964844,0.0,18000.0,313.1499938964844,31315.98046875,29880.0,0.0,0.0,0.6938960552215576,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.2248989343643188,1.2249151468276978,-1.6193122064578347e-05,0.0,0.0007042163051664,0.0,0.0,246.5566253662109,0.0,0.0,0.0,0.6983447074890137,4.0,0.0,1.0
462360,293.2811279296875,297.1499938964844,293.1499938964844,0.2555325031280517,-4839.4912109375,304.1686706542969,0.7683611512184143,0.3375213146209717,0.3088723719120025,293.25830078125,297.1499938964844,293.1499938964844,0.2090415954589843,-4346.57177734375,304.166748046875,0.7302783727645874,0.2867846190929413,0.2774539291858673,293.1543884277344,297.1499938964844,293.1499938964844,0.4563531279563904,-5947.17529296875,304.1526794433594,0.8941027522087097,0.5398618578910828,0.3800377547740936,293.1528625488281,297.1499938964844,293.1499938964844,0.5658569931983948,-9524.369140625,304.1523742675781,0.95181006193161,0.6403305530548096,0.6086421012878418,293.1772766113281,297.1499938964844,293.1499938964844,0.0438703894615173,-6450.21435546875,304.155517578125,0.4788559675216675,0.0857050567865371,0.4120917022228241,291.2041320800781,291.1499938964844,258.56024169921875,257.20465087890625,279.1733703613281,293.2191772460937,291.2024230957031,1.0,0.5082024931907654,0.5880061984062195,0.5880061984062195,1.0,1.0,-2.385408878326416,0.9669839143753052,1.4184248447418213,0.4273158013820648,0.0,0.0,0.7315130233764648,174.53570556640625,142.0,-42.69208526611328,-28839.99609375,1480.514892578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.35406494140625,313.59014892578125,278.1499938964844,0.0,18000.0,313.1499938964844,30323.041015625,29880.0,0.0,0.0,0.6887243986129761,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1957366466522217,1.1957522630691528,-1.5539904779870994e-05,0.0,0.0006989677203819,0.0,0.0,230.5401306152344,0.0,0.0,0.0,0.6980053782463074,4.0,0.0,1.0
462420,293.2855224609375,297.1499938964844,293.1499938964844,0.2511619329452514,-4773.47802734375,304.16973876953125,0.7754163146018982,0.3333089053630829,0.3047148287296295,293.26513671875,297.1499938964844,293.1499938964844,0.2049653679132461,-4278.69677734375,304.1679382324219,0.7359564304351807,0.2826588749885559,0.2731679081916809,293.159423828125,297.1499938964844,293.1499938964844,0.4547037780284881,-5929.564453125,304.154541015625,0.9058568477630616,0.5387269854545593,0.3789580166339874,293.1588134765625,297.1499938964844,293.1499938964844,0.5640161633491516,-9498.6787109375,304.1546630859375,0.9646616578102112,0.6390514969825745,0.6070538759231567,293.17901611328125,297.1499938964844,293.1499938964844,0.0425673089921474,-6343.82666015625,304.1558532714844,0.4833685457706451,0.0846577882766723,0.4053917527198791,291.2066955566406,291.1499938964844,258.6056213378906,257.2439880371094,279.1741943359375,293.2250671386719,291.2064514160156,1.0,0.4978947937488556,0.5904648303985596,0.5904648303985596,1.0,1.0,-2.364011526107788,0.9597458243370056,1.4042657613754272,0.4245203137397766,0.0,0.0,0.7239260077476501,163.12600708007812,130.0,-9.855816841125488,-28620.8671875,1407.5765380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4676513671875,313.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,30136.625,29880.0,0.0,0.0,0.6785192489624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1755032539367676,1.17551851272583,-1.5206399439193774e-05,0.0,0.0006886107730679,0.0,0.0,221.0366058349609,0.0,0.0,0.0,0.6884259581565857,4.0,0.0,1.0
462480,293.2855224609375,297.1499938964844,293.1499938964844,0.2511619329452514,-4773.47802734375,304.16973876953125,0.7754163146018982,0.3333089053630829,0.3047148287296295,293.26513671875,297.1499938964844,293.1499938964844,0.2049653679132461,-4278.69677734375,304.1679382324219,0.7359564304351807,0.2826588749885559,0.2731679081916809,293.159423828125,297.1499938964844,293.1499938964844,0.4547037780284881,-5929.564453125,304.154541015625,0.9058568477630616,0.5387269854545593,0.3789580166339874,293.1588134765625,297.1499938964844,293.1499938964844,0.5640161633491516,-9498.6787109375,304.1546630859375,0.9646616578102112,0.6390514969825745,0.6070538759231567,293.17901611328125,297.1499938964844,293.1499938964844,0.0425673089921474,-6343.82666015625,304.1558532714844,0.4833685457706451,0.0846577882766723,0.4053917527198791,291.2066955566406,291.1499938964844,258.6056213378906,257.2439880371094,279.1741943359375,293.2250671386719,291.2064514160156,1.0,0.4978947937488556,0.5904648303985596,0.5904648303985596,1.0,1.0,-2.364011526107788,0.9597458243370056,1.4042657613754272,0.4245203137397766,0.0,0.0,0.7239260077476501,163.12600708007812,130.0,-9.855816841125488,-28620.8671875,1407.5765380859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4676513671875,313.64923095703125,278.1499938964844,0.0,18000.0,313.1499938964844,30136.625,29880.0,0.0,0.0,0.6785192489624023,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1755032539367676,1.17551851272583,-1.5206399439193774e-05,0.0,0.0006886107730679,0.0,0.0,221.0366058349609,0.0,0.0,0.0,0.6884259581565857,4.0,0.0,1.0
462540,293.2894592285156,297.1499938964844,293.1499938964844,0.2469283044338226,-4709.5849609375,304.1701965332031,0.7835420966148376,0.3290777206420898,0.3005333542823791,293.2715148925781,297.1499938964844,293.1499938964844,0.2009446918964386,-4211.72509765625,304.1686706542969,0.7424710988998413,0.2784465551376343,0.2687951922416687,293.16424560546875,297.1499938964844,293.1499938964844,0.45321124792099,-5913.96630859375,304.1554870605469,0.9200207591056824,0.5375122427940369,0.3778170943260193,293.1645202636719,297.1499938964844,293.1499938964844,0.5623472929000854,-9475.9755859375,304.1558837890625,0.9776665568351746,0.6376694440841675,0.6053604483604431,293.1806030273437,297.1499938964844,293.1499938964844,0.0412925705313682,-6240.38720703125,304.1560363769531,0.4882903099060058,0.0836034938693046,0.3986542522907257,291.2026062011719,291.1499938964844,258.6517028808594,257.2841796875,279.1749572753906,293.23077392578125,291.2023010253906,1.0,0.4873195290565491,0.5929988026618958,0.5929988026618958,1.0,1.0,-2.342236995697021,0.9523450136184692,1.3898918628692627,0.4216288328170776,0.0,0.0,0.7171842455863953,151.6747589111328,118.0,-6.979745864868164,-28347.748046875,1335.2274169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.522705078125,313.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,30098.83984375,28800.0,0.0,0.0,0.6685712933540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154316544532776,1.1543314456939695,-1.4898108020133805e-05,0.0,0.0006785148871131,0.0,0.0,211.757064819336,0.0,0.0,0.0,0.664076566696167,4.0,0.0,1.0
462600,293.2894592285156,297.1499938964844,293.1499938964844,0.2469283044338226,-4709.5849609375,304.1701965332031,0.7835420966148376,0.3290777206420898,0.3005333542823791,293.2715148925781,297.1499938964844,293.1499938964844,0.2009446918964386,-4211.72509765625,304.1686706542969,0.7424710988998413,0.2784465551376343,0.2687951922416687,293.16424560546875,297.1499938964844,293.1499938964844,0.45321124792099,-5913.96630859375,304.1554870605469,0.9200207591056824,0.5375122427940369,0.3778170943260193,293.1645202636719,297.1499938964844,293.1499938964844,0.5623472929000854,-9475.9755859375,304.1558837890625,0.9776665568351746,0.6376694440841675,0.6053604483604431,293.1806030273437,297.1499938964844,293.1499938964844,0.0412925705313682,-6240.38720703125,304.1560363769531,0.4882903099060058,0.0836034938693046,0.3986542522907257,291.2026062011719,291.1499938964844,258.6517028808594,257.2841796875,279.1749572753906,293.23077392578125,291.2023010253906,1.0,0.4873195290565491,0.5929988026618958,0.5929988026618958,1.0,1.0,-2.342236995697021,0.9523450136184692,1.3898918628692627,0.4216288328170776,0.0,0.0,0.7171842455863953,151.6747589111328,118.0,-6.979745864868164,-28347.748046875,1335.2274169921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.522705078125,313.65380859375,278.1499938964844,0.0,18000.0,313.1499938964844,30098.83984375,28800.0,0.0,0.0,0.6685712933540344,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.154316544532776,1.1543314456939695,-1.4898108020133805e-05,0.0,0.0006785148871131,0.0,0.0,211.757064819336,0.0,0.0,0.0,0.664076566696167,4.0,0.0,1.0
462660,293.2928466796875,297.1499938964844,293.1499938964844,0.243189737200737,-4653.56298828125,304.1698303222656,0.7929676175117493,0.3248536586761474,0.2963530123233795,293.2774353027344,297.1499938964844,293.1499938964844,0.1972632259130478,-4150.7080078125,304.1686706542969,0.750095546245575,0.274165540933609,0.2643529176712036,293.16864013671875,297.1499938964844,293.1499938964844,0.4525548219680786,-5907.63427734375,304.1549987792969,0.936535894870758,0.5362623333930969,0.3766460418701172,293.1697692871094,297.1499938964844,293.1499938964844,0.561691403388977,-9467.796875,304.1553039550781,0.990549623966217,0.636240541934967,0.6036131381988525,293.1820068359375,297.1499938964844,293.1499938964844,0.0401240363717079,-6147.09814453125,304.156005859375,0.493846446275711,0.0825431272387504,0.3918828964233398,291.1750793457031,291.1499938964844,258.6982116699219,257.3249816894531,279.1756286621094,293.2361145019531,291.17596435546875,1.0,0.4764909148216247,0.5955950021743774,0.5955950021743774,1.0,1.0,-2.3202388286590576,0.94483482837677,1.375403881072998,0.4186630547046661,0.0,0.0,0.7167491316795349,140.1966552734375,106.0,-13.547462463378906,-28026.3359375,1263.7471923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5633239746094,313.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,28939.794921875,28800.0,0.0,0.0,0.6585717797279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289312839508057,1.1289455890655518,-1.4284024473454338e-05,0.0,0.0006683666142635,0.0,0.0,198.43902587890625,0.0,0.0,0.0,0.6648169755935669,4.0,0.0,1.0
462720,293.2928466796875,297.1499938964844,293.1499938964844,0.243189737200737,-4653.56298828125,304.1698303222656,0.7929676175117493,0.3248536586761474,0.2963530123233795,293.2774353027344,297.1499938964844,293.1499938964844,0.1972632259130478,-4150.7080078125,304.1686706542969,0.750095546245575,0.274165540933609,0.2643529176712036,293.16864013671875,297.1499938964844,293.1499938964844,0.4525548219680786,-5907.63427734375,304.1549987792969,0.936535894870758,0.5362623333930969,0.3766460418701172,293.1697692871094,297.1499938964844,293.1499938964844,0.561691403388977,-9467.796875,304.1553039550781,0.990549623966217,0.636240541934967,0.6036131381988525,293.1820068359375,297.1499938964844,293.1499938964844,0.0401240363717079,-6147.09814453125,304.156005859375,0.493846446275711,0.0825431272387504,0.3918828964233398,291.1750793457031,291.1499938964844,258.6982116699219,257.3249816894531,279.1756286621094,293.2361145019531,291.17596435546875,1.0,0.4764909148216247,0.5955950021743774,0.5955950021743774,1.0,1.0,-2.3202388286590576,0.94483482837677,1.375403881072998,0.4186630547046661,0.0,0.0,0.7167491316795349,140.1966552734375,106.0,-13.547462463378906,-28026.3359375,1263.7471923828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5633239746094,313.6299743652344,278.1499938964844,0.0,18000.0,313.1499938964844,28939.794921875,28800.0,0.0,0.0,0.6585717797279358,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1289312839508057,1.1289455890655518,-1.4284024473454338e-05,0.0,0.0006683666142635,0.0,0.0,198.43902587890625,0.0,0.0,0.0,0.6648169755935669,4.0,0.0,1.0
462780,293.2957763671875,297.1499938964844,293.1499938964844,0.2387885451316833,-4586.419921875,304.1705322265625,0.8026941418647766,0.3206406831741333,0.2922058403491974,293.2828674316406,297.1499938964844,293.1499938964844,0.192994937300682,-4078.783203125,304.1695556640625,0.7580528855323792,0.2698330879211426,0.259883314371109,293.1727600097656,297.1499938964844,293.1499938964844,0.4505797624588012,-5886.7705078125,304.1565856933594,0.9530360698699952,0.5349494218826294,0.3754554092884063,293.1733093261719,297.1499938964844,293.1499938964844,0.5543753504753113,-9363.8076171875,304.1667785644531,0.9990000128746032,0.6350067257881165,0.5967411994934082,293.1831359863281,297.1499938964844,293.1499938964844,0.0388196185231208,-6040.55712890625,304.1561584472656,0.4996185898780823,0.0814988613128662,0.3852771818637848,291.181396484375,291.1499938964844,258.744873046875,257.3661804199219,279.1780700683594,293.2411193847656,291.18218994140625,1.0,0.4651837944984436,0.5984636545181274,0.5984636545181274,1.0,1.0,-2.292246103286743,0.9347161054611206,1.357530117034912,0.4146592020988464,0.0,0.0,0.7120470404624939,129.42129516601562,109.0,3.3109688758850098,-27723.41796875,1189.5648193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5426940917969,313.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,28935.8203125,28800.0,0.0,0.0,0.64915531873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1158838272094729,1.1158978939056396,-1.4105267837294376e-05,0.0,0.0006588100804947,0.0,0.0,193.15017700195312,0.0,0.0,0.0,0.659031867980957,4.0,0.0,1.0
462840,293.2957763671875,297.1499938964844,293.1499938964844,0.2387885451316833,-4586.419921875,304.1705322265625,0.8026941418647766,0.3206406831741333,0.2922058403491974,293.2828674316406,297.1499938964844,293.1499938964844,0.192994937300682,-4078.783203125,304.1695556640625,0.7580528855323792,0.2698330879211426,0.259883314371109,293.1727600097656,297.1499938964844,293.1499938964844,0.4505797624588012,-5886.7705078125,304.1565856933594,0.9530360698699952,0.5349494218826294,0.3754554092884063,293.1733093261719,297.1499938964844,293.1499938964844,0.5543753504753113,-9363.8076171875,304.1667785644531,0.9990000128746032,0.6350067257881165,0.5967411994934082,293.1831359863281,297.1499938964844,293.1499938964844,0.0388196185231208,-6040.55712890625,304.1561584472656,0.4996185898780823,0.0814988613128662,0.3852771818637848,291.181396484375,291.1499938964844,258.744873046875,257.3661804199219,279.1780700683594,293.2411193847656,291.18218994140625,1.0,0.4651837944984436,0.5984636545181274,0.5984636545181274,1.0,1.0,-2.292246103286743,0.9347161054611206,1.357530117034912,0.4146592020988464,0.0,0.0,0.7120470404624939,129.42129516601562,109.0,3.3109688758850098,-27723.41796875,1189.5648193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5426940917969,313.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,28935.8203125,28800.0,0.0,0.0,0.64915531873703,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.1158838272094729,1.1158978939056396,-1.4105267837294376e-05,0.0,0.0006588100804947,0.0,0.0,193.15017700195312,0.0,0.0,0.0,0.659031867980957,4.0,0.0,1.0
462900,293.29718017578125,297.1499938964844,293.1499938964844,0.2365068644285202,-4551.34228515625,304.17095947265625,0.8043631315231323,0.3185188174247741,0.2902386486530304,293.2854919433594,297.1499938964844,293.1499938964844,0.1907965540885925,-4041.445556640625,304.16998291015625,0.7591840624809265,0.2676349878311157,0.2577414810657501,293.1748352050781,297.1499938964844,293.1499938964844,0.449317991733551,-5873.3486328125,304.1576843261719,0.9569535851478576,0.5342552661895752,0.3749258518218994,293.1683959960937,297.1499938964844,293.1499938964844,0.5459258556365967,-9244.3916015625,304.178955078125,0.9990000128746032,0.6356722116470337,0.5891411304473877,293.1836853027344,297.1499938964844,293.1499938964844,0.0382303446531295,-5991.79345703125,304.1560974121094,0.5006387233734131,0.0809735134243965,0.3825339674949646,291.1936950683594,291.1499938964844,258.7681884765625,257.3868713378906,279.17926025390625,293.2425537109375,291.1944580078125,1.0,0.4611314237117767,0.6000218987464905,0.6000218987464905,1.0,1.0,-2.274279356002808,0.9280019402503968,1.346277356147766,0.411588966846466,0.0,0.0,0.7079041600227356,126.4657974243164,109.0,15.803942680358888,-27528.890625,1158.142578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.52911376953125,313.5883178710937,278.1499938964844,0.0,18000.0,313.1499938964844,28979.09375,27720.0,0.0,0.0,0.6445194482803345,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.107450008392334,1.107464075088501,-1.4001187992107589e-05,0.0,0.000654105329886,0.0,0.0,189.8911590576172,0.0,0.0,0.0,0.6402548551559448,4.0,0.0,1.0
462960,293.2986755371094,297.1499938964844,293.1499938964844,0.234992578625679,-4528.96826171875,304.1698913574219,0.8049318194389343,0.3163595497608185,0.2882620096206665,293.2882385253906,297.1499938964844,293.1499938964844,0.1892079710960388,-4015.2890625,304.1692199707031,0.7593030333518982,0.2653838396072387,0.2555796205997467,293.177001953125,297.1499938964844,293.1499938964844,0.4494663774967193,-5875.73486328125,304.1559753417969,0.9594721794128418,0.5335184335708618,0.3743814826011657,293.1610412597656,297.1499938964844,293.1499938964844,0.5413820743560791,-9182.6552734375,304.1818542480469,0.9990000128746032,0.636881947517395,0.5839208364486694,293.1843566894531,297.1499938964844,293.1499938964844,0.0378242954611778,-5960.45263671875,304.1557312011719,0.500944197177887,0.0804135799407959,0.3797872364521026,291.16900634765625,291.1499938964844,258.7914428710937,257.40753173828125,279.1795959472656,293.2436828613281,291.1673278808594,1.0,0.4578329920768738,0.6015303134918213,0.6015303134918213,1.0,1.0,-2.2590808868408203,0.9224473237991332,1.336633563041687,0.4091793596744537,0.0,0.0,0.7088924646377563,124.37409973144533,112.0,-24.47701072692871,-27238.2109375,1133.4864501953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.5372619628906,313.5292358398437,278.1499938964844,0.0,18000.0,313.1499938964844,28035.251953125,27720.0,0.0,0.0,0.6396742463111877,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0836020708084106,1.08361554145813,-1.3470437806972768e-05,0.0,0.0006491880631074,0.0,0.0,178.53189086914062,0.0,0.0,0.0,0.6423141360282898,4.0,0.0,1.0
463020,293.3017272949219,297.1499938964844,293.1499938964844,0.230708435177803,-4463.0576171875,304.1703796386719,0.8038167953491211,0.3119784295558929,0.284299373626709,293.29376220703125,297.1499938964844,293.1499938964844,0.1849717646837234,-3943.1953125,304.1698913574219,0.7574344277381897,0.2607631385326385,0.2511935532093048,293.1813659667969,297.1499938964844,293.1499938964844,0.4473997354507446,-5853.91015625,304.1574401855469,0.9617487788200378,0.5319459438323975,0.3732695877552032,293.14727783203125,297.1499938964844,293.1499938964844,0.5341426730155945,-9086.107421875,304.1829833984375,0.9990000128746032,0.6394028663635254,0.5782325267791748,293.1859130859375,297.1499938964844,293.1499938964844,0.0367065295577049,-5868.41357421875,304.1557006835937,0.5000600814819336,0.0792317166924476,0.374245136976242,291.1792907714844,291.1499938964844,258.83770751953125,257.44879150390625,279.1790771484375,293.2466735839844,291.17919921875,1.0,0.4530999362468719,0.6044190526008606,0.6044190526008606,1.0,1.0,-2.234221935272217,0.9136756658554076,1.320546269416809,0.4054955542087555,0.0,0.0,0.704435408115387,121.86878204345705,115.0,2.4328155517578125,-26988.765625,1097.2620849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.524169921875,313.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27869.509765625,27720.0,0.0,0.0,0.6302652359008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0737783908843994,1.0737916231155396,-1.3304257663548924e-05,0.0,0.0006396390963345,0.0,0.0,174.4691619873047,0.0,0.0,0.0,0.6374022960662842,4.0,0.0,1.0
463080,293.3017272949219,297.1499938964844,293.1499938964844,0.230708435177803,-4463.0576171875,304.1703796386719,0.8038167953491211,0.3119784295558929,0.284299373626709,293.29376220703125,297.1499938964844,293.1499938964844,0.1849717646837234,-3943.1953125,304.1698913574219,0.7574344277381897,0.2607631385326385,0.2511935532093048,293.1813659667969,297.1499938964844,293.1499938964844,0.4473997354507446,-5853.91015625,304.1574401855469,0.9617487788200378,0.5319459438323975,0.3732695877552032,293.14727783203125,297.1499938964844,293.1499938964844,0.5341426730155945,-9086.107421875,304.1829833984375,0.9990000128746032,0.6394028663635254,0.5782325267791748,293.1859130859375,297.1499938964844,293.1499938964844,0.0367065295577049,-5868.41357421875,304.1557006835937,0.5000600814819336,0.0792317166924476,0.374245136976242,291.1792907714844,291.1499938964844,258.83770751953125,257.44879150390625,279.1790771484375,293.2466735839844,291.17919921875,1.0,0.4530999362468719,0.6044190526008606,0.6044190526008606,1.0,1.0,-2.234221935272217,0.9136756658554076,1.320546269416809,0.4054955542087555,0.0,0.0,0.704435408115387,121.86878204345705,115.0,2.4328155517578125,-26988.765625,1097.2620849609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.524169921875,313.51715087890625,278.1499938964844,0.0,18000.0,313.1499938964844,27869.509765625,27720.0,0.0,0.0,0.6302652359008789,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0737783908843994,1.0737916231155396,-1.3304257663548924e-05,0.0,0.0006396390963345,0.0,0.0,174.4691619873047,0.0,0.0,0.0,0.6374022960662842,4.0,0.0,1.0
463140,293.3045959472656,297.1499938964844,293.1499938964844,0.2267469614744186,-4402.30712890625,304.1701965332031,0.800409734249115,0.3075494766235351,0.2803375124931335,293.2991943359375,297.1499938964844,293.1499938964844,0.1809373795986175,-3874.59814453125,304.16998291015625,0.7534391283988953,0.2560172379016876,0.2467371374368667,293.18572998046875,297.1499938964844,293.1499938964844,0.4458350837230682,-5837.8623046875,304.1575622558594,0.9612613320350648,0.5302656292915344,0.3721148371696472,293.140869140625,297.1499938964844,293.1499938964844,0.5324179530143738,-9068.58984375,304.1747436523437,0.9990000128746032,0.6407909393310547,0.5772894620895386,293.1875915527344,297.1499938964844,293.1499938964844,0.0356587246060371,-5782.80224609375,304.1555480957031,0.4976691305637359,0.0779821649193763,0.3686627149581909,291.1749267578125,291.1499938964844,258.8833312988281,257.4897155761719,279.1778259277344,293.2505187988281,291.1745300292969,1.0,0.4502292275428772,0.6071411371231079,0.6071411371231079,1.0,1.0,-2.214881420135498,0.9071969985961914,1.3076844215393066,0.4029145240783691,0.0,0.0,0.7013584971427917,121.00748443603516,118.0,-4.288182735443115,-26738.1875,1073.6571044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47027587890625,313.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,27825.09375,26640.0,0.0,0.0,0.621402382850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628440380096436,1.062857151031494,-1.315234385401709e-05,0.0,0.0006306443829089,0.0,0.0,170.32691955566406,0.0,0.0,0.0,0.6176620125770569,4.0,0.0,1.0
463200,293.3045959472656,297.1499938964844,293.1499938964844,0.2267469614744186,-4402.30712890625,304.1701965332031,0.800409734249115,0.3075494766235351,0.2803375124931335,293.2991943359375,297.1499938964844,293.1499938964844,0.1809373795986175,-3874.59814453125,304.16998291015625,0.7534391283988953,0.2560172379016876,0.2467371374368667,293.18572998046875,297.1499938964844,293.1499938964844,0.4458350837230682,-5837.8623046875,304.1575622558594,0.9612613320350648,0.5302656292915344,0.3721148371696472,293.140869140625,297.1499938964844,293.1499938964844,0.5324179530143738,-9068.58984375,304.1747436523437,0.9990000128746032,0.6407909393310547,0.5772894620895386,293.1875915527344,297.1499938964844,293.1499938964844,0.0356587246060371,-5782.80224609375,304.1555480957031,0.4976691305637359,0.0779821649193763,0.3686627149581909,291.1749267578125,291.1499938964844,258.8833312988281,257.4897155761719,279.1778259277344,293.2505187988281,291.1745300292969,1.0,0.4502292275428772,0.6071411371231079,0.6071411371231079,1.0,1.0,-2.214881420135498,0.9071969985961914,1.3076844215393066,0.4029145240783691,0.0,0.0,0.7013584971427917,121.00748443603516,118.0,-4.288182735443115,-26738.1875,1073.6571044921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.47027587890625,313.45751953125,278.1499938964844,0.0,18000.0,313.1499938964844,27825.09375,26640.0,0.0,0.0,0.621402382850647,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0628440380096436,1.062857151031494,-1.315234385401709e-05,0.0,0.0006306443829089,0.0,0.0,170.32691955566406,0.0,0.0,0.0,0.6176620125770569,4.0,0.0,1.0
463260,293.3072204589844,297.1499938964844,293.1499938964844,0.2233673632144928,-4350.974609375,304.1692199707031,0.7954011559486389,0.3031013906002044,0.2763930559158325,293.304443359375,297.1499938964844,293.1499938964844,0.1773034036159515,-3813.14990234375,304.1694641113281,0.7479967474937439,0.2511725127696991,0.242223173379898,293.1897888183594,297.1499938964844,293.1499938964844,0.4453420042991638,-5833.599609375,304.1560974121094,0.9588277339935304,0.528536319732666,0.3709493577480316,293.1434020996094,297.1499938964844,293.1499938964844,0.5356104373931885,-9119.6669921875,304.1614074707031,0.9990000128746032,0.6405222415924072,0.5796763300895691,293.1894226074219,297.1499938964844,293.1499938964844,0.0347184874117374,-5707.52978515625,304.1553039550781,0.4941917359828949,0.0766597315669059,0.3629553318023681,291.1415710449219,291.1499938964844,258.9281005859375,257.53009033203125,279.1763610839844,293.2546081542969,291.1424560546875,1.0,0.4486633539199829,0.6097040772438049,0.6097040772438049,1.0,1.0,-2.1993308067321777,0.9022488594055176,1.2970819473266602,0.4010560512542724,0.0,0.0,0.705759584903717,121.28987121582033,121.0,-17.5439453125,-26485.419921875,1058.5762939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4045715332031,313.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,26646.716796875,26640.0,0.0,0.0,0.612886905670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049702286720276,1.0497149229049685,-1.271726705454057e-05,0.0,0.0006220022914931,0.0,0.0,163.02239990234375,0.0,0.0,0.0,0.6236081123352051,4.0,0.0,1.0
