time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
463320,293.3072204589844,297.1499938964844,293.1499938964844,0.2233673632144928,-4350.974609375,304.1692199707031,0.7954011559486389,0.3031013906002044,0.2763930559158325,293.304443359375,297.1499938964844,293.1499938964844,0.1773034036159515,-3813.14990234375,304.1694641113281,0.7479967474937439,0.2511725127696991,0.242223173379898,293.1897888183594,297.1499938964844,293.1499938964844,0.4453420042991638,-5833.599609375,304.1560974121094,0.9588277339935304,0.528536319732666,0.3709493577480316,293.1434020996094,297.1499938964844,293.1499938964844,0.5356104373931885,-9119.6669921875,304.1614074707031,0.9990000128746032,0.6405222415924072,0.5796763300895691,293.1894226074219,297.1499938964844,293.1499938964844,0.0347184874117374,-5707.52978515625,304.1553039550781,0.4941917359828949,0.0766597315669059,0.3629553318023681,291.1415710449219,291.1499938964844,258.9281005859375,257.53009033203125,279.1763610839844,293.2546081542969,291.1424560546875,1.0,0.4486633539199829,0.6097040772438049,0.6097040772438049,1.0,1.0,-2.1993308067321777,0.9022488594055176,1.2970819473266602,0.4010560512542724,0.0,0.0,0.705759584903717,121.28987121582033,121.0,-17.5439453125,-26485.419921875,1058.5762939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.4045715332031,313.37335205078125,278.1499938964844,0.0,18000.0,313.1499938964844,26646.716796875,26640.0,0.0,0.0,0.612886905670166,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.049702286720276,1.0497149229049685,-1.271726705454057e-05,0.0,0.0006220022914931,0.0,0.0,163.02239990234375,0.0,0.0,0.0,0.6236081123352051,4.0,0.0,1.0
463380,293.3097229003906,297.1499938964844,293.1499938964844,0.2193729877471923,-4289.08837890625,304.16943359375,0.7892594337463379,0.2986116111278534,0.2724455296993255,293.3095703125,297.1499938964844,293.1499938964844,0.1731273680925369,-3741.311767578125,304.169921875,0.7415777444839478,0.2462209016084671,0.2376415729522705,293.19384765625,297.1499938964844,293.1499938964844,0.4435883462429046,-5815.29736328125,304.15692138671875,0.9549311995506288,0.5267091393470764,0.3697461485862732,293.1547241210937,297.1499938964844,293.1499938964844,0.5401350259780884,-9187.0986328125,304.1499938964844,0.9990000128746032,0.6384127140045166,0.5844494700431824,293.19140625,297.1499938964844,293.1499938964844,0.0335980169475078,-5614.685546875,304.1553955078125,0.4898810982704162,0.0752573683857917,0.3570331335067749,291.1415100097656,291.1499938964844,258.9717712402344,257.56964111328125,279.17510986328125,293.2591857910156,291.14111328125,1.0,0.4480121433734894,0.612148106098175,0.612148106098175,1.0,1.0,-2.1862592697143555,0.8982786536216736,1.2879806756973269,0.3996578156948089,0.0,0.0,0.7066165208816528,122.39395904541016,124.0,-9.384039878845217,-26321.927734375,1049.2559814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2671203613281,313.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26621.173828125,26640.0,0.0,0.0,0.6055020093917847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0507773160934448,1.0507900714874268,-1.272520330530824e-05,0.0,0.0006145075312815,0.0,0.0,163.35116577148438,0.0,0.0,0.0,0.6240243911743164,4.0,0.0,1.0
463440,293.3097229003906,297.1499938964844,293.1499938964844,0.2193729877471923,-4289.08837890625,304.16943359375,0.7892594337463379,0.2986116111278534,0.2724455296993255,293.3095703125,297.1499938964844,293.1499938964844,0.1731273680925369,-3741.311767578125,304.169921875,0.7415777444839478,0.2462209016084671,0.2376415729522705,293.19384765625,297.1499938964844,293.1499938964844,0.4435883462429046,-5815.29736328125,304.15692138671875,0.9549311995506288,0.5267091393470764,0.3697461485862732,293.1547241210937,297.1499938964844,293.1499938964844,0.5401350259780884,-9187.0986328125,304.1499938964844,0.9990000128746032,0.6384127140045166,0.5844494700431824,293.19140625,297.1499938964844,293.1499938964844,0.0335980169475078,-5614.685546875,304.1553955078125,0.4898810982704162,0.0752573683857917,0.3570331335067749,291.1415100097656,291.1499938964844,258.9717712402344,257.56964111328125,279.17510986328125,293.2591857910156,291.14111328125,1.0,0.4480121433734894,0.612148106098175,0.612148106098175,1.0,1.0,-2.1862592697143555,0.8982786536216736,1.2879806756973269,0.3996578156948089,0.0,0.0,0.7066165208816528,122.39395904541016,124.0,-9.384039878845217,-26321.927734375,1049.2559814453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.2671203613281,313.2791748046875,278.1499938964844,0.0,18000.0,313.1499938964844,26621.173828125,26640.0,0.0,0.0,0.6055020093917847,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0507773160934448,1.0507900714874268,-1.272520330530824e-05,0.0,0.0006145075312815,0.0,0.0,163.35116577148438,0.0,0.0,0.0,0.6240243911743164,4.0,0.0,1.0
463500,293.31109619140625,297.1499938964844,293.1499938964844,0.2174073606729507,-4258.59716796875,304.16949462890625,0.7858640551567078,0.296315848827362,0.2704508900642395,293.312255859375,297.1499938964844,293.1499938964844,0.1710426211357116,-3705.35888671875,304.17010498046875,0.7380911707878113,0.2436696738004684,0.2353052496910095,293.19580078125,297.1499938964844,293.1499938964844,0.4427772760391235,-5806.90966796875,304.1571350097656,0.9525495767593384,0.5257671475410461,0.3691290020942688,293.1632385253906,297.1499938964844,293.1499938964844,0.5433229207992554,-9233.1240234375,304.14422607421875,0.9990000128746032,0.6366795301437378,0.587514340877533,293.19244384765625,297.1499938964844,293.1499938964844,0.033034473657608,-5567.87890625,304.1554260253906,0.4874573945999145,0.074527770280838,0.3539808392524719,291.1387023925781,291.1499938964844,258.9931030273437,257.58905029296875,279.1746826171875,293.2620849609375,291.13836669921875,1.0,0.4479374885559082,0.6133502125740051,0.6133502125740051,1.0,1.0,-2.180330753326416,0.8965336084365845,1.283797025680542,0.3990763425827026,0.0,0.0,0.7076554894447327,123.18193817138672,124.0,-8.542884826660156,-26246.017578125,1046.12109375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1801452636719,313.2219543457031,278.1499938964844,0.0,18000.0,313.1499938964844,26599.5625,25560.0,0.0,0.0,0.6022250652313232,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0529937744140625,1.0530065298080444,-1.274863097933121e-05,0.0,0.0006111818947829,0.0,0.0,164.0977020263672,0.0,0.0,0.0,0.6099651455879211,4.0,0.0,1.0
463560,293.3126525878906,297.1499938964844,293.1499938964844,0.2159663289785385,-4236.97998046875,304.1685485839844,0.7822779417037964,0.2939710319042206,0.2684149146080017,293.3151550292969,297.1499938964844,293.1499938964844,0.1693486273288726,-3676.779296875,304.1695251464844,0.7344302535057068,0.2410472482442855,0.2329086065292358,293.1976928710937,297.1499938964844,293.1499938964844,0.4430799186229706,-5811.0029296875,304.1552734375,0.9499324560165404,0.5248172879219055,0.3685047328472137,293.1733703613281,297.1499938964844,293.1499938964844,0.5483339428901672,-9304.859375,304.1361389160156,0.9990000128746032,0.6345276832580566,0.5909410715103149,293.1935119628906,297.1499938964844,293.1499938964844,0.0325904041528701,-5532.98388671875,304.1552429199219,0.4848624765872955,0.0737823471426963,0.3508743345737457,291.1065368652344,291.1499938964844,259.0140686035156,257.6081848144531,279.1744689941406,293.265625,291.1041564941406,1.0,0.4479876458644867,0.6145554780960083,0.6145554780960083,1.0,1.0,-2.1746411323547363,0.89488685131073,1.2797542810440063,0.3985477387905121,0.0,0.0,0.7135703563690186,124.09673309326172,127.0,-46.22790145874024,-26065.525390625,1043.709716796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,315.1034545898437,313.12139892578125,278.1499938964844,0.0,18000.0,313.1499938964844,25627.81640625,25560.0,0.0,0.0,0.5990093350410461,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0417135953903198,1.041725993156433,-1.238538698089542e-05,0.0,0.0006079183658584,0.0,0.0,158.01565551757812,0.0,0.0,0.0,0.6172775626182556,4.0,0.0,1.0
463620,293.31573486328125,297.1499938964844,293.1499938964844,0.2116777598857879,-4169.66748046875,304.1695251464844,0.7744250893592834,0.2892256379127502,0.2642836570739746,293.321044921875,297.1499938964844,293.1499938964844,0.1647879034280777,-3597.201171875,304.1706237792969,0.7264255285263062,0.2356694340705871,0.2279801219701767,293.20135498046875,297.1499938964844,293.1499938964844,0.4409753382205963,-5788.619140625,304.15704345703125,0.9437186121940612,0.5228667259216309,0.367247462272644,293.19757080078125,297.1499938964844,293.1499938964844,0.5547882914543152,-9393.712890625,304.1304016113281,0.9990000128746032,0.6290352940559387,0.5971816778182983,293.1956481933594,297.1499938964844,293.1499938964844,0.0313776955008506,-5430.17041015625,304.155517578125,0.4788996577262878,0.0722461715340614,0.3445468842983246,291.1127014160156,291.1499938964844,259.0547180175781,257.6454467773437,279.1742858886719,293.2713623046875,291.113037109375,1.0,0.4483190774917602,0.61695396900177,0.61695396900177,1.0,1.0,-2.162151575088501,0.8910188674926758,1.2711327075958252,0.3972638249397278,0.0,0.0,0.7184786200523376,126.42111206054688,130.0,-4.057864189147949,-25988.021484375,1039.6002197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9048156738281,313.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,25443.341796875,25560.0,0.0,0.0,0.5935596227645874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057555079460144,1.0575677156448364,-1.2545611753012054e-05,0.0,0.0006023875321261,0.0,0.0,163.23220825195312,0.0,0.0,0.0,0.6235317587852478,4.0,0.0,1.0
463680,293.31573486328125,297.1499938964844,293.1499938964844,0.2116777598857879,-4169.66748046875,304.1695251464844,0.7744250893592834,0.2892256379127502,0.2642836570739746,293.321044921875,297.1499938964844,293.1499938964844,0.1647879034280777,-3597.201171875,304.1706237792969,0.7264255285263062,0.2356694340705871,0.2279801219701767,293.20135498046875,297.1499938964844,293.1499938964844,0.4409753382205963,-5788.619140625,304.15704345703125,0.9437186121940612,0.5228667259216309,0.367247462272644,293.19757080078125,297.1499938964844,293.1499938964844,0.5547882914543152,-9393.712890625,304.1304016113281,0.9990000128746032,0.6290352940559387,0.5971816778182983,293.1956481933594,297.1499938964844,293.1499938964844,0.0313776955008506,-5430.17041015625,304.155517578125,0.4788996577262878,0.0722461715340614,0.3445468842983246,291.1127014160156,291.1499938964844,259.0547180175781,257.6454467773437,279.1742858886719,293.2713623046875,291.113037109375,1.0,0.4483190774917602,0.61695396900177,0.61695396900177,1.0,1.0,-2.162151575088501,0.8910188674926758,1.2711327075958252,0.3972638249397278,0.0,0.0,0.7184786200523376,126.42111206054688,130.0,-4.057864189147949,-25988.021484375,1039.6002197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.9048156738281,313.0300598144531,278.1499938964844,0.0,18000.0,313.1499938964844,25443.341796875,25560.0,0.0,0.0,0.5935596227645874,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057555079460144,1.0575677156448364,-1.2545611753012054e-05,0.0,0.0006023875321261,0.0,0.0,163.23220825195312,0.0,0.0,0.0,0.6235317587852478,4.0,0.0,1.0
463740,293.3184509277344,297.1499938964844,293.1499938964844,0.2072434425354004,-4099.609375,304.17041015625,0.764645516872406,0.2844783365726471,0.2602054178714752,293.3266296386719,297.1499938964844,293.1499938964844,0.1600641161203384,-3514.120849609375,304.171630859375,0.7163823246955872,0.2302057147026062,0.2230231761932373,293.2049255371094,297.1499938964844,293.1499938964844,0.4384011626243591,-5761.25,304.15899658203125,0.9344565272331238,0.5208420157432556,0.3659910857677459,293.2146911621094,297.1499938964844,293.1499938964844,0.5501943826675415,-9323.650390625,304.14453125,0.991884171962738,0.6243342757225037,0.5929513573646545,293.1976623535156,297.1499938964844,293.1499938964844,0.0301673505455255,-5325.49267578125,304.1557006835937,0.4705805778503418,0.0706842988729476,0.3383948504924774,291.13134765625,291.1499938964844,259.093505859375,257.68121337890625,279.1771545410156,293.27691650390625,291.1323547363281,1.0,0.4482522904872894,0.6198289394378662,0.6198289394378662,1.0,1.0,-2.137324333190918,0.8818101286888123,1.255514144897461,0.3933328688144684,0.0,0.0,0.719887912273407,130.10887145996094,133.0,18.64263343811035,-25751.71875,1028.0919189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6947021484375,312.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25500.271484375,24480.0,0.0,0.0,0.5890718698501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650824308395386,1.065095067024231,-1.2655510545300784e-05,0.0,0.0005978330736979,0.0,0.0,166.07325744628906,0.0,0.0,0.0,0.6118097901344299,4.0,0.0,1.0
463800,293.3184509277344,297.1499938964844,293.1499938964844,0.2072434425354004,-4099.609375,304.17041015625,0.764645516872406,0.2844783365726471,0.2602054178714752,293.3266296386719,297.1499938964844,293.1499938964844,0.1600641161203384,-3514.120849609375,304.171630859375,0.7163823246955872,0.2302057147026062,0.2230231761932373,293.2049255371094,297.1499938964844,293.1499938964844,0.4384011626243591,-5761.25,304.15899658203125,0.9344565272331238,0.5208420157432556,0.3659910857677459,293.2146911621094,297.1499938964844,293.1499938964844,0.5501943826675415,-9323.650390625,304.14453125,0.991884171962738,0.6243342757225037,0.5929513573646545,293.1976623535156,297.1499938964844,293.1499938964844,0.0301673505455255,-5325.49267578125,304.1557006835937,0.4705805778503418,0.0706842988729476,0.3383948504924774,291.13134765625,291.1499938964844,259.093505859375,257.68121337890625,279.1771545410156,293.27691650390625,291.1323547363281,1.0,0.4482522904872894,0.6198289394378662,0.6198289394378662,1.0,1.0,-2.137324333190918,0.8818101286888123,1.255514144897461,0.3933328688144684,0.0,0.0,0.719887912273407,130.10887145996094,133.0,18.64263343811035,-25751.71875,1028.0919189453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6947021484375,312.91485595703125,278.1499938964844,0.0,18000.0,313.1499938964844,25500.271484375,24480.0,0.0,0.0,0.5890718698501587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0650824308395386,1.065095067024231,-1.2655510545300784e-05,0.0,0.0005978330736979,0.0,0.0,166.07325744628906,0.0,0.0,0.0,0.6118097901344299,4.0,0.0,1.0
463860,293.3208312988281,297.1499938964844,293.1499938964844,0.2033500373363495,-4038.545654296875,304.1701965332031,0.7557996511459351,0.2797241508960724,0.2560997307300567,293.3319702148437,297.1499938964844,293.1499938964844,0.1556936502456665,-3437.452880859375,304.1717834472656,0.7061656713485718,0.2246453315019607,0.2179556190967559,293.2083740234375,297.1499938964844,293.1499938964844,0.4368630051612854,-5745.58642578125,304.1587829589844,0.926103949546814,0.5187497138977051,0.3646687269210815,293.2230224609375,297.1499938964844,293.1499938964844,0.547673761844635,-9286.337890625,304.15069580078125,0.9852241277694702,0.6209962964057922,0.589760959148407,293.1995849609375,297.1499938964844,293.1499938964844,0.0289794858545064,-5230.32080078125,304.15582275390625,0.4609310030937195,0.0690841004252433,0.3319896161556244,291.1188659667969,291.1499938964844,259.130126953125,257.7152099609375,279.1783142089844,293.28131103515625,291.1209716796875,1.0,0.4480328261852264,0.6227301359176636,0.6227301359176636,1.0,1.0,-2.1131930351257324,0.8728750944137573,1.2403180599212646,0.3894948959350586,0.0,0.0,0.7258028984069824,133.42691040039062,136.0,9.350181579589844,-25440.728515625,1016.0826416015624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5539245605469,312.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,24431.046875,24480.0,0.0,0.0,0.5845900774002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056923270225525,1.0569356679916382,-1.2308569239394274e-05,0.0,0.0005932846106588,0.0,0.0,160.81240844726562,0.0,0.0,0.0,0.6199838519096375,4.0,0.0,1.0
463920,293.3208312988281,297.1499938964844,293.1499938964844,0.2033500373363495,-4038.545654296875,304.1701965332031,0.7557996511459351,0.2797241508960724,0.2560997307300567,293.3319702148437,297.1499938964844,293.1499938964844,0.1556936502456665,-3437.452880859375,304.1717834472656,0.7061656713485718,0.2246453315019607,0.2179556190967559,293.2083740234375,297.1499938964844,293.1499938964844,0.4368630051612854,-5745.58642578125,304.1587829589844,0.926103949546814,0.5187497138977051,0.3646687269210815,293.2230224609375,297.1499938964844,293.1499938964844,0.547673761844635,-9286.337890625,304.15069580078125,0.9852241277694702,0.6209962964057922,0.589760959148407,293.1995849609375,297.1499938964844,293.1499938964844,0.0289794858545064,-5230.32080078125,304.15582275390625,0.4609310030937195,0.0690841004252433,0.3319896161556244,291.1188659667969,291.1499938964844,259.130126953125,257.7152099609375,279.1783142089844,293.28131103515625,291.1209716796875,1.0,0.4480328261852264,0.6227301359176636,0.6227301359176636,1.0,1.0,-2.1131930351257324,0.8728750944137573,1.2403180599212646,0.3894948959350586,0.0,0.0,0.7258028984069824,133.42691040039062,136.0,9.350181579589844,-25440.728515625,1016.0826416015624,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5539245605469,312.7996826171875,278.1499938964844,0.0,18000.0,313.1499938964844,24431.046875,24480.0,0.0,0.0,0.5845900774002075,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.056923270225525,1.0569356679916382,-1.2308569239394274e-05,0.0,0.0005932846106588,0.0,0.0,160.81240844726562,0.0,0.0,0.0,0.6199838519096375,4.0,0.0,1.0
463980,293.3228759765625,297.1499938964844,293.1499938964844,0.1988237500190735,-3966.326171875,304.1709899902344,0.7475829720497131,0.2749861180782318,0.2519988715648651,293.33697509765625,297.1499938964844,293.1499938964844,0.1507876068353653,-3350.014892578125,304.17266845703125,0.6958209872245789,0.2190210819244384,0.21281398832798,293.2117919921875,297.1499938964844,293.1499938964844,0.4338502585887909,-5713.57373046875,304.1607971191406,0.9183724522590636,0.5165808200836182,0.363292783498764,293.2284545898437,297.1499938964844,293.1499938964844,0.5437601208686829,-9230.5068359375,304.1568603515625,0.9788239002227784,0.618039071559906,0.5870906710624695,293.2013244628906,297.1499938964844,293.1499938964844,0.027629179880023,-5116.93212890625,304.1560974121094,0.4510964751243591,0.067472830414772,0.3254780769348144,291.14483642578125,291.1499938964844,259.1643371582031,257.74725341796875,279.1787414550781,293.284912109375,291.1458740234375,1.0,0.4477506577968597,0.6256296038627625,0.6256296038627625,1.0,1.0,-2.0894124507904053,0.864021897315979,1.2253905534744265,0.3856944441795349,0.0,0.0,0.724514365196228,136.56967163085938,139.0,24.35858726501465,-25207.029296875,1003.9398803710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4273986816406,312.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,24491.263671875,24480.0,0.0,0.0,0.5805030465126038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057006597518921,1.0570188760757446,-1.2323256669333205e-05,0.0,0.0005891367909498,0.0,0.0,160.97256469726562,0.0,0.0,0.0,0.619961142539978,4.0,0.0,1.0
464040,293.3228759765625,297.1499938964844,293.1499938964844,0.1988237500190735,-3966.326171875,304.1709899902344,0.7475829720497131,0.2749861180782318,0.2519988715648651,293.33697509765625,297.1499938964844,293.1499938964844,0.1507876068353653,-3350.014892578125,304.17266845703125,0.6958209872245789,0.2190210819244384,0.21281398832798,293.2117919921875,297.1499938964844,293.1499938964844,0.4338502585887909,-5713.57373046875,304.1607971191406,0.9183724522590636,0.5165808200836182,0.363292783498764,293.2284545898437,297.1499938964844,293.1499938964844,0.5437601208686829,-9230.5068359375,304.1568603515625,0.9788239002227784,0.618039071559906,0.5870906710624695,293.2013244628906,297.1499938964844,293.1499938964844,0.027629179880023,-5116.93212890625,304.1560974121094,0.4510964751243591,0.067472830414772,0.3254780769348144,291.14483642578125,291.1499938964844,259.1643371582031,257.74725341796875,279.1787414550781,293.284912109375,291.1458740234375,1.0,0.4477506577968597,0.6256296038627625,0.6256296038627625,1.0,1.0,-2.0894124507904053,0.864021897315979,1.2253905534744265,0.3856944441795349,0.0,0.0,0.724514365196228,136.56967163085938,139.0,24.35858726501465,-25207.029296875,1003.9398803710938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4273986816406,312.72705078125,278.1499938964844,0.0,18000.0,313.1499938964844,24491.263671875,24480.0,0.0,0.0,0.5805030465126038,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.057006597518921,1.0570188760757446,-1.2323256669333205e-05,0.0,0.0005891367909498,0.0,0.0,160.97256469726562,0.0,0.0,0.0,0.619961142539978,4.0,0.0,1.0
464100,293.3236999511719,297.1499938964844,293.1499938964844,0.1966356784105301,-3931.384765625,304.171142578125,0.7436538338661194,0.2726288735866546,0.2499559670686721,293.3393249511719,297.1499938964844,293.1499938964844,0.1483762115240097,-3306.903564453125,304.1729431152344,0.6906960606575012,0.2161903530359268,0.2102226167917251,293.2134094238281,297.1499938964844,293.1499938964844,0.4324327707290649,-5698.64697265625,304.1614074707031,0.9147064685821532,0.515478789806366,0.3625883162021637,293.2306823730469,297.1499938964844,293.1499938964844,0.5419530868530273,-9205.2431640625,304.15887451171875,0.9756328463554382,0.6166082620620728,0.5858154892921448,293.2021484375,297.1499938964844,293.1499938964844,0.0271696094423532,-5061.7919921875,304.15582275390625,0.4464194178581238,0.0666654855012893,0.3222053945064544,291.1542053222656,291.1499938964844,259.18048095703125,257.762451171875,279.1788024902344,293.2865295410156,291.1552124023437,1.0,0.4475972950458526,0.6270745992660522,0.6270745992660522,1.0,1.0,-2.07753849029541,0.8595719337463379,1.2179666757583618,0.3837774693965912,0.0,0.0,0.723293125629425,138.10816955566406,139.0,25.149717330932617,-25083.21484375,997.8245849609376,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.37677001953125,312.6943359375,278.1499938964844,0.0,18000.0,313.1499938964844,24516.27734375,23400.0,0.0,0.0,0.5785069465637207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0550954341888428,1.0551077127456665,-1.230440193467075e-05,0.0,0.0005871110479347,0.0,0.0,160.34646606445312,0.0,0.0,0.0,0.6041223406791687,4.0,0.0,1.0
464160,293.324462890625,297.1499938964844,293.1499938964844,0.1949760168790817,-3905.541015625,304.1702880859375,0.7398265600204468,0.2702831029891968,0.247920423746109,293.3415832519531,297.1499938964844,293.1499938964844,0.1463501155376434,-3271.21484375,304.17242431640625,0.6856069564819336,0.2133496105670929,0.2076197564601898,293.2149353027344,297.1499938964844,293.1499938964844,0.4321203827857971,-5696.19384765625,304.1598815917969,0.9111831188201904,0.5143772959709167,0.3618786334991455,293.2326354980469,297.1499938964844,293.1499938964844,0.5415119528770447,-9200.05078125,304.15802001953125,0.9724357724189758,0.6152016520500183,0.5845601558685303,293.202880859375,297.1499938964844,293.1499938964844,0.0267015770077705,-5018.42431640625,304.1556091308594,0.4419023096561432,0.0658569559454917,0.3189247250556946,291.1340026855469,291.1499938964844,259.1958923339844,257.7770690917969,279.1788024902344,293.2880249023437,291.1323547363281,1.0,0.4474400281906128,0.6285131573677063,0.6285131573677063,1.0,1.0,-2.0656678676605225,0.8551011681556702,1.2105666399002075,0.3818455934524536,0.0,0.0,0.7261484861373901,139.6318359375,142.0,-14.785701751708984,-24846.220703125,991.697998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3552551269531,312.6237487792969,278.1499938964844,0.0,18000.0,313.1499938964844,23610.3125,23400.0,0.0,0.0,0.5762943029403687,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0362284183502195,1.0362403392791748,-1.1859915503009688e-05,0.0,0.0005848654545843,0.0,0.0,151.81884765625,0.0,0.0,0.0,0.6080343723297119,4.0,0.0,1.0
464220,293.32568359375,297.1499938964844,293.1499938964844,0.190568134188652,-3834.570556640625,304.1708984375,0.7324187159538269,0.2656131386756897,0.2438734322786331,293.3458251953125,297.1499938964844,293.1499938964844,0.1414500474929809,-3182.72509765625,304.1731262207031,0.6755552887916565,0.2076337933540344,0.2023820281028747,293.21783447265625,297.1499938964844,293.1499938964844,0.429056316614151,-5663.61474609375,304.1617431640625,0.9045998454093932,0.5121446251869202,0.3604514598846435,293.2361755371094,297.1499938964844,293.1499938964844,0.5376405715942383,-9146.158203125,304.161865234375,0.966010570526123,0.6123951077461243,0.5820866227149963,293.20428466796875,297.1499938964844,293.1499938964844,0.0254761464893817,-4905.2470703125,304.1557922363281,0.4333429932594299,0.0642353519797325,0.3123374581336975,291.1575622558594,291.1499938964844,259.2245483398437,257.804443359375,279.1786193847656,293.2907409667969,291.15899658203125,1.0,0.4471223652362823,0.6313655376434326,0.6313655376434326,1.0,1.0,-2.041921377182007,0.8460882306098938,1.1958332061767578,0.3779335021972656,0.0,0.0,0.7240247130393982,142.6497802734375,145.0,23.547243118286133,-24664.10546875,979.4511108398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32080078125,312.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23467.017578125,23400.0,0.0,0.0,0.5718867778778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0352513790130615,1.035263180732727,-1.1815218385891058e-05,0.0,0.0005803923704661,0.0,0.0,151.18011474609375,0.0,0.0,0.0,0.6069437265396118,4.0,0.0,1.0
464280,293.32568359375,297.1499938964844,293.1499938964844,0.190568134188652,-3834.570556640625,304.1708984375,0.7324187159538269,0.2656131386756897,0.2438734322786331,293.3458251953125,297.1499938964844,293.1499938964844,0.1414500474929809,-3182.72509765625,304.1731262207031,0.6755552887916565,0.2076337933540344,0.2023820281028747,293.21783447265625,297.1499938964844,293.1499938964844,0.429056316614151,-5663.61474609375,304.1617431640625,0.9045998454093932,0.5121446251869202,0.3604514598846435,293.2361755371094,297.1499938964844,293.1499938964844,0.5376405715942383,-9146.158203125,304.161865234375,0.966010570526123,0.6123951077461243,0.5820866227149963,293.20428466796875,297.1499938964844,293.1499938964844,0.0254761464893817,-4905.2470703125,304.1557922363281,0.4333429932594299,0.0642353519797325,0.3123374581336975,291.1575622558594,291.1499938964844,259.2245483398437,257.804443359375,279.1786193847656,293.2907409667969,291.15899658203125,1.0,0.4471223652362823,0.6313655376434326,0.6313655376434326,1.0,1.0,-2.041921377182007,0.8460882306098938,1.1958332061767578,0.3779335021972656,0.0,0.0,0.7240247130393982,142.6497802734375,145.0,23.547243118286133,-24664.10546875,979.4511108398438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.32080078125,312.62652587890625,278.1499938964844,0.0,18000.0,313.1499938964844,23467.017578125,23400.0,0.0,0.0,0.5718867778778076,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0352513790130615,1.035263180732727,-1.1815218385891058e-05,0.0,0.0005803923704661,0.0,0.0,151.18011474609375,0.0,0.0,0.0,0.6069437265396118,4.0,0.0,1.0
464340,293.3266296386719,297.1499938964844,293.1499938964844,0.1862874031066894,-3765.48681640625,304.1710510253906,0.7252004146575928,0.2609699368476867,0.2398467808961868,293.34979248046875,297.1499938964844,293.1499938964844,0.1366150081157684,-3094.922607421875,304.1734619140625,0.6656932234764099,0.2018715292215347,0.1970976740121841,293.2206420898437,297.1499938964844,293.1499938964844,0.4260753989219665,-5632.2265625,304.16278076171875,0.8985224366188049,0.5098530054092407,0.3589792847633362,293.23944091796875,297.1499938964844,293.1499938964844,0.5338480472564697,-9094.2509765625,304.1641845703125,0.9594808220863342,0.6095468997955322,0.5795736312866211,293.2055358886719,297.1499938964844,293.1499938964844,0.0243138875812292,-4793.99072265625,304.1557922363281,0.4253962635993957,0.0626077800989151,0.3057176768779754,291.1777648925781,291.1499938964844,259.25,257.8291015625,279.1783142089844,293.293212890625,291.17877197265625,1.0,0.4468020796775818,0.6341820359230042,0.6341820359230042,1.0,1.0,-2.018003463745117,0.836906909942627,1.1810965538024902,0.3739171922206878,0.0,0.0,0.7189061045646667,145.65550231933594,148.0,25.77816200256348,-24414.68359375,967.1502075195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,312.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,23522.12109375,22320.0,0.0,0.0,0.5674012303352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242869853973389,1.0242986679077148,-1.1690553947119042e-05,0.0,0.000575840123929,0.0,0.0,147.58123779296875,0.0,0.0,0.0,0.5871538519859314,4.0,0.0,1.0
464400,293.3266296386719,297.1499938964844,293.1499938964844,0.1862874031066894,-3765.48681640625,304.1710510253906,0.7252004146575928,0.2609699368476867,0.2398467808961868,293.34979248046875,297.1499938964844,293.1499938964844,0.1366150081157684,-3094.922607421875,304.1734619140625,0.6656932234764099,0.2018715292215347,0.1970976740121841,293.2206420898437,297.1499938964844,293.1499938964844,0.4260753989219665,-5632.2265625,304.16278076171875,0.8985224366188049,0.5098530054092407,0.3589792847633362,293.23944091796875,297.1499938964844,293.1499938964844,0.5338480472564697,-9094.2509765625,304.1641845703125,0.9594808220863342,0.6095468997955322,0.5795736312866211,293.2055358886719,297.1499938964844,293.1499938964844,0.0243138875812292,-4793.99072265625,304.1557922363281,0.4253962635993957,0.0626077800989151,0.3057176768779754,291.1777648925781,291.1499938964844,259.25,257.8291015625,279.1783142089844,293.293212890625,291.17877197265625,1.0,0.4468020796775818,0.6341820359230042,0.6341820359230042,1.0,1.0,-2.018003463745117,0.836906909942627,1.1810965538024902,0.3739171922206878,0.0,0.0,0.7189061045646667,145.65550231933594,148.0,25.77816200256348,-24414.68359375,967.1502075195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3050537109375,312.6083679199219,278.1499938964844,0.0,18000.0,313.1499938964844,23522.12109375,22320.0,0.0,0.0,0.5674012303352356,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,1.0242869853973389,1.0242986679077148,-1.1690553947119042e-05,0.0,0.000575840123929,0.0,0.0,147.58123779296875,0.0,0.0,0.0,0.5871538519859314,4.0,0.0,1.0
464460,293.3265075683594,297.1499938964844,293.1499938964844,0.1827085018157959,-3708.24951171875,304.1700744628906,0.7182109355926514,0.2565199136734009,0.235933318734169,293.3526306152344,297.1499938964844,293.1499938964844,0.1322735249996185,-3016.22998046875,304.1729431152344,0.6563052535057068,0.196232333779335,0.191862091422081,293.222412109375,297.1499938964844,293.1499938964844,0.4244550764560699,-5616.0810546875,304.1614074707031,0.8928563594818115,0.5077041387557983,0.3575552701950073,293.2414855957031,297.1499938964844,293.1499938964844,0.5317049026489258,-9066.4169921875,304.1632385253906,0.9531208276748656,0.6068620085716248,0.5771431922912598,293.205810546875,297.1499938964844,293.1499938964844,0.0233535449951887,-4702.1123046875,304.15545654296875,0.4184107482433319,0.0611422434449195,0.299503892660141,291.1615600585937,291.1499938964844,259.27301025390625,257.851806640625,279.177490234375,293.2946472167969,291.16357421875,1.0,0.4465215504169464,0.6368961334228516,0.6368961334228516,1.0,1.0,-1.9949233531951904,0.8279916644096375,1.1669317483901978,0.3699817955493927,0.0,0.0,0.7192395925521851,148.55516052246094,151.0,7.091277122497559,-24102.26171875,955.42041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3519897460937,312.5894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.29296875,22320.0,0.0,0.0,0.562221884727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999663472175598,0.9996746182441713,-1.1142587936774362e-05,0.0,0.0005705837393179,0.0,0.0,137.25820922851562,0.0,0.0,0.0,0.5879180431365967,4.0,0.0,1.0
464520,293.3265075683594,297.1499938964844,293.1499938964844,0.1827085018157959,-3708.24951171875,304.1700744628906,0.7182109355926514,0.2565199136734009,0.235933318734169,293.3526306152344,297.1499938964844,293.1499938964844,0.1322735249996185,-3016.22998046875,304.1729431152344,0.6563052535057068,0.196232333779335,0.191862091422081,293.222412109375,297.1499938964844,293.1499938964844,0.4244550764560699,-5616.0810546875,304.1614074707031,0.8928563594818115,0.5077041387557983,0.3575552701950073,293.2414855957031,297.1499938964844,293.1499938964844,0.5317049026489258,-9066.4169921875,304.1632385253906,0.9531208276748656,0.6068620085716248,0.5771431922912598,293.205810546875,297.1499938964844,293.1499938964844,0.0233535449951887,-4702.1123046875,304.15545654296875,0.4184107482433319,0.0611422434449195,0.299503892660141,291.1615600585937,291.1499938964844,259.27301025390625,257.851806640625,279.177490234375,293.2946472167969,291.16357421875,1.0,0.4465215504169464,0.6368961334228516,0.6368961334228516,1.0,1.0,-1.9949233531951904,0.8279916644096375,1.1669317483901978,0.3699817955493927,0.0,0.0,0.7192395925521851,148.55516052246094,151.0,7.091277122497559,-24102.26171875,955.42041015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3519897460937,312.5894470214844,278.1499938964844,0.0,18000.0,313.1499938964844,22437.29296875,22320.0,0.0,0.0,0.562221884727478,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.999663472175598,0.9996746182441713,-1.1142587936774362e-05,0.0,0.0005705837393179,0.0,0.0,137.25820922851562,0.0,0.0,0.0,0.5879180431365967,4.0,0.0,1.0
464580,293.32537841796875,297.1499938964844,293.1499938964844,0.1787480860948562,-3643.75244140625,304.1699523925781,0.7114042043685913,0.2522723972797394,0.2322184741497039,293.354248046875,297.1499938964844,293.1499938964844,0.1276894509792328,-2931.787841796875,304.17291259765625,0.6476117372512817,0.1907695829868316,0.1868020743131637,293.223388671875,297.1499938964844,293.1499938964844,0.4216351509094238,-5586.353515625,304.1622314453125,0.8876909017562866,0.5056713223457336,0.3562329709529876,293.24267578125,297.1499938964844,293.1499938964844,0.5280492305755615,-9016.6826171875,304.1648254394531,0.9471126794815063,0.6043045520782471,0.5748640298843384,293.2049255371094,297.1499938964844,293.1499938964844,0.022475367411971,-4613.30615234375,304.15509033203125,0.4126859307289123,0.0599034577608108,0.2943463623523712,291.1837463378906,291.1499938964844,259.2945251464844,257.8734741210937,279.1761779785156,293.29498291015625,291.1844177246094,1.0,0.4463697373867035,0.6394515037536621,0.6394515037536621,1.0,1.0,-1.973865866661072,0.8198561668395996,1.1540096998214722,0.366395890712738,0.0,0.0,0.7129802703857422,151.30723571777344,154.0,18.85258674621582,-23886.46484375,945.1943969726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3910827636719,312.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,22469.224609375,22320.0,0.0,0.0,0.5569447875022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864749908447266,0.9864859580993652,-1.0990745067829266e-05,0.0,0.0005652281688526,0.0,0.0,133.15089416503906,0.0,0.0,0.0,0.5820344686508179,4.0,0.0,1.0
464640,293.32537841796875,297.1499938964844,293.1499938964844,0.1787480860948562,-3643.75244140625,304.1699523925781,0.7114042043685913,0.2522723972797394,0.2322184741497039,293.354248046875,297.1499938964844,293.1499938964844,0.1276894509792328,-2931.787841796875,304.17291259765625,0.6476117372512817,0.1907695829868316,0.1868020743131637,293.223388671875,297.1499938964844,293.1499938964844,0.4216351509094238,-5586.353515625,304.1622314453125,0.8876909017562866,0.5056713223457336,0.3562329709529876,293.24267578125,297.1499938964844,293.1499938964844,0.5280492305755615,-9016.6826171875,304.1648254394531,0.9471126794815063,0.6043045520782471,0.5748640298843384,293.2049255371094,297.1499938964844,293.1499938964844,0.022475367411971,-4613.30615234375,304.15509033203125,0.4126859307289123,0.0599034577608108,0.2943463623523712,291.1837463378906,291.1499938964844,259.2945251464844,257.8734741210937,279.1761779785156,293.29498291015625,291.1844177246094,1.0,0.4463697373867035,0.6394515037536621,0.6394515037536621,1.0,1.0,-1.973865866661072,0.8198561668395996,1.1540096998214722,0.366395890712738,0.0,0.0,0.7129802703857422,151.30723571777344,154.0,18.85258674621582,-23886.46484375,945.1943969726562,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3910827636719,312.6043395996094,278.1499938964844,0.0,18000.0,313.1499938964844,22469.224609375,22320.0,0.0,0.0,0.5569447875022888,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9864749908447266,0.9864859580993652,-1.0990745067829266e-05,0.0,0.0005652281688526,0.0,0.0,133.15089416503906,0.0,0.0,0.0,0.5820344686508179,4.0,0.0,1.0
464700,293.3246459960937,297.1499938964844,293.1499938964844,0.1769018322229385,-3613.697265625,304.169677734375,0.7079236507415771,0.2501949369907379,0.2304068654775619,293.35479736328125,297.1499938964844,293.1499938964844,0.1255036741495132,-2891.40283203125,304.1727294921875,0.6434374451637268,0.1880727708339691,0.1843107938766479,293.2237243652344,297.1499938964844,293.1499938964844,0.4204283356666565,-5573.79052734375,304.1622009277344,0.8851999044418335,0.5046727657318115,0.3555856049060821,293.2430725097656,297.1499938964844,293.1499938964844,0.5264636278152466,-8995.4189453125,304.1650085449219,0.9441527128219604,0.6030486226081848,0.5737470388412476,293.20428466796875,297.1499938964844,293.1499938964844,0.0221001747995615,-4574.94921875,304.15484619140625,0.4101060628890991,0.0593346357345581,0.2920301854610443,291.1893615722656,291.1499938964844,259.3047790527344,257.8839416503906,279.1755676269531,293.2949523925781,291.1899108886719,1.0,0.4463436603546142,0.6406826376914978,0.6406826376914978,1.0,1.0,-1.963797926902771,0.8159548044204712,1.1478431224822998,0.3646731674671173,0.0,0.0,0.7097823023796082,152.67572021484375,154.0,17.108497619628906,-23773.44921875,940.5174560546876,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4114685058594,312.6073303222656,278.1499938964844,0.0,18000.0,313.1499938964844,22478.1328125,21240.0,0.0,0.0,0.5542378425598145,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9788557291030884,0.9788665771484376,-1.0901827408815734e-05,0.0,0.0005624809418804,0.0,0.0,130.801025390625,0.0,0.0,0.0,0.5637051463127136,4.0,0.0,1.0
464760,293.3238220214844,297.1499938964844,293.1499938964844,0.1755796372890472,-3592.88037109375,304.1684875488281,0.7044230699539185,0.2481436878442764,0.2286185771226883,293.3552551269531,297.1499938964844,293.1499938964844,0.1236879676580429,-2858.393310546875,304.171875,0.6393494009971619,0.1853907108306884,0.1818350851535797,293.2239685058594,297.1499938964844,293.1499938964844,0.4203990995883941,-5574.5537109375,304.1600036621094,0.8827531933784485,0.5036907196044922,0.3549460768699646,293.2433776855469,297.1499938964844,293.1499938964844,0.5263248085975647,-8995.3095703125,304.1625061035156,0.9412100911140442,0.6018146872520447,0.5726442337036133,293.2035522460937,297.1499938964844,293.1499938964844,0.0218347776681184,-4549.92333984375,304.1544494628906,0.4076428711414337,0.0587883107364177,0.289829671382904,291.1636047363281,291.1499938964844,259.314697265625,257.8941955566406,279.17498779296875,293.2948303222656,291.1607666015625,1.0,0.4463473260402679,0.6418883800506592,0.6418883800506592,1.0,1.0,-1.95394229888916,0.8121258020401001,1.14181649684906,0.3629781007766723,0.0,0.0,0.7111783623695374,154.04884338378906,157.0,-28.3094425201416,-23542.263671875,936.0709838867188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4527587890625,312.5610656738281,278.1499938964844,0.0,18000.0,313.1499938964844,21561.060546875,21240.0,0.0,0.0,0.551263689994812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9549979567527772,0.955008327960968,-1.0414262760605196e-05,0.0,0.0005594625836238,0.0,0.0,121.79170989990234,0.0,0.0,0.0,0.5652929544448853,4.0,0.0,1.0
464820,293.3227844238281,297.1499938964844,293.1499938964844,0.1734536439180374,-3558.0830078125,304.1683654785156,0.7002620697021484,0.2457107454538345,0.2265025526285171,293.3556823730469,297.1499938964844,293.1499938964844,0.1211282536387443,-2810.732666015625,304.1717834472656,0.634535551071167,0.1821856051683426,0.1788801699876785,293.22418212890625,297.1499938964844,293.1499938964844,0.4190672934055328,-5560.52783203125,304.1602783203125,0.8798758387565613,0.5025244951248169,0.3541945517063141,293.2435913085937,297.1499938964844,293.1499938964844,0.524573564529419,-8971.5546875,304.1629943847656,0.9377102255821228,0.6003525853157043,0.5713503360748291,293.20263671875,297.1499938964844,293.1499938964844,0.0214362014085054,-4508.36083984375,304.1542053222656,0.4047926068305969,0.0581563375890255,0.2873092591762543,291.1669006347656,291.1499938964844,259.32623291015625,257.9062194824219,279.1743469238281,293.2945556640625,291.1687316894531,1.0,0.4463894665241241,0.6433050036430359,0.6433050036430359,1.0,1.0,-1.94236958026886,0.8076168894767761,1.134752631187439,0.360977292060852,0.0,0.0,0.7098253965377808,155.705322265625,157.0,1.5749095678329468,-23474.853515625,931.01953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.49468994140625,312.6058044433594,278.1499938964844,0.0,18000.0,313.1499938964844,21354.24609375,21240.0,0.0,0.0,0.5476629734039307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9527173638343812,0.952727735042572,-1.0341072993469425e-05,0.0,0.0005558083066716,0.0,0.0,120.71822357177734,0.0,0.0,0.0,0.5636323094367981,4.0,0.0,1.0
464880,293.3220520019531,297.1499938964844,293.1499938964844,0.1719637662172317,-3533.530517578125,304.1683959960937,0.6975020170211792,0.2441013306379318,0.2251044809818267,293.3559265136719,297.1499938964844,293.1499938964844,0.1193734258413314,-2777.8330078125,304.1717834472656,0.6313599348068237,0.1800538301467895,0.1769161522388458,293.224365234375,297.1499938964844,293.1499938964844,0.4179612100124359,-5548.7587890625,304.1607971191406,0.8779747486114502,0.5017378926277161,0.3536911308765411,293.2437744140625,297.1499938964844,293.1499938964844,0.5231360793113708,-8951.880859375,304.1637268066406,0.9353771805763244,0.599368155002594,0.5704853534698486,293.2019958496094,297.1499938964844,293.1499938964844,0.0211672782897949,-4479.58056640625,304.1540832519531,0.4029279947280884,0.0577465146780014,0.2856881320476532,291.1767883300781,291.1499938964844,259.33367919921875,257.9140930175781,279.17401123046875,293.2943725585937,291.1778259277344,1.0,0.4464370906352997,0.6442362666130066,0.6442362666130066,1.0,1.0,-1.934742093086243,0.8046361207962036,1.1301058530807495,0.3596510291099548,0.0,0.0,0.7073197960853577,156.82034301757812,160.0,11.20508861541748,-23399.29296875,927.77978515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.51416015625,312.6155700683594,278.1499938964844,0.0,18000.0,313.1499938964844,21366.015625,21240.0,0.0,0.0,0.5453008413314819,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.948031723499298,0.9480420351028442,-1.0289651982020588e-05,0.0,0.0005534110241569,0.0,0.0,119.37589263916016,0.0,0.0,0.0,0.5615078210830688,4.0,0.0,1.0
464940,293.3201599121094,297.1499938964844,293.1499938964844,0.1685000956058502,-3476.56201171875,304.16802978515625,0.6906646490097046,0.2401275187730789,0.221653014421463,293.3564147949219,297.1499938964844,293.1499938964844,0.1151686087250709,-2698.833984375,304.1715393066406,0.6234400868415833,0.1747388541698455,0.1720213592052459,293.22479248046875,297.1499938964844,293.1499938964844,0.4156633615493774,-5524.68017578125,304.1610107421875,0.8732854127883911,0.499767541885376,0.3524234890937805,293.24420166015625,297.1499938964844,293.1499938964844,0.5201116800308228,-8911.162109375,304.1641845703125,0.9295647740364076,0.5969054698944092,0.5683112740516663,293.2004089355469,297.1499938964844,293.1499938964844,0.0205648895353078,-4415.025390625,304.1537170410156,0.3982868194580078,0.0567541122436523,0.2817969620227813,291.1871032714844,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2938537597656,291.1875,1.0,0.4466139674186706,0.6465263366699219,0.6465263366699219,1.0,1.0,-1.9159135818481443,0.797248899936676,1.1186646223068235,0.3563497066497803,0.0,0.0,0.7015951871871948,159.64111328125,163.0,11.964083671569824,-23187.73828125,920.0455932617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5521240234375,312.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.05859375,20160.0,0.0,0.0,0.5393840670585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342374801635742,0.934247612953186,-1.0135837328562047e-05,0.0,0.0005474062636494,0.0,0.0,115.45516204833984,0.0,0.0,0.0,0.540542483329773,4.0,0.0,1.0
465000,293.3201599121094,297.1499938964844,293.1499938964844,0.1685000956058502,-3476.56201171875,304.16802978515625,0.6906646490097046,0.2401275187730789,0.221653014421463,293.3564147949219,297.1499938964844,293.1499938964844,0.1151686087250709,-2698.833984375,304.1715393066406,0.6234400868415833,0.1747388541698455,0.1720213592052459,293.22479248046875,297.1499938964844,293.1499938964844,0.4156633615493774,-5524.68017578125,304.1610107421875,0.8732854127883911,0.499767541885376,0.3524234890937805,293.24420166015625,297.1499938964844,293.1499938964844,0.5201116800308228,-8911.162109375,304.1641845703125,0.9295647740364076,0.5969054698944092,0.5683112740516663,293.2004089355469,297.1499938964844,293.1499938964844,0.0205648895353078,-4415.025390625,304.1537170410156,0.3982868194580078,0.0567541122436523,0.2817969620227813,291.1871032714844,291.1499938964844,259.3515930175781,257.9332275390625,279.1732788085937,293.2938537597656,291.1875,1.0,0.4466139674186706,0.6465263366699219,0.6465263366699219,1.0,1.0,-1.9159135818481443,0.797248899936676,1.1186646223068235,0.3563497066497803,0.0,0.0,0.7015951871871948,159.64111328125,163.0,11.964083671569824,-23187.73828125,920.0455932617188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5521240234375,312.62060546875,278.1499938964844,0.0,18000.0,313.1499938964844,21383.05859375,20160.0,0.0,0.0,0.5393840670585632,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9342374801635742,0.934247612953186,-1.0135837328562047e-05,0.0,0.0005474062636494,0.0,0.0,115.45516204833984,0.0,0.0,0.0,0.540542483329773,4.0,0.0,1.0
