time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
465060,293.318115234375,297.1499938964844,293.1499938964844,0.1656785905361175,-3430.7587890625,304.16680908203125,0.6839597225189209,0.2362301349639892,0.2182691395282745,293.3567199707031,297.1499938964844,293.1499938964844,0.1113887056708335,-2627.9833984375,304.17071533203125,0.6152883172035217,0.1694433540105819,0.1671453118324279,293.2250061035156,297.1499938964844,293.1499938964844,0.4147793054580688,-5516.4326171875,304.1590270996094,0.8687311410903931,0.4978300333023071,0.3511720597743988,293.24432373046875,297.1499938964844,293.1499938964844,0.5188349485397339,-8895.669921875,304.16180419921875,0.9238713383674622,0.5944907069206238,0.5661696791648865,293.1988220214844,297.1499938964844,293.1499938964844,0.0200945455580949,-4366.44873046875,304.1532897949219,0.3935045897960663,0.0557994842529296,0.2780884802341461,291.1576843261719,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.2931823730469,291.15948486328125,1.0,0.4468627274036407,0.6487677693367004,0.6487677693367004,1.0,1.0,-1.897466778755188,0.7899776697158813,1.1074891090393066,0.3530832827091217,0.0,0.0,0.7033545970916748,162.49159240722656,166.0,-7.489245414733887,-22912.748046875,912.7986450195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6160583496094,312.60430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,20257.3671875,20160.0,0.0,0.0,0.5330002903938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910955846309662,0.9109654426574708,-9.620393029763363e-06,0.0,0.0005409275181591,0.0,0.0,106.90010833740234,0.0,0.0,0.0,0.5416795015335083,4.0,0.0,1.0
465120,293.318115234375,297.1499938964844,293.1499938964844,0.1656785905361175,-3430.7587890625,304.16680908203125,0.6839597225189209,0.2362301349639892,0.2182691395282745,293.3567199707031,297.1499938964844,293.1499938964844,0.1113887056708335,-2627.9833984375,304.17071533203125,0.6152883172035217,0.1694433540105819,0.1671453118324279,293.2250061035156,297.1499938964844,293.1499938964844,0.4147793054580688,-5516.4326171875,304.1590270996094,0.8687311410903931,0.4978300333023071,0.3511720597743988,293.24432373046875,297.1499938964844,293.1499938964844,0.5188349485397339,-8895.669921875,304.16180419921875,0.9238713383674622,0.5944907069206238,0.5661696791648865,293.1988220214844,297.1499938964844,293.1499938964844,0.0200945455580949,-4366.44873046875,304.1532897949219,0.3935045897960663,0.0557994842529296,0.2780884802341461,291.1576843261719,291.1499938964844,259.3685302734375,257.95172119140625,279.1726989746094,293.2931823730469,291.15948486328125,1.0,0.4468627274036407,0.6487677693367004,0.6487677693367004,1.0,1.0,-1.897466778755188,0.7899776697158813,1.1074891090393066,0.3530832827091217,0.0,0.0,0.7033545970916748,162.49159240722656,166.0,-7.489245414733887,-22912.748046875,912.7986450195312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6160583496094,312.60430908203125,278.1499938964844,0.0,18000.0,313.1499938964844,20257.3671875,20160.0,0.0,0.0,0.5330002903938293,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.910955846309662,0.9109654426574708,-9.620393029763363e-06,0.0,0.0005409275181591,0.0,0.0,106.90010833740234,0.0,0.0,0.0,0.5416795015335083,4.0,0.0,1.0
465180,293.3160400390625,297.1499938964844,293.1499938964844,0.1622569411993026,-3373.780517578125,304.1668701171875,0.6773970723152161,0.2323932945728302,0.2149435877799987,293.3569641113281,297.1499938964844,293.1499938964844,0.1072041764855384,-2547.981689453125,304.1707763671875,0.6064645051956177,0.164161130785942,0.1622833609580993,293.2253112792969,297.1499938964844,293.1499938964844,0.4122523367404938,-5489.5078125,304.16015625,0.8642899990081787,0.4958691298961639,0.3499171733856201,293.2445373535156,297.1499938964844,293.1499938964844,0.5155481696128845,-8850.685546875,304.16326904296875,0.9183191657066344,0.5920591354370117,0.5640328526496887,293.197265625,297.1499938964844,293.1499938964844,0.0195437148213386,-4304.47021484375,304.1531066894531,0.3883402347564697,0.0548756197094917,0.2745292484760284,291.17645263671875,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.29248046875,291.1768798828125,1.0,0.4471700191497803,0.6509777903556824,0.6509777903556824,1.0,1.0,-1.8792881965637207,0.7827818989753723,1.0965063571929932,0.3498370051383972,0.0,0.0,0.6982874274253845,165.37289428710938,169.0,10.732949256896973,-22725.923828125,905.9288330078124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6376647949219,312.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,20273.130859375,20160.0,0.0,0.0,0.5268681645393372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010772109031676,0.901086688041687,-9.515258170722518e-06,0.0,0.0005347042460925,0.0,0.0,104.29617309570312,0.0,0.0,0.0,0.537275493144989,4.0,0.0,1.0
465240,293.3160400390625,297.1499938964844,293.1499938964844,0.1622569411993026,-3373.780517578125,304.1668701171875,0.6773970723152161,0.2323932945728302,0.2149435877799987,293.3569641113281,297.1499938964844,293.1499938964844,0.1072041764855384,-2547.981689453125,304.1707763671875,0.6064645051956177,0.164161130785942,0.1622833609580993,293.2253112792969,297.1499938964844,293.1499938964844,0.4122523367404938,-5489.5078125,304.16015625,0.8642899990081787,0.4958691298961639,0.3499171733856201,293.2445373535156,297.1499938964844,293.1499938964844,0.5155481696128845,-8850.685546875,304.16326904296875,0.9183191657066344,0.5920591354370117,0.5640328526496887,293.197265625,297.1499938964844,293.1499938964844,0.0195437148213386,-4304.47021484375,304.1531066894531,0.3883402347564697,0.0548756197094917,0.2745292484760284,291.17645263671875,291.1499938964844,259.3847045898437,257.9696655273437,279.1723022460937,293.29248046875,291.1768798828125,1.0,0.4471700191497803,0.6509777903556824,0.6509777903556824,1.0,1.0,-1.8792881965637207,0.7827818989753723,1.0965063571929932,0.3498370051383972,0.0,0.0,0.6982874274253845,165.37289428710938,169.0,10.732949256896973,-22725.923828125,905.9288330078124,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6376647949219,312.6101379394531,278.1499938964844,0.0,18000.0,313.1499938964844,20273.130859375,20160.0,0.0,0.0,0.5268681645393372,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.9010772109031676,0.901086688041687,-9.515258170722518e-06,0.0,0.0005347042460925,0.0,0.0,104.29617309570312,0.0,0.0,0.0,0.537275493144989,4.0,0.0,1.0
465300,293.3149719238281,297.1499938964844,293.1499938964844,0.1606499999761581,-3347.046630859375,304.166748046875,0.6741772294044495,0.2305001467466354,0.2133025676012039,293.3570251464844,297.1499938964844,293.1499938964844,0.1051813587546348,-2509.1708984375,304.170654296875,0.6018710136413574,0.1615257114171981,0.1598574668169021,293.2254333496094,297.1499938964844,293.1499938964844,0.4111682176589966,-5478.11181640625,304.1602783203125,0.8621106147766113,0.4948870241641998,0.3492854535579681,293.24462890625,297.1499938964844,293.1499938964844,0.5141264200210571,-8831.5087890625,304.1634521484375,0.915610373020172,0.5908454060554504,0.5629613399505615,293.196533203125,297.1499938964844,293.1499938964844,0.019292127341032,-4276.08740234375,304.1529846191406,0.3856635391712188,0.0544238612055778,0.2727977931499481,291.1800842285156,291.1499938964844,259.3925476074219,257.9784545898437,279.1721496582031,293.2921142578125,291.18048095703125,1.0,0.4473415911197662,0.6520743370056152,0.6520743370056152,1.0,1.0,-1.8702802658081048,0.7792060971260071,1.0910741090774536,0.3482182323932647,0.0,0.0,0.695908784866333,166.82286071777344,169.0,10.433655738830566,-22623.015625,902.60791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6407165527344,312.6031188964844,278.1499938964844,0.0,18000.0,313.1499938964844,20275.0625,19080.0,0.0,0.0,0.5238587856292725,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8955074548721313,0.8955168724060059,-9.454930477659218e-06,0.0,0.0005316500319167,0.0,0.0,102.83626556396484,0.0,0.0,0.0,0.519871175289154,4.0,0.0,1.0
465360,293.3138732910156,297.1499938964844,293.1499938964844,0.1595367789268493,-3329.24658203125,304.16571044921875,0.6710056662559509,0.2286261767148971,0.2116769552230835,293.3570556640625,297.1499938964844,293.1499938964844,0.103475697338581,-2476.955322265625,304.1700134277344,0.5971871614456177,0.1588951498270034,0.1574352532625198,293.2255249023437,297.1499938964844,293.1499938964844,0.411292016506195,-5480.4736328125,304.1581420898437,0.8599662184715271,0.4939160943031311,0.3486563861370086,293.24462890625,297.1499938964844,293.1499938964844,0.5141909718513489,-8834.18359375,304.16082763671875,0.9129647612571716,0.5896475911140442,0.5618964433670044,293.19580078125,297.1499938964844,293.1499938964844,0.0191238541156053,-4259.5380859375,304.1527709960937,0.3830108642578125,0.0539785549044609,0.2710951864719391,291.15087890625,291.1499938964844,259.40020751953125,257.9871520996094,279.1720275878906,293.2917175292969,291.1471252441406,1.0,0.4475240111351013,0.6531652808189392,0.6531652808189392,1.0,1.0,-1.861340880393982,0.7756522297859192,1.0856887102127075,0.34660604596138,0.0,0.0,0.698455810546875,168.27572631835938,172.0,-38.23008728027344,-22390.537109375,899.3638916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6618957519531,312.5365905761719,278.1499938964844,0.0,18000.0,313.1499938964844,19362.08984375,19080.0,0.0,0.0,0.5206469297409058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8736905455589294,0.8736996054649353,-9.014073839352932e-06,0.0,0.0005283904611133,0.0,0.0,95.61443328857422,0.0,0.0,0.0,0.522188663482666,4.0,0.0,1.0
465420,293.3116149902344,297.1499938964844,293.1499938964844,0.1563407331705093,-3275.61474609375,304.16583251953125,0.664821445941925,0.2249277085065841,0.2084746807813644,293.3570861816406,297.1499938964844,293.1499938964844,0.099436268210411,-2398.543701171875,304.17010498046875,0.5875702500343323,0.1536473035812378,0.1526039987802505,293.22564697265625,297.1499938964844,293.1499938964844,0.4090044796466827,-5455.9814453125,304.1593322753906,0.8557916879653931,0.4919793009757995,0.3474158346652984,293.2445678710937,297.1499938964844,293.1499938964844,0.5112256407737732,-8793.384765625,304.16229248046875,0.9079023003578186,0.5872645378112793,0.5598019361495972,293.1943664550781,297.1499938964844,293.1499938964844,0.0186385996639728,-4203.13623046875,304.15264892578125,0.377788633108139,0.0531075038015842,0.2677778899669647,291.16162109375,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.2908630371094,291.16278076171875,1.0,0.4479215443134308,0.6553327441215515,0.6553327441215515,1.0,1.0,-1.8437063694000244,0.7686287760734558,1.0750776529312134,0.3434138000011444,0.0,0.0,0.696964681148529,171.18682861328125,175.0,8.567523956298828,-22273.60546875,893.124755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6724853515625,312.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,19149.08984375,19080.0,0.0,0.0,0.5144520998001099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8723594546318054,0.8723683953285217,-8.951789823186118e-06,0.0,0.000522103451658,0.0,0.0,94.90259552001952,0.0,0.0,0.0,0.5207859873771667,4.0,0.0,1.0
465480,293.3116149902344,297.1499938964844,293.1499938964844,0.1563407331705093,-3275.61474609375,304.16583251953125,0.664821445941925,0.2249277085065841,0.2084746807813644,293.3570861816406,297.1499938964844,293.1499938964844,0.099436268210411,-2398.543701171875,304.17010498046875,0.5875702500343323,0.1536473035812378,0.1526039987802505,293.22564697265625,297.1499938964844,293.1499938964844,0.4090044796466827,-5455.9814453125,304.1593322753906,0.8557916879653931,0.4919793009757995,0.3474158346652984,293.2445678710937,297.1499938964844,293.1499938964844,0.5112256407737732,-8793.384765625,304.16229248046875,0.9079023003578186,0.5872645378112793,0.5598019361495972,293.1943664550781,297.1499938964844,293.1499938964844,0.0186385996639728,-4203.13623046875,304.15264892578125,0.377788633108139,0.0531075038015842,0.2677778899669647,291.16162109375,291.1499938964844,259.4151916503906,258.0042724609375,279.1718139648437,293.2908630371094,291.16278076171875,1.0,0.4479215443134308,0.6553327441215515,0.6553327441215515,1.0,1.0,-1.8437063694000244,0.7686287760734558,1.0750776529312134,0.3434138000011444,0.0,0.0,0.696964681148529,171.18682861328125,175.0,8.567523956298828,-22273.60546875,893.124755859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6724853515625,312.5701599121094,278.1499938964844,0.0,18000.0,313.1499938964844,19149.08984375,19080.0,0.0,0.0,0.5144520998001099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8723594546318054,0.8723683953285217,-8.951789823186118e-06,0.0,0.000522103451658,0.0,0.0,94.90259552001952,0.0,0.0,0.0,0.5207859873771667,4.0,0.0,1.0
465540,293.3093566894531,297.1499938964844,293.1499938964844,0.1532530337572097,-3223.68896484375,304.1656799316406,0.6588361859321594,0.2212915420532226,0.2053268253803253,293.35699462890625,297.1499938964844,293.1499938964844,0.0954719558358192,-2321.09619140625,304.16998291015625,0.5776429772377014,0.1484176814556121,0.1477888822555542,293.2258605957031,297.1499938964844,293.1499938964844,0.4067736864089966,-5432.3427734375,304.159912109375,0.8517168760299683,0.4900178909301758,0.3461561501026153,293.2445983886719,297.1499938964844,293.1499938964844,0.5083262920379639,-8753.9541015625,304.1629943847656,0.9031301140785216,0.584857165813446,0.557681679725647,293.1929931640625,297.1499938964844,293.1499938964844,0.0181855466216802,-4149.66064453125,304.15252685546875,0.3726732134819031,0.052260547876358,0.2645730674266815,291.1717529296875,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2900085449219,291.17218017578125,1.0,0.4483532905578613,0.6574960350990295,0.6574960350990295,1.0,1.0,-1.8262377977371216,0.7616536617279053,1.0645841360092163,0.340232640504837,0.0,0.0,0.6932843923568726,174.1158905029297,178.0,10.881102561950684,-22077.322265625,887.1060791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6500244140625,312.5424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,19165.27734375,18000.0,0.0,0.0,0.5086261630058289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639277815818787,0.8639366626739502,-8.866551070241258e-06,0.0,0.0005161908920854,0.0,0.0,92.85836029052734,0.0,0.0,0.0,0.5021958947181702,4.0,0.0,1.0
465600,293.3093566894531,297.1499938964844,293.1499938964844,0.1532530337572097,-3223.68896484375,304.1656799316406,0.6588361859321594,0.2212915420532226,0.2053268253803253,293.35699462890625,297.1499938964844,293.1499938964844,0.0954719558358192,-2321.09619140625,304.16998291015625,0.5776429772377014,0.1484176814556121,0.1477888822555542,293.2258605957031,297.1499938964844,293.1499938964844,0.4067736864089966,-5432.3427734375,304.159912109375,0.8517168760299683,0.4900178909301758,0.3461561501026153,293.2445983886719,297.1499938964844,293.1499938964844,0.5083262920379639,-8753.9541015625,304.1629943847656,0.9031301140785216,0.584857165813446,0.557681679725647,293.1929931640625,297.1499938964844,293.1499938964844,0.0181855466216802,-4149.66064453125,304.15252685546875,0.3726732134819031,0.052260547876358,0.2645730674266815,291.1717529296875,291.1499938964844,259.4298095703125,258.0211486816406,279.17169189453125,293.2900085449219,291.17218017578125,1.0,0.4483532905578613,0.6574960350990295,0.6574960350990295,1.0,1.0,-1.8262377977371216,0.7616536617279053,1.0645841360092163,0.340232640504837,0.0,0.0,0.6932843923568726,174.1158905029297,178.0,10.881102561950684,-22077.322265625,887.1060791015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6500244140625,312.5424194335937,278.1499938964844,0.0,18000.0,313.1499938964844,19165.27734375,18000.0,0.0,0.0,0.5086261630058289,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8639277815818787,0.8639366626739502,-8.866551070241258e-06,0.0,0.0005161908920854,0.0,0.0,92.85836029052734,0.0,0.0,0.0,0.5021958947181702,4.0,0.0,1.0
465660,293.3070068359375,297.1499938964844,293.1499938964844,0.1508016735315323,-3183.148681640625,304.16461181640625,0.6530824899673462,0.2177298218011856,0.2022431492805481,293.3568115234375,297.1499938964844,293.1499938964844,0.0918845683336258,-2251.438232421875,304.1693420410156,0.5674828886985779,0.1432121694087982,0.1429944187402725,293.22589111328125,297.1499938964844,293.1499938964844,0.4060635566711426,-5425.87451171875,304.1579895019531,0.8477798700332642,0.4880898296833038,0.3449110984802246,293.2444152832031,297.1499938964844,293.1499938964844,0.5073078274726868,-8741.87890625,304.1605834960937,0.8986267447471619,0.5824966430664062,0.5555911660194397,293.1916809082031,297.1499938964844,293.1499938964844,0.0178410094231367,-4111.44287109375,304.1522827148437,0.3676819503307342,0.0514369048178195,0.2614711225032806,291.1378173828125,291.1499938964844,259.44415283203125,258.037841796875,279.1716003417969,293.2890625,291.1397705078125,1.0,0.4488179385662079,0.659652829170227,0.659652829170227,1.0,1.0,-1.809048056602478,0.7547791600227356,1.0542688369750977,0.3370888233184814,0.0,0.0,0.6979547142982483,177.0469207763672,166.0,-10.834328651428224,-21811.96875,881.3492431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6539611816406,312.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.74609375,18000.0,0.0,0.0,0.5025712847709656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8457403182983398,0.8457487225532532,-8.423417057201732e-06,0.0,0.0005100459675304,0.0,0.0,86.5510025024414,0.0,0.0,0.0,0.5053133368492126,4.0,0.0,1.0
465720,293.3070068359375,297.1499938964844,293.1499938964844,0.1508016735315323,-3183.148681640625,304.16461181640625,0.6530824899673462,0.2177298218011856,0.2022431492805481,293.3568115234375,297.1499938964844,293.1499938964844,0.0918845683336258,-2251.438232421875,304.1693420410156,0.5674828886985779,0.1432121694087982,0.1429944187402725,293.22589111328125,297.1499938964844,293.1499938964844,0.4060635566711426,-5425.87451171875,304.1579895019531,0.8477798700332642,0.4880898296833038,0.3449110984802246,293.2444152832031,297.1499938964844,293.1499938964844,0.5073078274726868,-8741.87890625,304.1605834960937,0.8986267447471619,0.5824966430664062,0.5555911660194397,293.1916809082031,297.1499938964844,293.1499938964844,0.0178410094231367,-4111.44287109375,304.1522827148437,0.3676819503307342,0.0514369048178195,0.2614711225032806,291.1378173828125,291.1499938964844,259.44415283203125,258.037841796875,279.1716003417969,293.2890625,291.1397705078125,1.0,0.4488179385662079,0.659652829170227,0.659652829170227,1.0,1.0,-1.809048056602478,0.7547791600227356,1.0542688369750977,0.3370888233184814,0.0,0.0,0.6979547142982483,177.0469207763672,166.0,-10.834328651428224,-21811.96875,881.3492431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6539611816406,312.4889831542969,278.1499938964844,0.0,18000.0,313.1499938964844,18040.74609375,18000.0,0.0,0.0,0.5025712847709656,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8457403182983398,0.8457487225532532,-8.423417057201732e-06,0.0,0.0005100459675304,0.0,0.0,86.5510025024414,0.0,0.0,0.0,0.5053133368492126,4.0,0.0,1.0
465780,293.3044128417969,297.1499938964844,293.1499938964844,0.1475176215171814,-3127.10791015625,304.1651916503906,0.651174008846283,0.214281216263771,0.1990363746881485,293.3563232421875,297.1499938964844,293.1499938964844,0.0877159312367439,-2169.316650390625,304.1698303222656,0.5609470009803772,0.1380705684423446,0.1380248218774795,293.2258605957031,297.1499938964844,293.1499938964844,0.4032022058963775,-5394.92626953125,304.1600341796875,0.8486429452896118,0.4861754775047302,0.343516081571579,293.2442321777344,297.1499938964844,293.1499938964844,0.503689706325531,-8691.5703125,304.1630249023437,0.8995819091796875,0.5801446437835693,0.5532992482185364,293.1902160644531,297.1499938964844,293.1499938964844,0.0172838829457759,-4042.2841796875,304.1524353027344,0.3659338653087616,0.0506768338382244,0.2575385868549347,291.1619567871094,291.1499938964844,259.4583740234375,258.05450439453125,279.1722717285156,293.28790283203125,291.162841796875,1.0,0.4445031583309173,0.6619125604629517,0.6619125604629517,1.0,1.0,-1.7900828123092651,0.7471085786819458,1.0429742336273191,0.3335425555706024,0.0,0.0,0.6945062875747681,174.3920440673828,154.0,15.56031894683838,-21632.001953125,857.0637817382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6160888671875,312.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.546875,18000.0,0.0,0.0,0.4970034956932068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412743210792542,0.8412827253341675,-8.382596206502058e-06,0.0,0.0005043954006396,0.0,0.0,85.55240631103516,0.0,0.0,0.0,0.503242015838623,4.0,0.0,1.0
465840,293.3044128417969,297.1499938964844,293.1499938964844,0.1475176215171814,-3127.10791015625,304.1651916503906,0.651174008846283,0.214281216263771,0.1990363746881485,293.3563232421875,297.1499938964844,293.1499938964844,0.0877159312367439,-2169.316650390625,304.1698303222656,0.5609470009803772,0.1380705684423446,0.1380248218774795,293.2258605957031,297.1499938964844,293.1499938964844,0.4032022058963775,-5394.92626953125,304.1600341796875,0.8486429452896118,0.4861754775047302,0.343516081571579,293.2442321777344,297.1499938964844,293.1499938964844,0.503689706325531,-8691.5703125,304.1630249023437,0.8995819091796875,0.5801446437835693,0.5532992482185364,293.1902160644531,297.1499938964844,293.1499938964844,0.0172838829457759,-4042.2841796875,304.1524353027344,0.3659338653087616,0.0506768338382244,0.2575385868549347,291.1619567871094,291.1499938964844,259.4583740234375,258.05450439453125,279.1722717285156,293.28790283203125,291.162841796875,1.0,0.4445031583309173,0.6619125604629517,0.6619125604629517,1.0,1.0,-1.7900828123092651,0.7471085786819458,1.0429742336273191,0.3335425555706024,0.0,0.0,0.6945062875747681,174.3920440673828,154.0,15.56031894683838,-21632.001953125,857.0637817382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.6160888671875,312.47027587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18062.546875,18000.0,0.0,0.0,0.4970034956932068,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8412743210792542,0.8412827253341675,-8.382596206502058e-06,0.0,0.0005043954006396,0.0,0.0,85.55240631103516,0.0,0.0,0.0,0.503242015838623,4.0,0.0,1.0
465900,293.3028869628906,297.1499938964844,293.1499938964844,0.145948588848114,-3100.353515625,304.165283203125,0.6512953639030457,0.2126214206218719,0.1974310725927353,293.3558654785156,297.1499938964844,293.1499938964844,0.0856548100709915,-2128.868408203125,304.16998291015625,0.5587061643600464,0.1355430334806442,0.1355176866054535,293.2257080078125,297.1499938964844,293.1499938964844,0.4019007682800293,-5381.013671875,304.1605834960937,0.850429356098175,0.4852444529533386,0.3427878618240356,293.2440185546875,297.1499938964844,293.1499938964844,0.5020408034324646,-8668.931640625,304.1636657714844,0.901594340801239,0.5789921879768372,0.5521081686019897,293.1893615722656,297.1499938964844,293.1499938964844,0.0170071832835674,-4007.70263671875,304.1524963378906,0.3660578727722168,0.0503383390605449,0.2554623186588287,291.16851806640625,291.1499938964844,259.4654846191406,258.06280517578125,279.172607421875,293.28717041015625,291.1692810058594,1.0,0.4412792026996612,0.6630676984786987,0.6630676984786987,1.0,1.0,-1.780347466468811,0.7431620955467224,1.0371854305267334,0.3317011892795563,0.0,0.0,0.6926079988479614,171.54489135742188,154.0,16.646053314208984,-21525.177734375,840.2512817382812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5932922363281,312.4506225585937,278.1499938964844,0.0,18000.0,313.1499938964844,18074.283203125,18000.0,0.0,0.0,0.4943224191665649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8375348448753357,0.8375431895256042,-8.347128641617019e-06,0.0,0.0005016744253225,0.0,0.0,84.71185302734375,0.0,0.0,0.0,0.5016486048698425,4.0,0.0,1.0
465960,293.30126953125,297.1499938964844,293.1499938964844,0.144406571984291,-3074.025146484375,304.1653137207031,0.6519419550895691,0.2110016793012619,0.1958374083042144,293.3553161621094,297.1499938964844,293.1499938964844,0.0835988298058509,-2088.626708984375,304.1700744628906,0.5569518208503723,0.1330447643995285,0.1330114752054214,293.2254638671875,297.1499938964844,293.1499938964844,0.4006199836730957,-5367.3662109375,304.1609802246094,0.8528897762298584,0.4843325018882751,0.3420533537864685,293.24371337890625,297.1499938964844,293.1499938964844,0.5004171133041382,-8646.7197265625,304.16412353515625,0.9043729305267334,0.5778586864471436,0.5509080290794373,293.1884155273437,297.1499938964844,293.1499938964844,0.016839986667037,-3982.54736328125,304.15234375,0.3667159378528595,0.0500267222523689,0.2534031271934509,291.1741027832031,291.1499938964844,259.4725952148437,258.0711669921875,279.1728820800781,293.2863464355469,291.1747131347656,1.0,0.4375410974025726,0.664232075214386,0.664232075214386,1.0,1.0,-1.7706290483474731,0.73922199010849,1.031407117843628,0.3298586905002594,0.0,0.0,0.6904337406158447,168.0290985107422,142.0,15.687973022460938,-21413.451171875,821.5894775390625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5704650878906,312.4281311035156,278.1499938964844,0.0,18000.0,313.1499938964844,18086.404296875,18000.0,0.0,0.0,0.4916875660419464,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8332180976867676,0.8332263827323914,-8.306073141284287e-06,0.0,0.0004990003653801,0.0,0.0,83.7468490600586,0.0,0.0,0.0,0.4998045563697815,4.0,0.0,1.0
466020,293.2978515625,297.1499938964844,293.1499938964844,0.1414488703012466,-3023.495849609375,304.1651306152344,0.6547037959098816,0.207866683602333,0.1926872879266739,293.3539123535156,297.1499938964844,293.1499938964844,0.079528123140335,-2009.43701171875,304.170166015625,0.5547603964805603,0.1281268745660781,0.1280115246772766,293.22479248046875,297.1499938964844,293.1499938964844,0.3982569575309753,-5342.38818359375,304.1612243652344,0.8597390651702881,0.482557862997055,0.3405719995498657,293.2429504394531,297.1499938964844,293.1499938964844,0.4974157214164734,-8606.0107421875,304.1643981933594,0.91245436668396,0.5756422281265259,0.5484916567802429,293.1865539550781,297.1499938964844,293.1499938964844,0.0164017342031002,-3932.013671875,304.1444091796875,0.37098228931427,0.050000000745058,0.2510081827640533,291.1788635253906,291.1499938964844,259.48699951171875,258.08795166015625,279.1725769042969,293.28448486328125,291.17877197265625,1.0,0.4289810359477997,0.66648268699646,0.66648268699646,1.0,1.0,-1.7532858848571775,0.7322540879249573,1.0210317373275757,0.3266192078590393,0.0,0.0,0.6861444711685181,159.3977813720703,130.0,6.971716403961182,-21196.275390625,781.6827392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.527099609375,312.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18097.521484375,18000.0,0.0,0.0,0.4865268766880035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235896825790405,0.8235979080200195,-8.211716703954153e-06,0.0,0.0004937628982588,0.0,0.0,81.59740447998047,0.0,0.0,0.0,0.4957088828086853,4.0,0.0,1.0
466080,293.2978515625,297.1499938964844,293.1499938964844,0.1414488703012466,-3023.495849609375,304.1651306152344,0.6547037959098816,0.207866683602333,0.1926872879266739,293.3539123535156,297.1499938964844,293.1499938964844,0.079528123140335,-2009.43701171875,304.170166015625,0.5547603964805603,0.1281268745660781,0.1280115246772766,293.22479248046875,297.1499938964844,293.1499938964844,0.3982569575309753,-5342.38818359375,304.1612243652344,0.8597390651702881,0.482557862997055,0.3405719995498657,293.2429504394531,297.1499938964844,293.1499938964844,0.4974157214164734,-8606.0107421875,304.1643981933594,0.91245436668396,0.5756422281265259,0.5484916567802429,293.1865539550781,297.1499938964844,293.1499938964844,0.0164017342031002,-3932.013671875,304.1444091796875,0.37098228931427,0.050000000745058,0.2510081827640533,291.1788635253906,291.1499938964844,259.48699951171875,258.08795166015625,279.1725769042969,293.28448486328125,291.17877197265625,1.0,0.4289810359477997,0.66648268699646,0.66648268699646,1.0,1.0,-1.7532858848571775,0.7322540879249573,1.0210317373275757,0.3266192078590393,0.0,0.0,0.6861444711685181,159.3977813720703,130.0,6.971716403961182,-21196.275390625,781.6827392578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.527099609375,312.3761291503906,278.1499938964844,0.0,18000.0,313.1499938964844,18097.521484375,18000.0,0.0,0.0,0.4865268766880035,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8235896825790405,0.8235979080200195,-8.211716703954153e-06,0.0,0.0004937628982588,0.0,0.0,81.59740447998047,0.0,0.0,0.0,0.4957088828086853,4.0,0.0,1.0
466140,293.29425048828125,297.1499938964844,293.1499938964844,0.1386252790689468,-2975.14501953125,304.164794921875,0.6589726209640503,0.2048497200012207,0.1896028965711593,293.35223388671875,297.1499938964844,293.1499938964844,0.0754932016134262,-1931.6982421875,304.170166015625,0.5537914037704468,0.1233014538884162,0.1230540052056312,293.223876953125,297.1499938964844,293.1499938964844,0.3960780799388885,-5319.48681640625,304.1611328125,0.8686264157295227,0.4808484613895416,0.3391008675098419,293.241943359375,297.1499938964844,293.1499938964844,0.4946386814117431,-8568.5615234375,304.1642150878906,0.9233348965644836,0.5734902024269104,0.5460890531539917,293.18524169921875,297.1499938964844,293.1499938964844,0.0161536764353513,-3901.433837890625,304.1351318359375,0.3772220015525818,0.050000000745058,0.2492307871580124,291.1783142089844,291.1499938964844,259.501708984375,258.10498046875,279.1723022460937,293.282470703125,291.17822265625,1.0,0.4194028675556183,0.6686985492706299,0.6686985492706299,1.0,1.0,-1.736844778060913,0.7256565093994141,1.011188268661499,0.3235736489295959,0.0,0.0,0.682414174079895,149.5643310546875,118.0,1.611518144607544,-20992.78515625,739.6072998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4838256835937,312.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18088.775390625,18000.0,0.0,0.0,0.4815380275249481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148602843284607,0.8148683905601501,-8.122885446937289e-06,0.0,0.0004886998794972,0.0,0.0,79.65301513671875,0.0,0.0,0.0,0.4919660985469818,4.0,0.0,1.0
466200,293.29425048828125,297.1499938964844,293.1499938964844,0.1386252790689468,-2975.14501953125,304.164794921875,0.6589726209640503,0.2048497200012207,0.1896028965711593,293.35223388671875,297.1499938964844,293.1499938964844,0.0754932016134262,-1931.6982421875,304.170166015625,0.5537914037704468,0.1233014538884162,0.1230540052056312,293.223876953125,297.1499938964844,293.1499938964844,0.3960780799388885,-5319.48681640625,304.1611328125,0.8686264157295227,0.4808484613895416,0.3391008675098419,293.241943359375,297.1499938964844,293.1499938964844,0.4946386814117431,-8568.5615234375,304.1642150878906,0.9233348965644836,0.5734902024269104,0.5460890531539917,293.18524169921875,297.1499938964844,293.1499938964844,0.0161536764353513,-3901.433837890625,304.1351318359375,0.3772220015525818,0.050000000745058,0.2492307871580124,291.1783142089844,291.1499938964844,259.501708984375,258.10498046875,279.1723022460937,293.282470703125,291.17822265625,1.0,0.4194028675556183,0.6686985492706299,0.6686985492706299,1.0,1.0,-1.736844778060913,0.7256565093994141,1.011188268661499,0.3235736489295959,0.0,0.0,0.682414174079895,149.5643310546875,118.0,1.611518144607544,-20992.78515625,739.6072998046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4838256835937,312.3265686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18088.775390625,18000.0,0.0,0.0,0.4815380275249481,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8148602843284607,0.8148683905601501,-8.122885446937289e-06,0.0,0.0004886998794972,0.0,0.0,79.65301513671875,0.0,0.0,0.0,0.4919660985469818,4.0,0.0,1.0
466260,293.2906188964844,297.1499938964844,293.1499938964844,0.135872483253479,-2927.796630859375,304.1644592285156,0.6645755171775818,0.2019298523664474,0.1865847557783126,293.3503723144531,297.1499938964844,293.1499938964844,0.0714535564184188,-1854.732177734375,304.170166015625,0.5537808537483215,0.1185542419552803,0.1181474402546882,293.22283935546875,297.1499938964844,293.1499938964844,0.3939201533794403,-5296.77490234375,304.1610107421875,0.8793512582778931,0.4791836142539978,0.3376458287239074,293.2408752441406,297.1499938964844,293.1499938964844,0.4918824434280395,-8531.330078125,304.1640625,0.9364469051361084,0.571380615234375,0.5437060594558716,293.1842041015625,297.1499938964844,293.1499938964844,0.0158953871577978,-3869.0419921875,304.1256103515625,0.3845293819904327,0.050000000745058,0.247335746884346,291.17791748046875,291.1499938964844,259.5168151855469,258.122314453125,279.1723327636719,293.2804260253906,291.1778259277344,1.0,0.4090914130210876,0.6709326505661011,0.6709326505661011,1.0,1.0,-1.7204461097717283,0.7190650701522827,1.0013810396194458,0.3205179870128631,0.0,0.0,0.6787164211273193,139.09475708007812,106.0,-0.018365055322647,-20792.357421875,696.4122924804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4403686523437,312.2783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.625,18000.0,0.0,0.0,0.4767255485057831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064607381820679,0.8064687848091125,-8.039475687837694e-06,0.0,0.000483815849293,0.0,0.0,77.82324981689453,0.0,0.0,0.0,0.4883825480937958,4.0,0.0,1.0
466320,293.2906188964844,297.1499938964844,293.1499938964844,0.135872483253479,-2927.796630859375,304.1644592285156,0.6645755171775818,0.2019298523664474,0.1865847557783126,293.3503723144531,297.1499938964844,293.1499938964844,0.0714535564184188,-1854.732177734375,304.170166015625,0.5537808537483215,0.1185542419552803,0.1181474402546882,293.22283935546875,297.1499938964844,293.1499938964844,0.3939201533794403,-5296.77490234375,304.1610107421875,0.8793512582778931,0.4791836142539978,0.3376458287239074,293.2408752441406,297.1499938964844,293.1499938964844,0.4918824434280395,-8531.330078125,304.1640625,0.9364469051361084,0.571380615234375,0.5437060594558716,293.1842041015625,297.1499938964844,293.1499938964844,0.0158953871577978,-3869.0419921875,304.1256103515625,0.3845293819904327,0.050000000745058,0.247335746884346,291.17791748046875,291.1499938964844,259.5168151855469,258.122314453125,279.1723327636719,293.2804260253906,291.1778259277344,1.0,0.4090914130210876,0.6709326505661011,0.6709326505661011,1.0,1.0,-1.7204461097717283,0.7190650701522827,1.0013810396194458,0.3205179870128631,0.0,0.0,0.6787164211273193,139.09475708007812,106.0,-0.018365055322647,-20792.357421875,696.4122924804688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4403686523437,312.2783508300781,278.1499938964844,0.0,18000.0,313.1499938964844,18085.625,18000.0,0.0,0.0,0.4767255485057831,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.8064607381820679,0.8064687848091125,-8.039475687837694e-06,0.0,0.000483815849293,0.0,0.0,77.82324981689453,0.0,0.0,0.0,0.4883825480937958,4.0,0.0,1.0
466380,293.2869873046875,297.1499938964844,293.1499938964844,0.1331935375928878,-2881.515869140625,304.1640930175781,0.6715747117996216,0.199103370308876,0.1836365908384323,293.348388671875,297.1499938964844,293.1499938964844,0.0674045756459236,-1778.6173095703125,304.1701965332031,0.5547013282775879,0.1138811260461807,0.1132964044809341,293.2218017578125,297.1499938964844,293.1499938964844,0.3917794525623321,-5274.2099609375,304.1609191894531,0.891959547996521,0.4775494933128357,0.3362032473087311,293.2397766113281,297.1499938964844,293.1499938964844,0.4891441464424133,-8494.2783203125,304.1639404296875,0.9512460231781006,0.569301426410675,0.5413390398025513,293.18328857421875,297.1499938964844,293.1499938964844,0.0156331174075603,-3835.605712890625,304.1161804199219,0.3927113711833954,0.050000000745058,0.2453719079494476,291.1776428222656,291.1499938964844,259.53253173828125,258.1400451660156,279.1725769042969,293.2783508300781,291.17755126953125,1.0,0.3982177078723907,0.6731990575790405,0.6731990575790405,1.0,1.0,-1.7041499614715576,0.7125133872032166,0.9916365742683412,0.3174722492694855,0.0,0.0,0.6750544309616089,128.26419067382812,94.0,-0.2445303201675415,-20594.77734375,652.987060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3983764648437,312.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.845703125,18000.0,0.0,0.0,0.4720702171325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982187867164612,0.7982267141342163,-7.958760761539452e-06,0.0,0.0004790912498719,0.0,0.0,76.06037139892578,0.0,0.0,0.0,0.4848818480968475,4.0,0.0,1.0
466440,293.2869873046875,297.1499938964844,293.1499938964844,0.1331935375928878,-2881.515869140625,304.1640930175781,0.6715747117996216,0.199103370308876,0.1836365908384323,293.348388671875,297.1499938964844,293.1499938964844,0.0674045756459236,-1778.6173095703125,304.1701965332031,0.5547013282775879,0.1138811260461807,0.1132964044809341,293.2218017578125,297.1499938964844,293.1499938964844,0.3917794525623321,-5274.2099609375,304.1609191894531,0.891959547996521,0.4775494933128357,0.3362032473087311,293.2397766113281,297.1499938964844,293.1499938964844,0.4891441464424133,-8494.2783203125,304.1639404296875,0.9512460231781006,0.569301426410675,0.5413390398025513,293.18328857421875,297.1499938964844,293.1499938964844,0.0156331174075603,-3835.605712890625,304.1161804199219,0.3927113711833954,0.050000000745058,0.2453719079494476,291.1776428222656,291.1499938964844,259.53253173828125,258.1400451660156,279.1725769042969,293.2783508300781,291.17755126953125,1.0,0.3982177078723907,0.6731990575790405,0.6731990575790405,1.0,1.0,-1.7041499614715576,0.7125133872032166,0.9916365742683412,0.3174722492694855,0.0,0.0,0.6750544309616089,128.26419067382812,94.0,-0.2445303201675415,-20594.77734375,652.987060546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3983764648437,312.2319030761719,278.1499938964844,0.0,18000.0,313.1499938964844,18083.845703125,18000.0,0.0,0.0,0.4720702171325683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7982187867164612,0.7982267141342163,-7.958760761539452e-06,0.0,0.0004790912498719,0.0,0.0,76.06037139892578,0.0,0.0,0.0,0.4848818480968475,4.0,0.0,1.0
466500,293.2851867675781,297.1499938964844,293.1499938964844,0.131882444024086,-2858.790283203125,304.1639099121094,0.6756501197814941,0.1977254003286361,0.1821908205747604,293.34735107421875,297.1499938964844,293.1499938964844,0.0653761401772499,-1740.9117431640625,304.17022705078125,0.5555381774902344,0.1115738227963447,0.1108944416046142,293.2212829589844,297.1499938964844,293.1499938964844,0.3907120525836944,-5262.9443359375,304.1608581542969,0.899011492729187,0.4767414331436157,0.3354861736297607,293.2392272949219,297.1499938964844,293.1499938964844,0.4877780675888061,-8475.7685546875,304.1639099121094,0.9590915441513062,0.568271279335022,0.5401614904403687,293.182861328125,297.1499938964844,293.1499938964844,0.0155017273500561,-3818.63818359375,304.1115417480469,0.3967665433883667,0.050000000745058,0.2443739622831344,291.1776123046875,291.1499938964844,259.5406188964844,258.14910888671875,279.1727294921875,293.2773132324219,291.1775817871094,1.0,0.3926001787185669,0.674347460269928,0.674347460269928,1.0,1.0,-1.6960570812225342,0.7092613577842712,0.9867957234382628,0.3159582614898681,0.0,0.0,0.6732141971588135,122.7659683227539,94.0,-0.1312731653451919,-20496.951171875,631.3575439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3782958984375,312.2093811035156,278.1499938964844,0.0,18000.0,313.1499938964844,18083.57421875,18000.0,0.0,0.0,0.4697952568531036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7941092252731323,0.7941171526908875,-7.91896218288457e-06,0.0,0.0004767824721056,0.0,0.0,75.19353485107422,0.0,0.0,0.0,0.4831422567367553,4.0,0.0,1.0
466560,293.2833557128906,297.1499938964844,293.1499938964844,0.1305912137031555,-2836.3603515625,304.1637268066406,0.6801474690437317,0.1963713616132736,0.1807648241519928,293.34625244140625,297.1499938964844,293.1499938964844,0.0633460581302642,-1703.4765625,304.17022705078125,0.5566547513008118,0.1092878133058548,0.108510285615921,293.2207946777344,297.1499938964844,293.1499938964844,0.3896470069885254,-5251.69384765625,304.16082763671875,0.9066851139068604,0.4759385585784912,0.3347717523574829,293.2386779785156,297.1499938964844,293.1499938964844,0.4864147305488586,-8457.279296875,304.1638488769531,0.9671260118484496,0.5672469139099121,0.538987934589386,293.18243408203125,297.1499938964844,293.1499938964844,0.0153706986457109,-3801.572998046875,304.1069641113281,0.4008501172065735,0.050000000745058,0.2433690130710601,291.1776733398437,291.1499938964844,259.5489196777344,258.1583251953125,279.17291259765625,293.2762451171875,291.1776428222656,1.0,0.3868728578090668,0.6755073666572571,0.6755073666572571,1.0,1.0,-1.6880090236663818,0.7060292959213257,0.9819796681404114,0.3144525289535522,0.0,0.0,0.6713629961013794,117.2322769165039,82.0,0.0192849449813365,-20399.7578125,609.846435546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.35906982421875,312.1873779296875,278.1499938964844,0.0,18000.0,313.1499938964844,18083.5546875,18000.0,0.0,0.0,0.467551589012146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.78998863697052,0.7899965047836304,-7.879320037318394e-06,0.0,0.0004745054175145,0.0,0.0,74.33216094970703,0.0,0.0,0.0,0.4814018607139587,4.0,0.0,1.0
466620,293.2796936035156,297.1499938964844,293.1499938964844,0.1280702799558639,-2792.4287109375,304.1633605957031,0.6905517578125,0.1937348395586013,0.177974134683609,293.34393310546875,297.1499938964844,293.1499938964844,0.059286069124937,-1629.537353515625,304.1702575683594,0.5598554611206055,0.1047853827476501,0.1038025394082069,293.21978759765625,297.1499938964844,293.1499938964844,0.3875251114368438,-5229.25439453125,304.1607666015625,0.925424575805664,0.4743461310863495,0.3333505988121032,293.2376403808594,297.1499938964844,293.1499938964844,0.4836983680725097,-8420.3994140625,304.16375732421875,0.9834163784980774,0.5652137398719788,0.5366531610488892,293.1815795898437,297.1499938964844,293.1499938964844,0.0151108084246516,-3767.294921875,304.0980224609375,0.4096508622169494,0.050000000745058,0.2413461655378341,291.1779479980469,291.1499938964844,259.5661315917969,258.1771850585937,279.17333984375,293.27410888671875,291.17791748046875,1.0,0.375108927488327,0.6778648495674133,0.6778648495674133,1.0,1.0,-1.6720677614212036,0.6996355056762695,0.972432255744934,0.3114717304706573,0.0,0.0,0.6676180958747864,106.1017074584961,70.0,0.3126965463161468,-20207.310546875,567.3139038085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3234558105469,312.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.990234375,18000.0,0.0,0.0,0.4631454348564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816859483718872,0.7816937565803528,-7.800177627359517e-06,0.0,0.0004700337303802,0.0,0.0,72.61961364746094,0.0,0.0,0.0,0.4779064357280731,4.0,0.0,1.0
466680,293.2796936035156,297.1499938964844,293.1499938964844,0.1280702799558639,-2792.4287109375,304.1633605957031,0.6905517578125,0.1937348395586013,0.177974134683609,293.34393310546875,297.1499938964844,293.1499938964844,0.059286069124937,-1629.537353515625,304.1702575683594,0.5598554611206055,0.1047853827476501,0.1038025394082069,293.21978759765625,297.1499938964844,293.1499938964844,0.3875251114368438,-5229.25439453125,304.1607666015625,0.925424575805664,0.4743461310863495,0.3333505988121032,293.2376403808594,297.1499938964844,293.1499938964844,0.4836983680725097,-8420.3994140625,304.16375732421875,0.9834163784980774,0.5652137398719788,0.5366531610488892,293.1815795898437,297.1499938964844,293.1499938964844,0.0151108084246516,-3767.294921875,304.0980224609375,0.4096508622169494,0.050000000745058,0.2413461655378341,291.1779479980469,291.1499938964844,259.5661315917969,258.1771850585937,279.17333984375,293.27410888671875,291.17791748046875,1.0,0.375108927488327,0.6778648495674133,0.6778648495674133,1.0,1.0,-1.6720677614212036,0.6996355056762695,0.972432255744934,0.3114717304706573,0.0,0.0,0.6676180958747864,106.1017074584961,70.0,0.3126965463161468,-20207.310546875,567.3139038085938,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3234558105469,312.1451110839844,278.1499938964844,0.0,18000.0,313.1499938964844,18083.990234375,18000.0,0.0,0.0,0.4631454348564148,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7816859483718872,0.7816937565803528,-7.800177627359517e-06,0.0,0.0004700337303802,0.0,0.0,72.61961364746094,0.0,0.0,0.0,0.4779064357280731,4.0,0.0,1.0
466740,293.2760314941406,297.1499938964844,293.1499938964844,0.1256355047225952,-2749.819580078125,304.1629638671875,0.7030515670776367,0.1911964416503906,0.1752702742815017,293.3414001464844,297.1499938964844,293.1499938964844,0.055240049958229,-1557.081298828125,304.1702575683594,0.5645832419395447,0.1003899127244949,0.099190816283226,293.2188415527344,297.1499938964844,293.1499938964844,0.3854162096977234,-5206.92138671875,304.1606750488281,0.9475836753845216,0.4727704524993896,0.3319409489631653,293.236572265625,297.1499938964844,293.1499938964844,0.4806081354618072,-8378.029296875,304.1644287109375,0.9990000128746032,0.56321120262146,0.5339517593383789,293.18072509765625,297.1499938964844,293.1499938964844,0.0148561205714941,-3733.136962890625,304.08941650390625,0.4203535914421081,0.050000000745058,0.2393245846033096,291.17840576171875,291.1499938964844,259.5843505859375,258.19677734375,279.17413330078125,293.2718811035156,291.17840576171875,1.0,0.3629304468631744,0.6803054809570312,0.6803054809570312,1.0,1.0,-1.6558958292007446,0.6931352615356445,0.9627605676651,0.308463990688324,0.0,0.0,0.6638043522834778,94.97806549072266,58.0,0.7868075966835022,-20014.470703125,525.4142456054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2921447753906,312.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.76171875,18000.0,0.0,0.0,0.458830177783966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732751965522766,0.7732829451560974,-7.720934263488743e-06,0.0,0.0004656543023884,0.0,0.0,70.91541290283203,0.0,0.0,0.0,0.4743805825710296,4.0,0.0,1.0
