time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
466800,293.2760314941406,297.1499938964844,293.1499938964844,0.1256355047225952,-2749.819580078125,304.1629638671875,0.7030515670776367,0.1911964416503906,0.1752702742815017,293.3414001464844,297.1499938964844,293.1499938964844,0.055240049958229,-1557.081298828125,304.1702575683594,0.5645832419395447,0.1003899127244949,0.099190816283226,293.2188415527344,297.1499938964844,293.1499938964844,0.3854162096977234,-5206.92138671875,304.1606750488281,0.9475836753845216,0.4727704524993896,0.3319409489631653,293.236572265625,297.1499938964844,293.1499938964844,0.4806081354618072,-8378.029296875,304.1644287109375,0.9990000128746032,0.56321120262146,0.5339517593383789,293.18072509765625,297.1499938964844,293.1499938964844,0.0148561205714941,-3733.136962890625,304.08941650390625,0.4203535914421081,0.050000000745058,0.2393245846033096,291.17840576171875,291.1499938964844,259.5843505859375,258.19677734375,279.17413330078125,293.2718811035156,291.17840576171875,1.0,0.3629304468631744,0.6803054809570312,0.6803054809570312,1.0,1.0,-1.6558958292007446,0.6931352615356445,0.9627605676651,0.308463990688324,0.0,0.0,0.6638043522834778,94.97806549072266,58.0,0.7868075966835022,-20014.470703125,525.4142456054688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2921447753906,312.1059875488281,278.1499938964844,0.0,18000.0,313.1499938964844,18084.76171875,18000.0,0.0,0.0,0.458830177783966,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7732751965522766,0.7732829451560974,-7.720934263488743e-06,0.0,0.0004656543023884,0.0,0.0,70.91541290283203,0.0,0.0,0.0,0.4743805825710296,4.0,0.0,1.0
466860,293.2721862792969,297.1499938964844,293.1499938964844,0.1230114623904228,-2703.02490234375,304.1630554199219,0.7131694555282593,0.1887845695018768,0.1727835685014724,293.3382568359375,297.1499938964844,293.1499938964844,0.0511530674993991,-1484.5626220703125,304.1703186035156,0.5670726895332336,0.0961746275424957,0.0948433503508567,293.21783447265625,297.1499938964844,293.1499938964844,0.3822534680366516,-5172.35546875,304.1625061035156,0.9651506543159484,0.4712332785129547,0.3306423723697662,293.2152404785156,297.1499938964844,293.1499938964844,0.4517929852008819,-7957.9755859375,304.2079467773437,0.9990000128746032,0.5652565360069275,0.506926953792572,293.17950439453125,297.1499938964844,293.1499938964844,0.0146121140569448,-3696.89208984375,304.08233642578125,0.4305461347103119,0.050000000745058,0.2378154098987579,291.2138366699219,291.1499938964844,259.6036682128906,258.2171630859375,279.1844787597656,293.2660522460937,291.2178649902344,1.0,0.3492573499679565,0.6842851042747498,0.6842851042747498,1.0,1.0,-1.6118707656860352,0.6744223833084106,0.9374483823776244,0.2991516292095184,0.0,0.0,0.6536945700645447,86.03587341308594,61.0,47.401641845703125,-19608.0078125,473.7317504882813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2987365722656,312.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.658203125,18000.0,0.0,0.0,0.4542104601860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588953971862793,0.7589029669761658,-7.609055501234252e-06,0.0,0.0004609658499248,0.0,0.0,68.21965026855469,0.0,0.0,0.0,0.4683803915977478,4.0,0.0,1.0
466920,293.2721862792969,297.1499938964844,293.1499938964844,0.1230114623904228,-2703.02490234375,304.1630554199219,0.7131694555282593,0.1887845695018768,0.1727835685014724,293.3382568359375,297.1499938964844,293.1499938964844,0.0511530674993991,-1484.5626220703125,304.1703186035156,0.5670726895332336,0.0961746275424957,0.0948433503508567,293.21783447265625,297.1499938964844,293.1499938964844,0.3822534680366516,-5172.35546875,304.1625061035156,0.9651506543159484,0.4712332785129547,0.3306423723697662,293.2152404785156,297.1499938964844,293.1499938964844,0.4517929852008819,-7957.9755859375,304.2079467773437,0.9990000128746032,0.5652565360069275,0.506926953792572,293.17950439453125,297.1499938964844,293.1499938964844,0.0146121140569448,-3696.89208984375,304.08233642578125,0.4305461347103119,0.050000000745058,0.2378154098987579,291.2138366699219,291.1499938964844,259.6036682128906,258.2171630859375,279.1844787597656,293.2660522460937,291.2178649902344,1.0,0.3492573499679565,0.6842851042747498,0.6842851042747498,1.0,1.0,-1.6118707656860352,0.6744223833084106,0.9374483823776244,0.2991516292095184,0.0,0.0,0.6536945700645447,86.03587341308594,61.0,47.401641845703125,-19608.0078125,473.7317504882813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.2987365722656,312.1243896484375,278.1499938964844,0.0,18000.0,313.1499938964844,18181.658203125,18000.0,0.0,0.0,0.4542104601860046,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7588953971862793,0.7589029669761658,-7.609055501234252e-06,0.0,0.0004609658499248,0.0,0.0,68.21965026855469,0.0,0.0,0.0,0.4683803915977478,4.0,0.0,1.0
466980,293.2688903808594,297.1499938964844,293.1499938964844,0.1206416934728622,-2660.820556640625,304.1626281738281,0.7190693020820618,0.1863527446985244,0.170414462685585,293.33514404296875,297.1499938964844,293.1499938964844,0.0472888723015785,-1417.0970458984375,304.1699523925781,0.5658318996429443,0.0920374691486358,0.0907076448202133,293.2174987792969,297.1499938964844,293.1499938964844,0.379501074552536,-5142.76171875,304.1628112792969,0.976244330406189,0.4695835709571838,0.3293671905994415,293.1695556640625,297.1499938964844,293.1499938964844,0.4299703538417816,-7646.75341796875,304.2241516113281,0.9990000128746032,0.572848916053772,0.4874175488948822,293.1784362792969,297.1499938964844,293.1499938964844,0.0144486641511321,-3672.68896484375,304.0750427246094,0.4384918510913849,0.050000000745058,0.2368460297584533,291.2402038574219,291.1499938964844,259.6242370605469,258.2384338378906,279.1877136230469,293.2607116699219,291.24029541015625,1.0,0.3400299847126007,0.6882443428039551,0.6882443428039551,1.0,1.0,-1.5779792070388794,0.6603759527206421,0.917603313922882,0.2920443117618561,0.0,0.0,0.6392241716384888,80.19003295898438,79.0,27.34444808959961,-19170.41796875,438.3650512695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3994140625,312.1126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18288.189453125,18000.0,0.0,0.0,0.4484349489212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284799814224243,0.7284873127937317,-7.358433776971651e-06,0.0,0.0004551044839899,0.0,0.0,62.63336563110352,0.0,0.0,0.0,0.4562093019485473,4.0,0.0,1.0
467040,293.2688903808594,297.1499938964844,293.1499938964844,0.1206416934728622,-2660.820556640625,304.1626281738281,0.7190693020820618,0.1863527446985244,0.170414462685585,293.33514404296875,297.1499938964844,293.1499938964844,0.0472888723015785,-1417.0970458984375,304.1699523925781,0.5658318996429443,0.0920374691486358,0.0907076448202133,293.2174987792969,297.1499938964844,293.1499938964844,0.379501074552536,-5142.76171875,304.1628112792969,0.976244330406189,0.4695835709571838,0.3293671905994415,293.1695556640625,297.1499938964844,293.1499938964844,0.4299703538417816,-7646.75341796875,304.2241516113281,0.9990000128746032,0.572848916053772,0.4874175488948822,293.1784362792969,297.1499938964844,293.1499938964844,0.0144486641511321,-3672.68896484375,304.0750427246094,0.4384918510913849,0.050000000745058,0.2368460297584533,291.2402038574219,291.1499938964844,259.6242370605469,258.2384338378906,279.1877136230469,293.2607116699219,291.24029541015625,1.0,0.3400299847126007,0.6882443428039551,0.6882443428039551,1.0,1.0,-1.5779792070388794,0.6603759527206421,0.917603313922882,0.2920443117618561,0.0,0.0,0.6392241716384888,80.19003295898438,79.0,27.34444808959961,-19170.41796875,438.3650512695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3994140625,312.1126708984375,278.1499938964844,0.0,18000.0,313.1499938964844,18288.189453125,18000.0,0.0,0.0,0.4484349489212036,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7284799814224243,0.7284873127937317,-7.358433776971651e-06,0.0,0.0004551044839899,0.0,0.0,62.63336563110352,0.0,0.0,0.0,0.4562093019485473,4.0,0.0,1.0
467100,293.2674865722656,297.1499938964844,293.1499938964844,0.1196857690811157,-2644.015625,304.1620483398437,0.718608558177948,0.1851262748241424,0.1692994087934494,293.3337097167969,297.1499938964844,293.1499938964844,0.0455203168094158,-1386.671875,304.1695556640625,0.5617926120758057,0.0899764820933342,0.0887389406561851,293.2174987792969,297.1499938964844,293.1499938964844,0.3786880373954773,-5134.4375,304.1619567871094,0.9770607352256776,0.4687272012233734,0.3287664651870727,293.1484069824219,297.1499938964844,293.1499938964844,0.4269378185272217,-7609.06982421875,304.21600341796875,0.9990000128746032,0.5767607092857361,0.4852063357830047,293.1780090332031,297.1499938964844,293.1499938964844,0.0144310062751173,-3670.894287109375,304.0711364746094,0.4394525587558746,0.050000000745058,0.2367388159036636,291.2375183105469,291.1499938964844,259.635009765625,258.2494506835937,279.185791015625,293.2607727050781,291.23583984375,1.0,0.3389436900615692,0.6899012327194214,0.6899012327194214,1.0,1.0,-1.57076096534729,0.6576750874519348,0.9130858778953552,0.290729820728302,0.0,0.0,0.6335991621017456,79.47428894042969,79.0,5.20789909362793,-19033.708984375,432.4202270507813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.4700012207031,312.1081848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18269.96875,18000.0,0.0,0.0,0.4451600015163421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7146785259246826,0.7146857380867004,-7.233363248815294e-06,0.0,0.0004517808265518,0.0,0.0,60.1193962097168,0.0,0.0,0.0,0.4506113827228546,4.0,0.0,1.0
467160,293.26617431640625,297.1499938964844,293.1499938964844,0.1189072653651237,-2630.586181640625,304.1612854003906,0.7159148454666138,0.1838933378458023,0.1682211458683014,293.3323669433594,297.1499938964844,293.1499938964844,0.0438565090298652,-1358.3480224609375,304.16900634765625,0.555484414100647,0.0879087746143341,0.0868121013045311,293.21759033203125,297.1499938964844,293.1499938964844,0.3783646821975708,-5131.705078125,304.16033935546875,0.9749257564544678,0.4678546190261841,0.3281862437725067,293.13446044921875,297.1499938964844,293.1499938964844,0.4292528033256531,-7650.2431640625,304.19970703125,0.9990000128746032,0.579527735710144,0.4877907633781433,293.1776428222656,297.1499938964844,293.1499938964844,0.0144583601504564,-3676.633056640625,304.0669250488281,0.4383313655853271,0.050000000745058,0.2368648052215576,291.2208557128906,291.1499938964844,259.64617919921875,258.2607116699219,279.1819763183594,293.260986328125,291.2174072265625,1.0,0.3397155404090881,0.6912215352058411,0.6912215352058411,1.0,1.0,-1.5697048902511597,0.6576405763626099,0.9120643138885498,0.2908751666545868,0.0,0.0,0.6304812431335449,80.12503814697266,97.0,-23.27750015258789,-18959.83984375,433.5732421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5347595214844,312.10076904296875,278.1499938964844,0.0,18000.0,313.1499938964844,18214.052734375,18000.0,0.0,0.0,0.4418053328990936,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7039945721626282,0.7040016651153564,-7.128676770662423e-06,0.0,0.0004483762313611,0.0,0.0,58.16497802734375,0.0,0.0,0.0,0.4462729096412658,4.0,0.0,1.0
467220,293.2638854980469,297.1499938964844,293.1499938964844,0.1176016107201576,-2608.39599609375,304.1596984863281,0.7051201462745667,0.1814170777797699,0.1661627441644668,293.330078125,297.1499938964844,293.1499938964844,0.0406762324273586,-1304.61279296875,304.1679992675781,0.5381201505661011,0.0837530270218849,0.0830549970269203,293.2179260253906,297.1499938964844,293.1499938964844,0.3783683180809021,-5133.40185546875,304.15692138671875,0.9636254906654358,0.4660737812519073,0.3270833194255829,293.1333923339844,297.1499938964844,293.1499938964844,0.4458424746990204,-7905.63720703125,304.1552124023437,0.9990000128746032,0.58021080493927,0.5038143992424011,293.1776428222656,297.1499938964844,293.1499938964844,0.0145906582474708,-3700.599853515625,304.0566101074219,0.4317528903484344,0.050000000745058,0.237659677863121,291.16998291015625,291.1499938964844,259.6696472167969,258.2840881347656,279.17010498046875,293.2574157714844,291.16571044921875,1.0,0.3459247648715973,0.692674458026886,0.692674458026886,1.0,1.0,-1.5815812349319458,0.6635400652885437,0.918041169643402,0.2942734658718109,0.0,0.0,0.6310895681381226,84.59745788574219,100.0,-59.90126037597656,-19001.109375,452.2579650878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59527587890625,312.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.392578125,18000.0,0.0,0.0,0.4355002641677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971673965454102,0.6971744298934937,-7.031992936390452e-06,0.0,0.0004419774049893,0.0,0.0,56.747650146484375,0.0,0.0,0.0,0.4432386457920074,4.0,0.0,1.0
467280,293.2638854980469,297.1499938964844,293.1499938964844,0.1176016107201576,-2608.39599609375,304.1596984863281,0.7051201462745667,0.1814170777797699,0.1661627441644668,293.330078125,297.1499938964844,293.1499938964844,0.0406762324273586,-1304.61279296875,304.1679992675781,0.5381201505661011,0.0837530270218849,0.0830549970269203,293.2179260253906,297.1499938964844,293.1499938964844,0.3783683180809021,-5133.40185546875,304.15692138671875,0.9636254906654358,0.4660737812519073,0.3270833194255829,293.1333923339844,297.1499938964844,293.1499938964844,0.4458424746990204,-7905.63720703125,304.1552124023437,0.9990000128746032,0.58021080493927,0.5038143992424011,293.1776428222656,297.1499938964844,293.1499938964844,0.0145906582474708,-3700.599853515625,304.0566101074219,0.4317528903484344,0.050000000745058,0.237659677863121,291.16998291015625,291.1499938964844,259.6696472167969,258.2840881347656,279.17010498046875,293.2574157714844,291.16571044921875,1.0,0.3459247648715973,0.692674458026886,0.692674458026886,1.0,1.0,-1.5815812349319458,0.6635400652885437,0.918041169643402,0.2942734658718109,0.0,0.0,0.6310895681381226,84.59745788574219,100.0,-59.90126037597656,-19001.109375,452.2579650878906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.59527587890625,312.0819702148437,278.1499938964844,0.0,18000.0,313.1499938964844,18043.392578125,18000.0,0.0,0.0,0.4355002641677856,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6971673965454102,0.6971744298934937,-7.031992936390452e-06,0.0,0.0004419774049893,0.0,0.0,56.747650146484375,0.0,0.0,0.0,0.4432386457920074,4.0,0.0,1.0
467340,293.2616882324219,297.1499938964844,293.1499938964844,0.1161961257457733,-2584.072021484375,304.1588439941406,0.6946476101875305,0.178973987698555,0.1641153544187545,293.3280029296875,297.1499938964844,293.1499938964844,0.0374209694564342,-1249.3753662109375,304.1674194335937,0.5217921733856201,0.0796164348721504,0.0792960822582244,293.21826171875,297.1499938964844,293.1499938964844,0.3780559599399566,-5131.01318359375,304.1552124023437,0.952372908592224,0.464284211397171,0.3259629607200622,293.1605224609375,297.1499938964844,293.1499938964844,0.4625110924243927,-8152.4208984375,304.126220703125,0.9990000128746032,0.5751652717590332,0.5190744400024414,293.1788635253906,297.1499938964844,293.1499938964844,0.0146971913054585,-3720.3330078125,304.0430908203125,0.4260538518428802,0.050000000745058,0.2384403944015503,291.128662109375,291.1499938964844,259.6947631835937,258.3086242675781,279.163330078125,293.2523498535156,291.1268005371094,1.0,0.351261705160141,0.6936174631118774,0.6936174631118774,1.0,1.0,-1.5925288200378418,0.6688022017478943,0.9237266182899476,0.2973953485488891,0.0,0.0,0.6371217966079712,88.9832534790039,103.0,-50.21462631225586,-19117.5546875,470.41888427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5196533203125,312.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.822265625,18000.0,0.0,0.0,0.4305825531482696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059321999549866,0.7059392929077148,-7.076917427184526e-06,0.0,0.0004369865637272,0.0,0.0,58.06393051147461,0.0,0.0,0.0,0.4464434087276459,4.0,0.0,1.0
467400,293.2616882324219,297.1499938964844,293.1499938964844,0.1161961257457733,-2584.072021484375,304.1588439941406,0.6946476101875305,0.178973987698555,0.1641153544187545,293.3280029296875,297.1499938964844,293.1499938964844,0.0374209694564342,-1249.3753662109375,304.1674194335937,0.5217921733856201,0.0796164348721504,0.0792960822582244,293.21826171875,297.1499938964844,293.1499938964844,0.3780559599399566,-5131.01318359375,304.1552124023437,0.952372908592224,0.464284211397171,0.3259629607200622,293.1605224609375,297.1499938964844,293.1499938964844,0.4625110924243927,-8152.4208984375,304.126220703125,0.9990000128746032,0.5751652717590332,0.5190744400024414,293.1788635253906,297.1499938964844,293.1499938964844,0.0146971913054585,-3720.3330078125,304.0430908203125,0.4260538518428802,0.050000000745058,0.2384403944015503,291.128662109375,291.1499938964844,259.6947631835937,258.3086242675781,279.163330078125,293.2523498535156,291.1268005371094,1.0,0.351261705160141,0.6936174631118774,0.6936174631118774,1.0,1.0,-1.5925288200378418,0.6688022017478943,0.9237266182899476,0.2973953485488891,0.0,0.0,0.6371217966079712,88.9832534790039,103.0,-50.21462631225586,-19117.5546875,470.41888427734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.5196533203125,312.0454406738281,278.1499938964844,0.0,18000.0,313.1499938964844,17911.822265625,18000.0,0.0,0.0,0.4305825531482696,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7059321999549866,0.7059392929077148,-7.076917427184526e-06,0.0,0.0004369865637272,0.0,0.0,58.06393051147461,0.0,0.0,0.0,0.4464434087276459,4.0,0.0,1.0
467460,293.2596130371094,297.1499938964844,293.1499938964844,0.1146356910467147,-2556.551513671875,304.15850830078125,0.6852249503135681,0.1765695959329605,0.1620932817459106,293.32598876953125,297.1499938964844,293.1499938964844,0.0341134779155254,-1192.460693359375,304.1671447753906,0.5071678757667542,0.0755128264427185,0.0755558162927627,293.2186889648437,297.1499938964844,293.1499938964844,0.3771579265594482,-5121.72705078125,304.1549987792969,0.94197279214859,0.4624695777893066,0.3248205184936523,293.1983642578125,297.1499938964844,293.1499938964844,0.477637231349945,-8370.169921875,304.10919189453125,0.9990000128746032,0.5672416090965271,0.5327149033546448,293.1810302734375,297.1499938964844,293.1499938964844,0.014762301929295,-3733.1513671875,304.0267028808594,0.4213844239711761,0.050000000745058,0.2391580641269683,291.1060791015625,291.1499938964844,259.7216796875,258.3344421386719,279.1615600585937,293.2528991699219,291.1046142578125,1.0,0.3561323881149292,0.6946476697921753,0.6946476697921753,1.0,1.0,-1.601477861404419,0.6731979846954346,0.9282798767089844,0.3000008165836334,0.0,0.0,0.6445381045341492,92.99284362792967,106.0,-35.76531982421875,-19209.873046875,486.5923461914063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3297119140625,311.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.376953125,18000.0,0.0,0.0,0.4273550510406494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196807861328125,0.7196879386901855,-7.184304195106961e-06,0.0,0.0004337110731285,0.0,0.0,60.40774154663086,0.0,0.0,0.0,0.4519180059432983,4.0,0.0,1.0
467520,293.2596130371094,297.1499938964844,293.1499938964844,0.1146356910467147,-2556.551513671875,304.15850830078125,0.6852249503135681,0.1765695959329605,0.1620932817459106,293.32598876953125,297.1499938964844,293.1499938964844,0.0341134779155254,-1192.460693359375,304.1671447753906,0.5071678757667542,0.0755128264427185,0.0755558162927627,293.2186889648437,297.1499938964844,293.1499938964844,0.3771579265594482,-5121.72705078125,304.1549987792969,0.94197279214859,0.4624695777893066,0.3248205184936523,293.1983642578125,297.1499938964844,293.1499938964844,0.477637231349945,-8370.169921875,304.10919189453125,0.9990000128746032,0.5672416090965271,0.5327149033546448,293.1810302734375,297.1499938964844,293.1499938964844,0.014762301929295,-3733.1513671875,304.0267028808594,0.4213844239711761,0.050000000745058,0.2391580641269683,291.1060791015625,291.1499938964844,259.7216796875,258.3344421386719,279.1615600585937,293.2528991699219,291.1046142578125,1.0,0.3561323881149292,0.6946476697921753,0.6946476697921753,1.0,1.0,-1.601477861404419,0.6731979846954346,0.9282798767089844,0.3000008165836334,0.0,0.0,0.6445381045341492,92.99284362792967,106.0,-35.76531982421875,-19209.873046875,486.5923461914063,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.3297119140625,311.94757080078125,278.1499938964844,0.0,18000.0,313.1499938964844,17860.376953125,18000.0,0.0,0.0,0.4273550510406494,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7196807861328125,0.7196879386901855,-7.184304195106961e-06,0.0,0.0004337110731285,0.0,0.0,60.40774154663086,0.0,0.0,0.0,0.4519180059432983,4.0,0.0,1.0
467580,293.2574157714844,297.1499938964844,293.1499938964844,0.1129394769668579,-2526.07763671875,304.15850830078125,0.6743541955947876,0.1742397099733352,0.1601807624101638,293.32379150390625,297.1499938964844,293.1499938964844,0.0308752562850713,-1135.1998291015625,304.16680908203125,0.4923757016658783,0.0715008601546287,0.0719384402036666,293.21905517578125,297.1499938964844,293.1499938964844,0.3755466341972351,-5104.13037109375,304.1560974121094,0.9287588596343994,0.4606582522392273,0.3237167596817016,293.2322082519531,297.1499938964844,293.1499938964844,0.4779706597328186,-8365.677734375,304.12353515625,0.9914382696151732,0.5591055750846863,0.5318611264228821,293.1834411621094,297.1499938964844,293.1499938964844,0.0148173673078417,-3742.7861328125,304.0091857910156,0.4157674610614776,0.050000000745058,0.2401327341794967,291.1058959960937,291.1499938964844,259.7505187988281,258.3616638183594,279.1692810058594,293.2593994140625,291.1083068847656,1.0,0.3600764274597168,0.6968861818313599,0.6968861818313599,1.0,1.0,-1.5937392711639404,0.6703253984451294,0.9234139323234558,0.2988854646682739,0.0,0.0,0.6510738134384155,98.04771423339844,109.0,3.698520183563232,-19183.83984375,495.6882934570313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0757751464844,311.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17852.095703125,18000.0,0.0,0.0,0.4256824553012848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360807061195374,0.7360880374908447,-7.327408638957422e-06,0.0,0.0004320135631132,0.0,0.0,63.37752151489258,0.0,0.0,0.0,0.4585165083408355,4.0,0.0,1.0
467640,293.2574157714844,297.1499938964844,293.1499938964844,0.1129394769668579,-2526.07763671875,304.15850830078125,0.6743541955947876,0.1742397099733352,0.1601807624101638,293.32379150390625,297.1499938964844,293.1499938964844,0.0308752562850713,-1135.1998291015625,304.16680908203125,0.4923757016658783,0.0715008601546287,0.0719384402036666,293.21905517578125,297.1499938964844,293.1499938964844,0.3755466341972351,-5104.13037109375,304.1560974121094,0.9287588596343994,0.4606582522392273,0.3237167596817016,293.2322082519531,297.1499938964844,293.1499938964844,0.4779706597328186,-8365.677734375,304.12353515625,0.9914382696151732,0.5591055750846863,0.5318611264228821,293.1834411621094,297.1499938964844,293.1499938964844,0.0148173673078417,-3742.7861328125,304.0091857910156,0.4157674610614776,0.050000000745058,0.2401327341794967,291.1058959960937,291.1499938964844,259.7505187988281,258.3616638183594,279.1692810058594,293.2593994140625,291.1083068847656,1.0,0.3600764274597168,0.6968861818313599,0.6968861818313599,1.0,1.0,-1.5937392711639404,0.6703253984451294,0.9234139323234558,0.2988854646682739,0.0,0.0,0.6510738134384155,98.04771423339844,109.0,3.698520183563232,-19183.83984375,495.6882934570313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0757751464844,311.8439025878906,278.1499938964844,0.0,18000.0,313.1499938964844,17852.095703125,18000.0,0.0,0.0,0.4256824553012848,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7360807061195374,0.7360880374908447,-7.327408638957422e-06,0.0,0.0004320135631132,0.0,0.0,63.37752151489258,0.0,0.0,0.0,0.4585165083408355,4.0,0.0,1.0
467700,293.2563781738281,297.1499938964844,293.1499938964844,0.1119844913482666,-2508.662109375,304.15869140625,0.669249951839447,0.1730819642543792,0.159239262342453,293.3226623535156,297.1499938964844,293.1499938964844,0.0292939636856317,-1105.97998046875,304.1666259765625,0.4852182865142822,0.0695211067795753,0.0701609551906585,293.2193603515625,297.1499938964844,293.1499938964844,0.3743083477020263,-5090.40478515625,304.1572265625,0.9224684834480286,0.4597233831882477,0.323153406381607,293.2403564453125,297.1499938964844,293.1499938964844,0.4749623239040375,-8318.91796875,304.1337280273437,0.9858128428459167,0.5564579367637634,0.5290531516075134,293.1846923828125,297.1499938964844,293.1499938964844,0.014824173413217,-3743.75537109375,304.0001220703125,0.4132302701473236,0.050000000745058,0.2406174838542938,291.1197814941406,291.1499938964844,259.7657165527344,258.37579345703125,279.1728820800781,293.26153564453125,291.1212158203125,1.0,0.3616600930690765,0.6983071565628052,0.6983071565628052,1.0,1.0,-1.5869406461715698,0.6676514744758606,0.9192891120910645,0.2976492047309875,0.0,0.0,0.6516640782356262,100.50240325927734,109.0,16.210248947143555,-19114.197265625,498.2747497558594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9530029296875,311.7773132324219,278.1499938964844,0.0,18000.0,313.1499938964844,17909.69921875,18000.0,0.0,0.0,0.4251836240291595,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7399816513061523,0.7399890422821045,-7.375401310127927e-06,0.0,0.0004315073310863,0.0,0.0,64.19010162353516,0.0,0.0,0.0,0.4601971209049225,4.0,0.0,1.0
467760,293.2553405761719,297.1499938964844,293.1499938964844,0.1110989898443222,-2492.60791015625,304.1587219238281,0.6646717190742493,0.1719353944063186,0.1582923829555511,293.32147216796875,297.1499938964844,293.1499938964844,0.0275969076901674,-1078.3765869140625,304.1666564941406,0.4779421389102936,0.0675654709339141,0.0683896541595459,293.2196960449219,297.1499938964844,293.1499938964844,0.373271644115448,-5079.08642578125,304.1578063964844,0.916947901248932,0.4587769508361816,0.3225687444210052,293.2451171875,297.1499938964844,293.1499938964844,0.4728547632694244,-8286.1552734375,304.1404724121094,0.9807984828948976,0.5543805360794067,0.5269408226013184,293.1860046386719,297.1499938964844,293.1499938964844,0.0148357721045613,-3746.02978515625,303.9906921386719,0.4110662043094635,0.050000000745058,0.2410538494586944,291.12615966796875,291.1499938964844,259.78143310546875,258.39031982421875,279.1753234863281,293.2627258300781,291.126708984375,1.0,0.3631017506122589,0.6997613310813904,0.6997613310813904,1.0,1.0,-1.5809625387191772,0.66536545753479,0.915597140789032,0.2966016232967376,0.0,0.0,0.6525864005088806,102.71484375,112.0,15.08033847808838,-19041.30078125,500.6494445800781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8417053222656,311.7088317871094,278.1499938964844,0.0,18000.0,313.1499938964844,17941.138671875,18000.0,0.0,0.0,0.4248046576976776,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7422782182693481,0.7422856092453003,-7.403182735288283e-06,0.0,0.0004311227239668,0.0,0.0,64.66803741455078,0.0,0.0,0.0,0.461252361536026,4.0,0.0,1.0
467820,293.2532043457031,297.1499938964844,293.1499938964844,0.1093972995877265,-2461.7509765625,304.1586608886719,0.6566126942634583,0.1697031706571579,0.1564270555973053,293.3186340332031,297.1499938964844,293.1499938964844,0.0249122511595487,-1022.7327880859376,304.16558837890625,0.4605218768119812,0.0637973248958587,0.0649398937821388,293.2203369140625,297.1499938964844,293.1499938964844,0.3712884485721588,-5057.56982421875,304.15850830078125,0.9075912833213806,0.4568814635276794,0.3213766813278198,293.2496032714844,297.1499938964844,293.1499938964844,0.4695887863636017,-8236.4912109375,304.14898681640625,0.9718530774116516,0.5510510802268982,0.5237566828727722,293.1885681152344,297.1499938964844,293.1499938964844,0.0148533768951892,-3750.18115234375,303.9711608886719,0.4074231088161468,0.050000000745058,0.2418357729911804,291.1339111328125,291.1499938964844,259.8145446777344,258.4205627441406,279.17852783203125,293.2632751464844,291.1344909667969,1.0,0.3656762242317199,0.7027863264083862,0.7027863264083862,1.0,1.0,-1.5702656507492063,0.6613831520080566,0.9088824391365052,0.2948342859745025,0.0,0.0,0.654216468334198,106.68097686767578,115.0,12.49610424041748,-18917.568359375,504.8533325195313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531677246094,311.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.138671875,18000.0,0.0,0.0,0.4243159592151642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465704083442688,0.746577799320221,-7.446059044013964e-06,0.0,0.000430626765592,0.0,0.0,65.50543975830078,0.0,0.0,0.0,0.4630653858184814,4.0,0.0,1.0
467880,293.2532043457031,297.1499938964844,293.1499938964844,0.1093972995877265,-2461.7509765625,304.1586608886719,0.6566126942634583,0.1697031706571579,0.1564270555973053,293.3186340332031,297.1499938964844,293.1499938964844,0.0249122511595487,-1022.7327880859376,304.16558837890625,0.4605218768119812,0.0637973248958587,0.0649398937821388,293.2203369140625,297.1499938964844,293.1499938964844,0.3712884485721588,-5057.56982421875,304.15850830078125,0.9075912833213806,0.4568814635276794,0.3213766813278198,293.2496032714844,297.1499938964844,293.1499938964844,0.4695887863636017,-8236.4912109375,304.14898681640625,0.9718530774116516,0.5510510802268982,0.5237566828727722,293.1885681152344,297.1499938964844,293.1499938964844,0.0148533768951892,-3750.18115234375,303.9711608886719,0.4074231088161468,0.050000000745058,0.2418357729911804,291.1339111328125,291.1499938964844,259.8145446777344,258.4205627441406,279.17852783203125,293.2632751464844,291.1344909667969,1.0,0.3656762242317199,0.7027863264083862,0.7027863264083862,1.0,1.0,-1.5702656507492063,0.6613831520080566,0.9088824391365052,0.2948342859745025,0.0,0.0,0.654216468334198,106.68097686767578,115.0,12.49610424041748,-18917.568359375,504.8533325195313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6531677246094,311.5954895019531,278.1499938964844,0.0,18000.0,313.1499938964844,17959.138671875,18000.0,0.0,0.0,0.4243159592151642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7465704083442688,0.746577799320221,-7.446059044013964e-06,0.0,0.000430626765592,0.0,0.0,65.50543975830078,0.0,0.0,0.0,0.4630653858184814,4.0,0.0,1.0
467940,293.2508544921875,297.1499938964844,293.1499938964844,0.1077659353613853,-2432.09228515625,304.1584777832031,0.6495831608772278,0.1675652116537094,0.1546288877725601,293.31561279296875,297.1499938964844,293.1499938964844,0.0223230049014091,-969.5787963867188,304.1647033691406,0.4419395625591278,0.0601390339434146,0.0616154633462429,293.22088623046875,297.1499938964844,293.1499938964844,0.3693027794361114,-5036.08544921875,304.1589660644531,0.8999114036560059,0.4549898505210876,0.3201747536659241,293.2513427734375,297.1499938964844,293.1499938964844,0.4667028486728668,-8193.953125,304.154052734375,0.9636700749397278,0.5481730103492737,0.5211341381072998,293.19097900390625,297.1499938964844,293.1499938964844,0.0148621927946805,-3753.208984375,303.951171875,0.4043232500553131,0.050000000745058,0.2425443232059478,291.1410522460937,291.1499938964844,259.8500061035156,258.4524230957031,279.1808166503906,293.26275634765625,291.1415405273437,1.0,0.3679709732532501,0.7059876322746277,0.7059876322746277,1.0,1.0,-1.5603746175765991,0.6577930450439453,0.9025816321372986,0.2932853102684021,0.0,0.0,0.654915988445282,110.2725067138672,118.0,10.625197410583496,-18803.779296875,508.46484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50811767578125,311.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3046875,18000.0,0.0,0.0,0.4240602552890777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489731311798096,0.7489805817604065,-7.47221429264755e-06,0.0,0.0004303672467358,0.0,0.0,65.9916000366211,0.0,0.0,0.0,0.4640905559062958,4.0,0.0,1.0
468000,293.2508544921875,297.1499938964844,293.1499938964844,0.1077659353613853,-2432.09228515625,304.1584777832031,0.6495831608772278,0.1675652116537094,0.1546288877725601,293.31561279296875,297.1499938964844,293.1499938964844,0.0223230049014091,-969.5787963867188,304.1647033691406,0.4419395625591278,0.0601390339434146,0.0616154633462429,293.22088623046875,297.1499938964844,293.1499938964844,0.3693027794361114,-5036.08544921875,304.1589660644531,0.8999114036560059,0.4549898505210876,0.3201747536659241,293.2513427734375,297.1499938964844,293.1499938964844,0.4667028486728668,-8193.953125,304.154052734375,0.9636700749397278,0.5481730103492737,0.5211341381072998,293.19097900390625,297.1499938964844,293.1499938964844,0.0148621927946805,-3753.208984375,303.951171875,0.4043232500553131,0.050000000745058,0.2425443232059478,291.1410522460937,291.1499938964844,259.8500061035156,258.4524230957031,279.1808166503906,293.26275634765625,291.1415405273437,1.0,0.3679709732532501,0.7059876322746277,0.7059876322746277,1.0,1.0,-1.5603746175765991,0.6577930450439453,0.9025816321372986,0.2932853102684021,0.0,0.0,0.654915988445282,110.2725067138672,118.0,10.625197410583496,-18803.779296875,508.46484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.50811767578125,311.506591796875,278.1499938964844,0.0,18000.0,313.1499938964844,17978.3046875,18000.0,0.0,0.0,0.4240602552890777,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7489731311798096,0.7489805817604065,-7.47221429264755e-06,0.0,0.0004303672467358,0.0,0.0,65.9916000366211,0.0,0.0,0.0,0.4640905559062958,4.0,0.0,1.0
468060,293.2483215332031,297.1499938964844,293.1499938964844,0.1062078550457954,-2403.681396484375,304.15826416015625,0.6432734727859497,0.1655234843492508,0.1529087126255035,293.3130187988281,297.1499938964844,293.1499938964844,0.0199374258518219,-916.6703491210938,304.1637878417969,0.4253555834293365,0.0564694106578826,0.0582891032099723,293.2213439941406,297.1499938964844,293.1499938964844,0.3673072159290313,-5014.51513671875,304.1593017578125,0.8930109143257141,0.4531016051769256,0.3189691305160522,293.2520751953125,297.1499938964844,293.1499938964844,0.4638835489749908,-8153.2978515625,304.1573791503906,0.9558508396148682,0.5454549789428711,0.518700122833252,293.1932678222656,297.1499938964844,293.1499938964844,0.0148649215698242,-3755.438720703125,303.93072509765625,0.4015220105648041,0.050000000745058,0.2432124316692352,291.14813232421875,291.1499938964844,259.8866577148437,258.48504638671875,279.1827697753906,293.26202392578125,291.148681640625,1.0,0.3700846433639526,0.7093642950057983,0.7093642950057983,1.0,1.0,-1.5507484674453735,0.6543442606925964,0.8964042663574219,0.2918182909488678,0.0,0.0,0.6546957492828369,113.65446472167967,121.0,10.251609802246094,-18696.064453125,511.6139831542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40545654296875,311.4425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.4238730370998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494539618492126,0.7494614720344543,-7.481025477318326e-06,0.0,0.0004301772569306,0.0,0.0,66.11344146728516,0.0,0.0,0.0,0.4643189907073974,4.0,0.0,1.0
468120,293.2483215332031,297.1499938964844,293.1499938964844,0.1062078550457954,-2403.681396484375,304.15826416015625,0.6432734727859497,0.1655234843492508,0.1529087126255035,293.3130187988281,297.1499938964844,293.1499938964844,0.0199374258518219,-916.6703491210938,304.1637878417969,0.4253555834293365,0.0564694106578826,0.0582891032099723,293.2213439941406,297.1499938964844,293.1499938964844,0.3673072159290313,-5014.51513671875,304.1593017578125,0.8930109143257141,0.4531016051769256,0.3189691305160522,293.2520751953125,297.1499938964844,293.1499938964844,0.4638835489749908,-8153.2978515625,304.1573791503906,0.9558508396148682,0.5454549789428711,0.518700122833252,293.1932678222656,297.1499938964844,293.1499938964844,0.0148649215698242,-3755.438720703125,303.93072509765625,0.4015220105648041,0.050000000745058,0.2432124316692352,291.14813232421875,291.1499938964844,259.8866577148437,258.48504638671875,279.1827697753906,293.26202392578125,291.148681640625,1.0,0.3700846433639526,0.7093642950057983,0.7093642950057983,1.0,1.0,-1.5507484674453735,0.6543442606925964,0.8964042663574219,0.2918182909488678,0.0,0.0,0.6546957492828369,113.65446472167967,121.0,10.251609802246094,-18696.064453125,511.6139831542969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.40545654296875,311.4425048828125,278.1499938964844,0.0,18000.0,313.1499938964844,17997.919921875,18000.0,0.0,0.0,0.4238730370998382,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7494539618492126,0.7494614720344543,-7.481025477318326e-06,0.0,0.0004301772569306,0.0,0.0,66.11344146728516,0.0,0.0,0.0,0.4643189907073974,4.0,0.0,1.0
468180,293.2456359863281,297.1499938964844,293.1499938964844,0.1047223508358001,-2376.5087890625,304.1579895019531,0.6375123858451843,0.1635774672031402,0.151269644498825,293.3108825683594,297.1499938964844,293.1499938964844,0.0177302956581115,-863.3468017578125,304.1628723144531,0.4106545746326446,0.0527745075523853,0.0549336038529872,293.22174072265625,297.1499938964844,293.1499938964844,0.3652947843074798,-4992.76123046875,304.1595458984375,0.886574387550354,0.4512141346931457,0.3177605271339416,293.2523803710937,297.1499938964844,293.1499938964844,0.4610471129417419,-8112.96484375,304.1596069335937,0.9482569694519044,0.542805552482605,0.5163400769233704,293.1954650878906,297.1499938964844,293.1499938964844,0.0148626957088708,-3757.004638671875,303.9098205566406,0.3988937437534332,0.050000000745058,0.2438555806875229,291.1555480957031,291.1499938964844,259.92333984375,258.51739501953125,279.184326171875,293.26129150390625,291.1560974121094,1.0,0.3720770478248596,0.7128798961639404,0.7128798961639404,1.0,1.0,-1.541240096092224,0.6509549021720886,0.8902851939201355,0.2903868556022644,0.0,0.0,0.6534587144851685,116.90685272216795,124.0,10.350090026855469,-18590.767578125,514.432373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34332275390625,311.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.509765625,18000.0,0.0,0.0,0.4236091077327728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477579712867737,0.7477654218673706,-7.470488071703585e-06,0.0,0.0004299094143789,0.0,0.0,65.82342529296875,0.0,0.0,0.0,0.4636519253253937,4.0,0.0,1.0
468240,293.2456359863281,297.1499938964844,293.1499938964844,0.1047223508358001,-2376.5087890625,304.1579895019531,0.6375123858451843,0.1635774672031402,0.151269644498825,293.3108825683594,297.1499938964844,293.1499938964844,0.0177302956581115,-863.3468017578125,304.1628723144531,0.4106545746326446,0.0527745075523853,0.0549336038529872,293.22174072265625,297.1499938964844,293.1499938964844,0.3652947843074798,-4992.76123046875,304.1595458984375,0.886574387550354,0.4512141346931457,0.3177605271339416,293.2523803710937,297.1499938964844,293.1499938964844,0.4610471129417419,-8112.96484375,304.1596069335937,0.9482569694519044,0.542805552482605,0.5163400769233704,293.1954650878906,297.1499938964844,293.1499938964844,0.0148626957088708,-3757.004638671875,303.9098205566406,0.3988937437534332,0.050000000745058,0.2438555806875229,291.1555480957031,291.1499938964844,259.92333984375,258.51739501953125,279.184326171875,293.26129150390625,291.1560974121094,1.0,0.3720770478248596,0.7128798961639404,0.7128798961639404,1.0,1.0,-1.541240096092224,0.6509549021720886,0.8902851939201355,0.2903868556022644,0.0,0.0,0.6534587144851685,116.90685272216795,124.0,10.350090026855469,-18590.767578125,514.432373046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.34332275390625,311.4009094238281,278.1499938964844,0.0,18000.0,313.1499938964844,18019.509765625,18000.0,0.0,0.0,0.4236091077327728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7477579712867737,0.7477654218673706,-7.470488071703585e-06,0.0,0.0004299094143789,0.0,0.0,65.82342529296875,0.0,0.0,0.0,0.4636519253253937,4.0,0.0,1.0
468300,293.2442321777344,297.1499938964844,293.1499938964844,0.1040079519152641,-2363.412353515625,304.1578369140625,0.6347985863685608,0.1626400053501129,0.1504807770252227,293.3099365234375,297.1499938964844,293.1499938964844,0.0166966095566749,-836.5672607421875,304.16241455078125,0.4036808609962463,0.0509198680520057,0.0532467700541019,293.221923828125,297.1499938964844,293.1499938964844,0.3642865419387817,-4981.8623046875,304.1596374511719,0.8834977149963379,0.4502702057361603,0.3171551525592804,293.25244140625,297.1499938964844,293.1499938964844,0.459623247385025,-8092.8642578125,304.16046142578125,0.9445300698280334,0.5414960384368896,0.5151750445365906,293.196533203125,297.1499938964844,293.1499938964844,0.0148601606488227,-3757.610595703125,303.8992004394531,0.3976189196109772,0.050000000745058,0.2441706508398056,291.15924072265625,291.1499938964844,259.9416809082031,258.5334777832031,279.18505859375,293.26092529296875,291.1597900390625,1.0,0.3730408251285553,0.7146868109703064,0.7146868109703064,1.0,1.0,-1.5365207195281982,0.6492767333984375,0.8872440457344055,0.2896803915500641,0.0,0.0,0.6524662375450134,118.4994659423828,124.0,10.340529441833496,-18538.4296875,515.753173828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3265686035156,311.38775634765625,278.1499938964844,0.0,18000.0,313.1499938964844,18030.345703125,18000.0,0.0,0.0,0.4234087765216827,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7460829615592957,0.7460904121398926,-7.457743777194992e-06,0.0,0.0004297060950193,0.0,0.0,65.52197265625,0.0,0.0,0.0,0.4629778861999511,4.0,0.0,1.0
468360,293.2427978515625,297.1499938964844,293.1499938964844,0.1033126711845398,-2350.6494140625,304.1576538085937,0.6322061419487,0.1617256850004196,0.1497113406658172,293.3091125488281,297.1499938964844,293.1499938964844,0.0157753676176071,-812.1189575195312,304.1489562988281,0.3972979187965393,0.050000000745058,0.0517920553684234,293.2220764160156,297.1499938964844,293.1499938964844,0.3632798790931701,-4970.9814453125,304.15972900390625,0.8805468082427979,0.4493254423141479,0.3165481090545654,293.2524719238281,297.1499938964844,293.1499938964844,0.4581997394561767,-8072.84326171875,304.1611328125,0.9409005045890808,0.540193498134613,0.514015793800354,293.19757080078125,297.1499938964844,293.1499938964844,0.014856276102364,-3758.0546875,303.8883972167969,0.3963832557201385,0.050000000745058,0.2444766759872436,291.1628723144531,291.1499938964844,259.9599914550781,258.5495300292969,279.1855773925781,293.2606201171875,291.1633605957031,1.0,0.3739954531192779,0.7165096998214722,0.7165096998214722,1.0,1.0,-1.532096266746521,0.647732675075531,0.88436359167099,0.289033830165863,0.0,0.0,0.6512390375137329,120.04931640625,127.0,9.99661922454834,-18487.8515625,517.1270751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31866455078125,311.3786926269531,278.1499938964844,0.0,18000.0,313.1499938964844,18040.900390625,18000.0,0.0,0.0,0.4231443405151367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7438662648200989,0.7438737154006958,-7.440075023623649e-06,0.0,0.0004294376994948,0.0,0.0,65.11891174316406,0.0,0.0,0.0,0.4620814025402069,4.0,0.0,1.0
468420,293.2398986816406,297.1499938964844,293.1499938964844,0.1020143032073974,-2326.857177734375,304.15728759765625,0.6274868845939636,0.1599642187356948,0.1482191979885101,293.3106384277344,297.1499938964844,293.1499938964844,0.0154913449659943,-805.8202514648438,304.0863342285156,0.3941481709480285,0.050000000745058,0.0516545213758945,293.222412109375,297.1499938964844,293.1499938964844,0.3614229559898376,-4951.0400390625,304.1595764160156,0.8752388954162598,0.4474340677261352,0.3153218030929565,293.25244140625,297.1499938964844,293.1499938964844,0.4555475413799286,-8035.8779296875,304.16180419921875,0.9342452883720398,0.5376057028770447,0.5116998553276062,293.1996765136719,297.1499938964844,293.1499938964844,0.0148483607918024,-3759.4287109375,303.8661499023437,0.3941494524478912,0.050000000745058,0.2450283914804458,291.1647644042969,291.1499938964844,259.9966735839844,258.5814208984375,279.1858215332031,293.2611999511719,291.1646728515625,1.0,0.3759992718696594,0.7200973033905029,0.7200973033905029,1.0,1.0,-1.5265485048294067,0.6461066007614136,0.8804419040679932,0.2885430157184601,0.0,0.0,0.649046778678894,122.89008331298828,130.0,3.126383781433105,-18412.080078125,521.162353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,311.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.861328125,18000.0,0.0,0.0,0.422444611787796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388709187507629,0.7388783693313599,-7.396446108032251e-06,0.0,0.0004287275660317,0.0,0.0,64.19060516357422,0.0,0.0,0.0,0.4600567817687988,4.0,0.0,1.0
468480,293.2398986816406,297.1499938964844,293.1499938964844,0.1020143032073974,-2326.857177734375,304.15728759765625,0.6274868845939636,0.1599642187356948,0.1482191979885101,293.3106384277344,297.1499938964844,293.1499938964844,0.0154913449659943,-805.8202514648438,304.0863342285156,0.3941481709480285,0.050000000745058,0.0516545213758945,293.222412109375,297.1499938964844,293.1499938964844,0.3614229559898376,-4951.0400390625,304.1595764160156,0.8752388954162598,0.4474340677261352,0.3153218030929565,293.25244140625,297.1499938964844,293.1499938964844,0.4555475413799286,-8035.8779296875,304.16180419921875,0.9342452883720398,0.5376057028770447,0.5116998553276062,293.1996765136719,297.1499938964844,293.1499938964844,0.0148483607918024,-3759.4287109375,303.8661499023437,0.3941494524478912,0.050000000745058,0.2450283914804458,291.1647644042969,291.1499938964844,259.9966735839844,258.5814208984375,279.1858215332031,293.2611999511719,291.1646728515625,1.0,0.3759992718696594,0.7200973033905029,0.7200973033905029,1.0,1.0,-1.5265485048294067,0.6461066007614136,0.8804419040679932,0.2885430157184601,0.0,0.0,0.649046778678894,122.89008331298828,130.0,3.126383781433105,-18412.080078125,521.162353515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3212585449219,311.3657531738281,278.1499938964844,0.0,18000.0,313.1499938964844,18046.861328125,18000.0,0.0,0.0,0.422444611787796,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7388709187507629,0.7388783693313599,-7.396446108032251e-06,0.0,0.0004287275660317,0.0,0.0,64.19060516357422,0.0,0.0,0.0,0.4600567817687988,4.0,0.0,1.0
