time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
468540,293.2368469238281,297.1499938964844,293.1499938964844,0.100806750357151,-2304.687255859375,304.1568603515625,0.6229344010353088,0.1583040952682495,0.1468183398246765,293.3169860839844,297.1499938964844,293.1499938964844,0.0153156984597444,-802.7869873046875,304.0107421875,0.3918673396110534,0.050000000745058,0.0517723336815834,293.22265625,297.1499938964844,293.1499938964844,0.3596130013465881,-4931.587890625,304.1593933105469,0.8700715899467468,0.4455504417419433,0.3141013085842132,293.2522277832031,297.1499938964844,293.1499938964844,0.4529561400413513,-7999.8740234375,304.1622009277344,0.9276683330535888,0.5350533723831177,0.5094158053398132,293.2018127441406,297.1499938964844,293.1499938964844,0.0148400412872433,-3760.91748046875,303.84307861328125,0.3918673396110534,0.050000000745058,0.2455856651067733,291.1653137207031,291.1499938964844,260.0333251953125,258.6131286621094,279.1867980957031,293.2638244628906,291.1654052734375,1.0,0.3780649900436401,0.7238216996192932,0.7238216996192932,1.0,1.0,-1.5214698314666748,0.6446933150291443,0.8767765760421753,0.2881810963153839,0.0,0.0,0.64699387550354,125.77017211914062,133.0,1.83748722076416,-18350.54296875,525.5468139648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380126953125,311.366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.275390625,18000.0,0.0,0.0,0.4215612113475799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7344754338264465,0.7344827651977539,-7.356534752034349e-06,0.0,0.0004278310516383,0.0,0.0,63.37023162841797,0.0,0.0,0.0,0.45823934674263,4.0,0.0,1.0
468600,293.2368469238281,297.1499938964844,293.1499938964844,0.100806750357151,-2304.687255859375,304.1568603515625,0.6229344010353088,0.1583040952682495,0.1468183398246765,293.3169860839844,297.1499938964844,293.1499938964844,0.0153156984597444,-802.7869873046875,304.0107421875,0.3918673396110534,0.050000000745058,0.0517723336815834,293.22265625,297.1499938964844,293.1499938964844,0.3596130013465881,-4931.587890625,304.1593933105469,0.8700715899467468,0.4455504417419433,0.3141013085842132,293.2522277832031,297.1499938964844,293.1499938964844,0.4529561400413513,-7999.8740234375,304.1622009277344,0.9276683330535888,0.5350533723831177,0.5094158053398132,293.2018127441406,297.1499938964844,293.1499938964844,0.0148400412872433,-3760.91748046875,303.84307861328125,0.3918673396110534,0.050000000745058,0.2455856651067733,291.1653137207031,291.1499938964844,260.0333251953125,258.6131286621094,279.1867980957031,293.2638244628906,291.1654052734375,1.0,0.3780649900436401,0.7238216996192932,0.7238216996192932,1.0,1.0,-1.5214698314666748,0.6446933150291443,0.8767765760421753,0.2881810963153839,0.0,0.0,0.64699387550354,125.77017211914062,133.0,1.83748722076416,-18350.54296875,525.5468139648438,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3380126953125,311.366943359375,278.1499938964844,0.0,18000.0,313.1499938964844,18044.275390625,18000.0,0.0,0.0,0.4215612113475799,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7344754338264465,0.7344827651977539,-7.356534752034349e-06,0.0,0.0004278310516383,0.0,0.0,63.37023162841797,0.0,0.0,0.0,0.45823934674263,4.0,0.0,1.0
468660,293.2337341308594,297.1499938964844,293.1499938964844,0.0996741950511932,-2283.835205078125,304.1564636230469,0.6184747815132141,0.1567402333021164,0.1455062329769134,293.3262939453125,297.1499938964844,293.1499938964844,0.0151152443140745,-799.1498413085938,303.9255676269531,0.3895082771778106,0.050000000745058,0.0518913492560386,293.2228698730469,297.1499938964844,293.1499938964844,0.3577964007854461,-4912.0146484375,304.1593017578125,0.8650299310684204,0.4436661005020141,0.312882512807846,293.2518310546875,297.1499938964844,293.1499938964844,0.4503824412822723,-7964.15185546875,304.16241455078125,0.9212272763252258,0.5325453877449036,0.5071737766265869,293.2040100097656,297.1499938964844,293.1499938964844,0.0148287368938326,-3762.057861328125,303.81903076171875,0.3895082771778106,0.050000000745058,0.2461502254009246,291.1664123535156,291.1499938964844,260.07000732421875,258.6446228027344,279.1883239746094,293.2680358886719,291.1664733886719,1.0,0.3801680505275726,0.7277277708053589,0.7277277708053589,1.0,1.0,-1.516560435295105,0.6433674693107605,0.8731930255889893,0.2878727316856384,0.0,0.0,0.6447269320487976,128.69265747070312,136.0,1.4813634157180786,-18290.15234375,530.107666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,311.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.443359375,18000.0,0.0,0.0,0.4205089211463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296721935272217,0.7296794652938843,-7.314545655390248e-06,0.0,0.0004267631156835,0.0,0.0,62.49166870117188,0.0,0.0,0.0,0.4562781453132629,4.0,0.0,1.0
468720,293.2337341308594,297.1499938964844,293.1499938964844,0.0996741950511932,-2283.835205078125,304.1564636230469,0.6184747815132141,0.1567402333021164,0.1455062329769134,293.3262939453125,297.1499938964844,293.1499938964844,0.0151152443140745,-799.1498413085938,303.9255676269531,0.3895082771778106,0.050000000745058,0.0518913492560386,293.2228698730469,297.1499938964844,293.1499938964844,0.3577964007854461,-4912.0146484375,304.1593017578125,0.8650299310684204,0.4436661005020141,0.312882512807846,293.2518310546875,297.1499938964844,293.1499938964844,0.4503824412822723,-7964.15185546875,304.16241455078125,0.9212272763252258,0.5325453877449036,0.5071737766265869,293.2040100097656,297.1499938964844,293.1499938964844,0.0148287368938326,-3762.057861328125,303.81903076171875,0.3895082771778106,0.050000000745058,0.2461502254009246,291.1664123535156,291.1499938964844,260.07000732421875,258.6446228027344,279.1883239746094,293.2680358886719,291.1664733886719,1.0,0.3801680505275726,0.7277277708053589,0.7277277708053589,1.0,1.0,-1.516560435295105,0.6433674693107605,0.8731930255889893,0.2878727316856384,0.0,0.0,0.6447269320487976,128.69265747070312,136.0,1.4813634157180786,-18290.15234375,530.107666015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.363037109375,311.3725280761719,278.1499938964844,0.0,18000.0,313.1499938964844,18047.443359375,18000.0,0.0,0.0,0.4205089211463928,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7296721935272217,0.7296794652938843,-7.314545655390248e-06,0.0,0.0004267631156835,0.0,0.0,62.49166870117188,0.0,0.0,0.0,0.4562781453132629,4.0,0.0,1.0
468780,293.2304992675781,297.1499938964844,293.1499938964844,0.0986198857426643,-2264.385986328125,304.15606689453125,0.6140455007553101,0.1552705764770507,0.1442794203758239,293.3372802734375,297.1499938964844,293.1499938964844,0.0148986745625734,-795.0802612304688,303.83306884765625,0.3871026635169983,0.050000000745058,0.052011352032423,293.2230529785156,297.1499938964844,293.1499938964844,0.3559936881065368,-4892.56494140625,304.1592102050781,0.8601294159889221,0.4417795538902282,0.3116629719734192,293.2513122558594,297.1499938964844,293.1499938964844,0.4478513598442077,-7929.04833984375,304.1625061035156,0.915008783340454,0.5300655364990234,0.5049630999565125,293.2063293457031,297.1499938964844,293.1499938964844,0.014815111644566,-3763.013916015625,303.7939453125,0.3871026635169983,0.050000000745058,0.2467194497585296,291.16717529296875,291.1499938964844,260.1066589355469,258.67596435546875,279.1898193359375,293.27264404296875,291.1672058105469,1.0,0.3822944760322571,0.7317919135093689,0.7317919135093689,1.0,1.0,-1.511796951293945,0.6421105861663818,0.8696864247322083,0.28760427236557,0.0,0.0,0.6423786282539368,131.64315795898438,139.0,1.0457921028137207,-18230.857421875,534.7936401367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929443359375,311.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.3828125,18000.0,0.0,0.0,0.4192976355552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246441841125488,0.7246514558792114,-7.2705802267591935e-06,0.0,0.0004255337989889,0.0,0.0,61.57977294921875,0.0,0.0,0.0,0.4542292654514313,4.0,0.0,1.0
468840,293.2304992675781,297.1499938964844,293.1499938964844,0.0986198857426643,-2264.385986328125,304.15606689453125,0.6140455007553101,0.1552705764770507,0.1442794203758239,293.3372802734375,297.1499938964844,293.1499938964844,0.0148986745625734,-795.0802612304688,303.83306884765625,0.3871026635169983,0.050000000745058,0.052011352032423,293.2230529785156,297.1499938964844,293.1499938964844,0.3559936881065368,-4892.56494140625,304.1592102050781,0.8601294159889221,0.4417795538902282,0.3116629719734192,293.2513122558594,297.1499938964844,293.1499938964844,0.4478513598442077,-7929.04833984375,304.1625061035156,0.915008783340454,0.5300655364990234,0.5049630999565125,293.2063293457031,297.1499938964844,293.1499938964844,0.014815111644566,-3763.013916015625,303.7939453125,0.3871026635169983,0.050000000745058,0.2467194497585296,291.16717529296875,291.1499938964844,260.1066589355469,258.67596435546875,279.1898193359375,293.27264404296875,291.1672058105469,1.0,0.3822944760322571,0.7317919135093689,0.7317919135093689,1.0,1.0,-1.511796951293945,0.6421105861663818,0.8696864247322083,0.28760427236557,0.0,0.0,0.6423786282539368,131.64315795898438,139.0,1.0457921028137207,-18230.857421875,534.7936401367188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3929443359375,311.3804626464844,278.1499938964844,0.0,18000.0,313.1499938964844,18049.3828125,18000.0,0.0,0.0,0.4192976355552673,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7246441841125488,0.7246514558792114,-7.2705802267591935e-06,0.0,0.0004255337989889,0.0,0.0,61.57977294921875,0.0,0.0,0.0,0.4542292654514313,4.0,0.0,1.0
468900,293.2288818359375,297.1499938964844,293.1499938964844,0.0981232374906539,-2255.214111328125,304.1558837890625,0.6118224859237671,0.154572308063507,0.1436989158391952,293.3431396484375,297.1499938964844,293.1499938964844,0.0147859761491417,-792.9114990234375,303.7845153808594,0.385918527841568,0.050000000745058,0.0520716160535812,293.22314453125,297.1499938964844,293.1499938964844,0.3550996482372284,-4882.91064453125,304.1591491699219,0.8577343225479126,0.4408354461193084,0.3110527992248535,293.2510681152344,297.1499938964844,293.1499938964844,0.4466021955013275,-7911.72607421875,304.1625061035156,0.9120084047317504,0.528833270072937,0.5038658976554871,293.2075500488281,297.1499938964844,293.1499938964844,0.0148074068129062,-3763.427490234375,303.78094482421875,0.385918527841568,0.050000000745058,0.2470053136348724,291.1673889160156,291.1499938964844,260.125,258.6915588378906,279.19061279296875,293.2750549316406,291.1673889160156,1.0,0.3833636045455932,0.7338826060295105,0.7338826060295105,1.0,1.0,-1.5094658136367798,0.6415047645568848,0.867961049079895,0.2874826490879059,0.0,0.0,0.6411994099617004,133.12615966796875,139.0,0.765964925289154,-18201.5078125,537.174072265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4087829589844,311.384765625,278.1499938964844,0.0,18000.0,313.1499938964844,18049.732421875,18000.0,0.0,0.0,0.41863614320755,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7220929265022278,0.7221001386642456,-7.248245765367756e-06,0.0,0.0004248624609317,0.0,0.0,61.11996078491211,0.0,0.0,0.0,0.4531910717487335,4.0,0.0,1.0
468960,293.2272033691406,297.1499938964844,293.1499938964844,0.0976477190852165,-2246.427490234375,304.1556701660156,0.6095966100692749,0.1539037078619003,0.1431419998407364,293.34912109375,297.1499938964844,293.1499938964844,0.014671029523015,-790.6631469726562,303.73468017578125,0.3847492933273315,0.050000000745058,0.0521319955587387,293.2232360839844,297.1499938964844,293.1499938964844,0.3542089164257049,-4873.28662109375,304.1591186523437,0.8553768992424011,0.4398909211158752,0.3104423284530639,293.25079345703125,297.1499938964844,293.1499938964844,0.4453612864017486,-7894.515625,304.1624755859375,0.909095287322998,0.5276053547859192,0.5027729272842407,293.2087707519531,297.1499938964844,293.1499938964844,0.0147990053519606,-3763.7802734375,303.7676696777344,0.3847492933273315,0.050000000745058,0.2472917437553405,291.16748046875,291.1499938964844,260.1433410644531,258.7071228027344,279.19146728515625,293.2776794433594,291.16748046875,1.0,0.3844354152679443,0.7360200881958008,0.7360200881958008,1.0,1.0,-1.5071686506271362,0.6409155130386353,0.8662530779838562,0.2873707711696625,0.0,0.0,0.6400221586227417,134.6128692626953,142.0,0.4991402626037597,-18172.318359375,539.575927734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4247436523437,311.3890686035156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.78125,18000.0,0.0,0.0,0.4179420173168182,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7195411920547485,0.7195484042167664,-7.225918125186581e-06,0.0,0.0004241580027155,0.0,0.0,60.66218948364258,0.0,0.0,0.0,0.4521534144878387,4.0,0.0,1.0
469020,293.2237243652344,297.1499938964844,293.1499938964844,0.0967705026268959,-2230.212646484375,304.1552429199219,0.6052574515342712,0.1526559740304947,0.1421110033988952,293.361328125,297.1499938964844,293.1499938964844,0.0144357839599251,-785.9509887695312,303.63140869140625,0.3824575841426849,0.050000000745058,0.0522529669106006,293.2234191894531,297.1499938964844,293.1499938964844,0.3524401783943176,-4854.1611328125,304.1590270996094,0.8507761359214783,0.43800088763237,0.3092207312583923,293.250244140625,297.1499938964844,293.1499938964844,0.4429075121879577,-7860.4736328125,304.16241455078125,0.9035775065422058,0.5251618027687073,0.5005989670753479,293.2113342285156,297.1499938964844,293.1499938964844,0.0147802727296948,-3764.327392578125,303.7402648925781,0.3824575841426849,0.050000000745058,0.2478655874729156,291.1673583984375,291.1499938964844,260.17999267578125,258.7381591796875,279.1932983398437,293.2835388183594,291.16729736328125,1.0,0.3865852952003479,0.7404422163963318,0.7404422163963318,1.0,1.0,-1.5026885271072388,0.6397923231124878,0.8628962635993958,0.2871796190738678,0.0,0.0,0.6377121210098267,137.5938720703125,145.0,-0.1187516376376152,-18114.4453125,544.443115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557800292969,311.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.955078125,18000.0,0.0,0.0,0.4164676666259765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7144940495491028,0.7145012021064758,-7.18177989256219e-06,0.0,0.0004226617456879,0.0,0.0,59.76295471191406,0.0,0.0,0.0,0.4501042664051056,4.0,0.0,1.0
469080,293.2237243652344,297.1499938964844,293.1499938964844,0.0967705026268959,-2230.212646484375,304.1552429199219,0.6052574515342712,0.1526559740304947,0.1421110033988952,293.361328125,297.1499938964844,293.1499938964844,0.0144357839599251,-785.9509887695312,303.63140869140625,0.3824575841426849,0.050000000745058,0.0522529669106006,293.2234191894531,297.1499938964844,293.1499938964844,0.3524401783943176,-4854.1611328125,304.1590270996094,0.8507761359214783,0.43800088763237,0.3092207312583923,293.250244140625,297.1499938964844,293.1499938964844,0.4429075121879577,-7860.4736328125,304.16241455078125,0.9035775065422058,0.5251618027687073,0.5005989670753479,293.2113342285156,297.1499938964844,293.1499938964844,0.0147802727296948,-3764.327392578125,303.7402648925781,0.3824575841426849,0.050000000745058,0.2478655874729156,291.1673583984375,291.1499938964844,260.17999267578125,258.7381591796875,279.1932983398437,293.2835388183594,291.16729736328125,1.0,0.3865852952003479,0.7404422163963318,0.7404422163963318,1.0,1.0,-1.5026885271072388,0.6397923231124878,0.8628962635993958,0.2871796190738678,0.0,0.0,0.6377121210098267,137.5938720703125,145.0,-0.1187516376376152,-18114.4453125,544.443115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4557800292969,311.3968200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18048.955078125,18000.0,0.0,0.0,0.4164676666259765,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7144940495491028,0.7145012021064758,-7.18177989256219e-06,0.0,0.0004226617456879,0.0,0.0,59.76295471191406,0.0,0.0,0.0,0.4501042664051056,4.0,0.0,1.0
469140,293.22021484375,297.1499938964844,293.1499938964844,0.0959725230932235,-2215.45458984375,304.1548156738281,0.6010512113571167,0.1514983028173446,0.1411678344011306,293.3735656738281,297.1499938964844,293.1499938964844,0.0141953900456428,-780.9813842773438,303.5239562988281,0.3802270293235779,0.050000000745058,0.0523741990327835,293.2235717773437,297.1499938964844,293.1499938964844,0.3506879210472107,-4835.19580078125,304.158935546875,0.8463214039802551,0.4361103475093841,0.307998776435852,293.24969482421875,297.1499938964844,293.1499938964844,0.4404897391796112,-7826.91015625,304.16229248046875,0.8983979821205139,0.5227338075637817,0.4984399080276489,293.21392822265625,297.1499938964844,293.1499938964844,0.0147592267021536,-3764.683349609375,303.7118530273437,0.3802270293235779,0.050000000745058,0.2484406381845474,291.1667785644531,291.1499938964844,260.2166748046875,258.7690734863281,279.1952819824219,293.2900390625,291.1667175292969,1.0,0.3887397944927215,0.7450695037841797,0.7450695037841797,1.0,1.0,-1.498333215713501,0.6387289762496948,0.8596041798591614,0.2870242297649383,0.0,0.0,0.6355103850364685,140.58399963378906,133.0,-0.7100741267204285,-18057.341796875,549.3758544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4840087890625,311.4028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.8203125,18000.0,0.0,0.0,0.4149030745029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096394896507263,0.7096466422080994,-7.139315130189061e-06,0.0,0.000421073869802,0.0,0.0,58.90552520751953,0.0,0.0,0.0,0.4481365978717804,4.0,0.0,1.0
469200,293.22021484375,297.1499938964844,293.1499938964844,0.0959725230932235,-2215.45458984375,304.1548156738281,0.6010512113571167,0.1514983028173446,0.1411678344011306,293.3735656738281,297.1499938964844,293.1499938964844,0.0141953900456428,-780.9813842773438,303.5239562988281,0.3802270293235779,0.050000000745058,0.0523741990327835,293.2235717773437,297.1499938964844,293.1499938964844,0.3506879210472107,-4835.19580078125,304.158935546875,0.8463214039802551,0.4361103475093841,0.307998776435852,293.24969482421875,297.1499938964844,293.1499938964844,0.4404897391796112,-7826.91015625,304.16229248046875,0.8983979821205139,0.5227338075637817,0.4984399080276489,293.21392822265625,297.1499938964844,293.1499938964844,0.0147592267021536,-3764.683349609375,303.7118530273437,0.3802270293235779,0.050000000745058,0.2484406381845474,291.1667785644531,291.1499938964844,260.2166748046875,258.7690734863281,279.1952819824219,293.2900390625,291.1667175292969,1.0,0.3887397944927215,0.7450695037841797,0.7450695037841797,1.0,1.0,-1.498333215713501,0.6387289762496948,0.8596041798591614,0.2870242297649383,0.0,0.0,0.6355103850364685,140.58399963378906,133.0,-0.7100741267204285,-18057.341796875,549.3758544921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4840087890625,311.4028015136719,278.1499938964844,0.0,18000.0,313.1499938964844,18046.8203125,18000.0,0.0,0.0,0.4149030745029449,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7096394896507263,0.7096466422080994,-7.139315130189061e-06,0.0,0.000421073869802,0.0,0.0,58.90552520751953,0.0,0.0,0.0,0.4481365978717804,4.0,0.0,1.0
469260,293.216552734375,297.1499938964844,293.1499938964844,0.0950830727815628,-2198.911865234375,304.1546936035156,0.6012080311775208,0.1504638940095901,0.1401290893554687,293.3854675292969,297.1499938964844,293.1499938964844,0.0138591043651103,-772.71875,303.4136047363281,0.3816825151443481,0.050000000745058,0.05229477211833,293.2235107421875,297.1499938964844,293.1499938964844,0.3487060368061065,-4813.5546875,304.1592712402344,0.8473180532455444,0.4342560768127441,0.3066431879997253,293.2489929199219,297.1499938964844,293.1499938964844,0.4378363490104675,-7789.75927734375,304.1626281738281,0.8994510769844055,0.5203515887260437,0.4961112141609192,293.2163391113281,297.1499938964844,293.1499938964844,0.0146354353055357,-3750.0283203125,303.6832275390625,0.3816825151443481,0.050000000745058,0.2480638921260833,291.16802978515625,291.1499938964844,260.2533264160156,258.7998962402344,279.1981811523437,293.2968444824219,291.16827392578125,1.0,0.3858754336833954,0.7500289082527161,0.7500289082527161,1.0,1.0,-1.492116928100586,0.6368323564529419,0.855284571647644,0.2864327728748321,0.0,0.0,0.6330792307853699,138.45999145507812,121.0,2.146580696105957,-17986.51171875,540.12451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5099182128906,311.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.015625,18000.0,0.0,0.0,0.413256287574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047550082206726,0.7047621011734009,-7.0978589974401984e-06,0.0,0.0004194026114419,0.0,0.0,58.05836486816406,0.0,0.0,0.0,0.4461598992347717,4.0,0.0,1.0
469320,293.216552734375,297.1499938964844,293.1499938964844,0.0950830727815628,-2198.911865234375,304.1546936035156,0.6012080311775208,0.1504638940095901,0.1401290893554687,293.3854675292969,297.1499938964844,293.1499938964844,0.0138591043651103,-772.71875,303.4136047363281,0.3816825151443481,0.050000000745058,0.05229477211833,293.2235107421875,297.1499938964844,293.1499938964844,0.3487060368061065,-4813.5546875,304.1592712402344,0.8473180532455444,0.4342560768127441,0.3066431879997253,293.2489929199219,297.1499938964844,293.1499938964844,0.4378363490104675,-7789.75927734375,304.1626281738281,0.8994510769844055,0.5203515887260437,0.4961112141609192,293.2163391113281,297.1499938964844,293.1499938964844,0.0146354353055357,-3750.0283203125,303.6832275390625,0.3816825151443481,0.050000000745058,0.2480638921260833,291.16802978515625,291.1499938964844,260.2533264160156,258.7998962402344,279.1981811523437,293.2968444824219,291.16827392578125,1.0,0.3858754336833954,0.7500289082527161,0.7500289082527161,1.0,1.0,-1.492116928100586,0.6368323564529419,0.855284571647644,0.2864327728748321,0.0,0.0,0.6330792307853699,138.45999145507812,121.0,2.146580696105957,-17986.51171875,540.12451171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5099182128906,311.4105529785156,278.1499938964844,0.0,18000.0,313.1499938964844,18049.015625,18000.0,0.0,0.0,0.413256287574768,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.7047550082206726,0.7047621011734009,-7.0978589974401984e-06,0.0,0.0004194026114419,0.0,0.0,58.05836486816406,0.0,0.0,0.0,0.4461598992347717,4.0,0.0,1.0
469380,293.2125549316406,297.1499938964844,293.1499938964844,0.094186320900917,-2182.189453125,304.1546325683594,0.6046639084815979,0.1495832055807113,0.1390971392393112,293.3966064453125,297.1499938964844,293.1499938964844,0.0134666860103607,-762.2144775390625,303.301513671875,0.3858466744422912,0.050000000745058,0.052075520157814,293.2231140136719,297.1499938964844,293.1499938964844,0.3465960025787353,-4790.44921875,304.1596984863281,0.8523605465888977,0.4324764311313629,0.3052335679531097,293.2479858398437,297.1499938964844,293.1499938964844,0.4350427091121673,-7750.53125,304.1630859375,0.9051251411437988,0.518047571182251,0.4937129616737366,293.21826171875,297.1499938964844,293.1499938964844,0.0144440671429038,-3725.07568359375,303.6552734375,0.3858466744422912,0.050000000745058,0.2470238506793975,291.17120361328125,291.1499938964844,260.2900085449219,258.83062744140625,279.201171875,293.3031921386719,291.1714172363281,1.0,0.3800311386585235,0.7552962303161621,0.7552962303161621,1.0,1.0,-1.4847954511642456,0.6344441771507263,0.8503512144088745,0.2855651080608368,0.0,0.0,0.6300325989723206,132.7754669189453,109.0,3.6317098140716553,-17899.353515625,521.2688598632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,311.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.625,18000.0,0.0,0.0,0.4114749133586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986814141273499,0.6986884474754333,-7.048497081996175e-06,0.0,0.0004175947397015,0.0,0.0,57.02904510498047,0.0,0.0,0.0,0.4437379837036133,4.0,0.0,1.0
469440,293.2125549316406,297.1499938964844,293.1499938964844,0.094186320900917,-2182.189453125,304.1546325683594,0.6046639084815979,0.1495832055807113,0.1390971392393112,293.3966064453125,297.1499938964844,293.1499938964844,0.0134666860103607,-762.2144775390625,303.301513671875,0.3858466744422912,0.050000000745058,0.052075520157814,293.2231140136719,297.1499938964844,293.1499938964844,0.3465960025787353,-4790.44921875,304.1596984863281,0.8523605465888977,0.4324764311313629,0.3052335679531097,293.2479858398437,297.1499938964844,293.1499938964844,0.4350427091121673,-7750.53125,304.1630859375,0.9051251411437988,0.518047571182251,0.4937129616737366,293.21826171875,297.1499938964844,293.1499938964844,0.0144440671429038,-3725.07568359375,303.6552734375,0.3858466744422912,0.050000000745058,0.2470238506793975,291.17120361328125,291.1499938964844,260.2900085449219,258.83062744140625,279.201171875,293.3031921386719,291.1714172363281,1.0,0.3800311386585235,0.7552962303161621,0.7552962303161621,1.0,1.0,-1.4847954511642456,0.6344441771507263,0.8503512144088745,0.2855651080608368,0.0,0.0,0.6300325989723206,132.7754669189453,109.0,3.6317098140716553,-17899.353515625,521.2688598632812,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5384826660156,311.4160461425781,278.1499938964844,0.0,18000.0,313.1499938964844,18059.625,18000.0,0.0,0.0,0.4114749133586883,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6986814141273499,0.6986884474754333,-7.048497081996175e-06,0.0,0.0004175947397015,0.0,0.0,57.02904510498047,0.0,0.0,0.0,0.4437379837036133,4.0,0.0,1.0
469500,293.21051025390625,297.1499938964844,293.1499938964844,0.0937528759241104,-2174.1064453125,304.1545715332031,0.6073058247566223,0.1491952240467071,0.1385969072580337,293.40185546875,297.1499938964844,293.1499938964844,0.0132608758285641,-756.4666748046875,303.244873046875,0.3886940777301788,0.050000000745058,0.0519320368766784,293.2227783203125,297.1499938964844,293.1499938964844,0.3455362617969513,-4778.85107421875,304.15985107421875,0.8560662269592285,0.4316125214099884,0.3045223951339721,293.24737548828125,297.1499938964844,293.1499938964844,0.4336434602737427,-7730.89306640625,304.1632385253906,0.909460186958313,0.5169236063957214,0.4925068318843841,293.2190246582031,297.1499938964844,293.1499938964844,0.0143343098461627,-3710.35205078125,303.6416015625,0.3886940777301788,0.050000000745058,0.2463432252407074,291.172607421875,291.1499938964844,260.3083190917969,258.845947265625,279.20269775390625,293.3063049316406,291.1727905273437,1.0,0.3763081729412079,0.7580453753471375,0.7580453753471375,1.0,1.0,-1.48090398311615,0.6331470608711243,0.8477568626403809,0.2850748300552368,0.0,0.0,0.6283855438232422,129.07196044921875,109.0,3.746762275695801,-17852.298828125,509.59661865234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5546875,311.4189453125,278.1499938964844,0.0,18000.0,313.1499938964844,18063.453125,18000.0,0.0,0.0,0.4105195105075836,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6953269243240356,0.6953339576721191,-7.020966677373508e-06,0.0,0.0004166251164861,0.0,0.0,56.46360778808594,0.0,0.0,0.0,0.4424014091491699,4.0,0.0,1.0
469560,293.2084045410156,297.1499938964844,293.1499938964844,0.0933326035737991,-2166.27001953125,304.1545104980469,0.6104590892791748,0.148839995265007,0.1381115168333053,293.4068603515625,297.1499938964844,293.1499938964844,0.0130521859973669,-750.489990234375,303.1879577636719,0.3918763995170593,0.050000000745058,0.0517722778022289,293.222412109375,297.1499938964844,293.1499938964844,0.3444770872592926,-4767.26220703125,304.1600036621094,0.8604902029037476,0.4307640492916107,0.3038103580474853,293.2467346191406,297.1499938964844,293.1499938964844,0.4322467148303985,-7711.294921875,304.1633605957031,0.9147871732711792,0.515816867351532,0.4913011491298675,293.2196350097656,297.1499938964844,293.1499938964844,0.0142185166478157,-3694.583251953125,303.6281433105469,0.3918763995170593,0.050000000745058,0.2455853968858719,291.1739196777344,291.1499938964844,260.32666015625,258.8612670898437,279.2041931152344,293.30938720703125,291.174072265625,1.0,0.3721750378608703,0.7608696222305298,0.7608696222305298,1.0,1.0,-1.4769175052642822,0.6318068504333496,0.8451105952262878,0.2845607697963714,0.0,0.0,0.6266586184501648,124.9548568725586,97.0,3.648440599441528,-17803.599609375,496.885986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5722351074219,311.4220275878906,278.1499938964844,0.0,18000.0,313.1499938964844,18066.826171875,18000.0,0.0,0.0,0.4095169901847839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6917961835861206,0.6918032169342041,-6.991989266680321e-06,0.0,0.0004156076756771,0.0,0.0,55.87210464477539,0.0,0.0,0.0,0.4409959614276886,4.0,0.0,1.0
469620,293.2041931152344,297.1499938964844,293.1499938964844,0.0925387740135192,-2151.476318359375,304.1543273925781,0.6179183125495911,0.1482195407152176,0.1371908485889434,293.416259765625,297.1499938964844,293.1499938964844,0.0126335127279162,-738.0849609375,303.0732727050781,0.3987116515636444,0.050000000745058,0.0514177456498146,293.2215270996094,297.1499938964844,293.1499938964844,0.3423791825771332,-4744.32275390625,304.16015625,0.8714126348495483,0.4291077554225921,0.3023900389671325,293.2453308105469,297.1499938964844,293.1499938964844,0.4294832348823547,-7672.544921875,304.1635131835937,0.9282014966011048,0.513650119304657,0.48890021443367,293.22052001953125,297.1499938964844,293.1499938964844,0.0139763792976737,-3660.993408203125,303.60186767578125,0.3987116515636444,0.050000000745058,0.2439036518335342,291.17596435546875,291.1499938964844,260.36334228515625,258.891845703125,279.2071838378906,293.3153686523437,291.1760559082031,1.0,0.3629425764083862,0.7667381763458252,0.7667381763458252,1.0,1.0,-1.4687803983688354,0.629048764705658,0.8397316336631775,0.2834890484809875,0.0,0.0,0.6230497360229492,115.83177947998048,85.0,2.875918388366699,-17702.767578125,469.3417663574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6106872558594,311.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18071.7265625,18000.0,0.0,0.0,0.4073666334152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843280792236328,0.6843349933624268,-6.930689778528176e-06,0.0,0.0004134253540541,0.0,0.0,54.63321304321289,0.0,0.0,0.0,0.4380307495594024,4.0,0.0,1.0
469680,293.2041931152344,297.1499938964844,293.1499938964844,0.0925387740135192,-2151.476318359375,304.1543273925781,0.6179183125495911,0.1482195407152176,0.1371908485889434,293.416259765625,297.1499938964844,293.1499938964844,0.0126335127279162,-738.0849609375,303.0732727050781,0.3987116515636444,0.050000000745058,0.0514177456498146,293.2215270996094,297.1499938964844,293.1499938964844,0.3423791825771332,-4744.32275390625,304.16015625,0.8714126348495483,0.4291077554225921,0.3023900389671325,293.2453308105469,297.1499938964844,293.1499938964844,0.4294832348823547,-7672.544921875,304.1635131835937,0.9282014966011048,0.513650119304657,0.48890021443367,293.22052001953125,297.1499938964844,293.1499938964844,0.0139763792976737,-3660.993408203125,303.60186767578125,0.3987116515636444,0.050000000745058,0.2439036518335342,291.17596435546875,291.1499938964844,260.36334228515625,258.891845703125,279.2071838378906,293.3153686523437,291.1760559082031,1.0,0.3629425764083862,0.7667381763458252,0.7667381763458252,1.0,1.0,-1.4687803983688354,0.629048764705658,0.8397316336631775,0.2834890484809875,0.0,0.0,0.6230497360229492,115.83177947998048,85.0,2.875918388366699,-17702.767578125,469.3417663574219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6106872558594,311.4286804199219,278.1499938964844,0.0,18000.0,313.1499938964844,18071.7265625,18000.0,0.0,0.0,0.4073666334152221,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6843280792236328,0.6843349933624268,-6.930689778528176e-06,0.0,0.0004134253540541,0.0,0.0,54.63321304321289,0.0,0.0,0.0,0.4380307495594024,4.0,0.0,1.0
469740,293.1999206542969,297.1499938964844,293.1499938964844,0.0918114408850669,-2137.935302734375,304.1540832519531,0.6267208456993103,0.1477077007293701,0.1363414824008941,293.4248352050781,297.1499938964844,293.1499938964844,0.012220624834299,-725.32861328125,302.9574890136719,0.4063741564750671,0.050000000745058,0.051032468676567,293.22052001953125,297.1499938964844,293.1499938964844,0.3403205871582031,-4721.8271484375,304.1601867675781,0.8851455450057983,0.4274982213973999,0.3009809553623199,293.24383544921875,297.1499938964844,293.1499938964844,0.4267741441726684,-7634.580078125,304.1635131835937,0.9447345733642578,0.5115389227867126,0.4865224361419678,293.220947265625,297.1499938964844,293.1499938964844,0.0137281650677323,-3625.8154296875,303.5763854980469,0.4063741564750671,0.050000000745058,0.2420760691165924,291.1771545410156,291.1499938964844,260.3999938964844,258.92242431640625,279.2100830078125,293.32110595703125,291.1772155761719,1.0,0.352704793214798,0.7728959918022156,0.7728959918022156,1.0,1.0,-1.460558295249939,0.626243531703949,0.8343147039413452,0.2823891341686249,0.0,0.0,0.6193382143974304,105.92976379394533,73.0,1.804961442947388,-17599.537109375,440.1011962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65203857421875,311.43560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.892578125,18000.0,0.0,0.0,0.4050268530845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765662431716919,0.6765730977058411,-6.8670360633404925e-06,0.0,0.0004110507725272,0.0,0.0,53.36355972290039,0.0,0.0,0.0,0.434958666563034,4.0,0.0,1.0
469800,293.1999206542969,297.1499938964844,293.1499938964844,0.0918114408850669,-2137.935302734375,304.1540832519531,0.6267208456993103,0.1477077007293701,0.1363414824008941,293.4248352050781,297.1499938964844,293.1499938964844,0.012220624834299,-725.32861328125,302.9574890136719,0.4063741564750671,0.050000000745058,0.051032468676567,293.22052001953125,297.1499938964844,293.1499938964844,0.3403205871582031,-4721.8271484375,304.1601867675781,0.8851455450057983,0.4274982213973999,0.3009809553623199,293.24383544921875,297.1499938964844,293.1499938964844,0.4267741441726684,-7634.580078125,304.1635131835937,0.9447345733642578,0.5115389227867126,0.4865224361419678,293.220947265625,297.1499938964844,293.1499938964844,0.0137281650677323,-3625.8154296875,303.5763854980469,0.4063741564750671,0.050000000745058,0.2420760691165924,291.1771545410156,291.1499938964844,260.3999938964844,258.92242431640625,279.2100830078125,293.32110595703125,291.1772155761719,1.0,0.352704793214798,0.7728959918022156,0.7728959918022156,1.0,1.0,-1.460558295249939,0.626243531703949,0.8343147039413452,0.2823891341686249,0.0,0.0,0.6193382143974304,105.92976379394533,73.0,1.804961442947388,-17599.537109375,440.1011962890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.65203857421875,311.43560791015625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.892578125,18000.0,0.0,0.0,0.4050268530845642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6765662431716919,0.6765730977058411,-6.8670360633404925e-06,0.0,0.0004110507725272,0.0,0.0,53.36355972290039,0.0,0.0,0.0,0.434958666563034,4.0,0.0,1.0
469860,293.1957397460937,297.1499938964844,293.1499938964844,0.0911515951156616,-2125.66552734375,304.1538391113281,0.6373498439788818,0.1472940444946289,0.1355652064085006,293.43267822265625,297.1499938964844,293.1499938964844,0.0118188187479972,-712.4155883789062,302.8407287597656,0.4156375229358673,0.050000000745058,0.0506291911005973,293.2194519042969,297.1499938964844,293.1499938964844,0.3383069932460785,-4699.82958984375,304.16015625,0.9018967151641846,0.4259286522865295,0.2995873391628265,293.2422790527344,297.1499938964844,293.1499938964844,0.4241262078285217,-7597.48046875,304.1634216308594,0.9634435772895812,0.5094768404960632,0.4841739535331726,293.2210388183594,297.1499938964844,293.1499938964844,0.0134797822684049,-3589.918212890625,303.5516662597656,0.4156375229358673,0.050000000745058,0.2401630729436874,291.1775817871094,291.1499938964844,260.4366760253906,258.95294189453125,279.2129821777344,293.3265991210937,291.17755126953125,1.0,0.3416779637336731,0.7793421745300293,0.7793421745300293,1.0,1.0,-1.4523534774780271,0.6234332919120789,0.8289201259613037,0.2812833786010742,0.0,0.0,0.6156271696090698,95.57318115234376,61.0,0.7166479825973511,-17495.478515625,410.0574340820313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937866210937,311.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.791015625,18000.0,0.0,0.0,0.4025163352489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687530875205994,0.6687598824501038,-6.803184078307822e-06,0.0,0.0004085029067937,0.0,0.0,52.10488128662109,0.0,0.0,0.0,0.4318776726722717,4.0,0.0,1.0
469920,293.1957397460937,297.1499938964844,293.1499938964844,0.0911515951156616,-2125.66552734375,304.1538391113281,0.6373498439788818,0.1472940444946289,0.1355652064085006,293.43267822265625,297.1499938964844,293.1499938964844,0.0118188187479972,-712.4155883789062,302.8407287597656,0.4156375229358673,0.050000000745058,0.0506291911005973,293.2194519042969,297.1499938964844,293.1499938964844,0.3383069932460785,-4699.82958984375,304.16015625,0.9018967151641846,0.4259286522865295,0.2995873391628265,293.2422790527344,297.1499938964844,293.1499938964844,0.4241262078285217,-7597.48046875,304.1634216308594,0.9634435772895812,0.5094768404960632,0.4841739535331726,293.2210388183594,297.1499938964844,293.1499938964844,0.0134797822684049,-3589.918212890625,303.5516662597656,0.4156375229358673,0.050000000745058,0.2401630729436874,291.1775817871094,291.1499938964844,260.4366760253906,258.95294189453125,279.2129821777344,293.3265991210937,291.17755126953125,1.0,0.3416779637336731,0.7793421745300293,0.7793421745300293,1.0,1.0,-1.4523534774780271,0.6234332919120789,0.8289201259613037,0.2812833786010742,0.0,0.0,0.6156271696090698,95.57318115234376,61.0,0.7166479825973511,-17495.478515625,410.0574340820313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6937866210937,311.44195556640625,278.1499938964844,0.0,18000.0,313.1499938964844,18073.791015625,18000.0,0.0,0.0,0.4025163352489471,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6687530875205994,0.6687598824501038,-6.803184078307822e-06,0.0,0.0004085029067937,0.0,0.0,52.10488128662109,0.0,0.0,0.0,0.4318776726722717,4.0,0.0,1.0
469980,293.1916198730469,297.1499938964844,293.1499938964844,0.0905596688389778,-2114.67333984375,304.1535339355469,0.6507055163383484,0.1469734013080597,0.1348635107278823,293.4398193359375,297.1499938964844,293.1499938964844,0.0114308297634124,-699.4651489257812,302.7231140136719,0.4277690052986145,0.050000000745058,0.0502156317234039,293.2183532714844,297.1499938964844,293.1499938964844,0.3363396823406219,-4678.33544921875,304.1600341796875,0.9237818121910096,0.4243946969509125,0.2982114553451538,293.2406921386719,297.1499938964844,293.1499938964844,0.4215408265590668,-7561.25,304.16326904296875,0.9831691384315492,0.5074595808982849,0.4818580746650696,293.22088623046875,297.1499938964844,293.1499938964844,0.0132344225421547,-3553.794189453125,303.52764892578125,0.4277690052986145,0.050000000745058,0.2382013350725174,291.17730712890625,291.1499938964844,260.47332763671875,258.9834899902344,279.2159118652344,293.3318176269531,291.1772155761719,1.0,0.3299822509288788,0.7860791683197021,0.7860791683197021,1.0,1.0,-1.444227695465088,0.6206426024436951,0.8235850930213928,0.2801845073699951,0.0,0.0,0.6120017170906067,84.95875549316406,49.0,-0.2625123262405395,-17391.595703125,379.7424621582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333984375,311.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18071.845703125,18000.0,0.0,0.0,0.3998645544052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610869765281677,0.6610937118530273,-6.740836852259236e-06,0.0,0.0004058117046952,0.0,0.0,50.88914108276367,0.0,0.0,0.0,0.4288665950298309,4.0,0.0,1.0
470040,293.1916198730469,297.1499938964844,293.1499938964844,0.0905596688389778,-2114.67333984375,304.1535339355469,0.6507055163383484,0.1469734013080597,0.1348635107278823,293.4398193359375,297.1499938964844,293.1499938964844,0.0114308297634124,-699.4651489257812,302.7231140136719,0.4277690052986145,0.050000000745058,0.0502156317234039,293.2183532714844,297.1499938964844,293.1499938964844,0.3363396823406219,-4678.33544921875,304.1600341796875,0.9237818121910096,0.4243946969509125,0.2982114553451538,293.2406921386719,297.1499938964844,293.1499938964844,0.4215408265590668,-7561.25,304.16326904296875,0.9831691384315492,0.5074595808982849,0.4818580746650696,293.22088623046875,297.1499938964844,293.1499938964844,0.0132344225421547,-3553.794189453125,303.52764892578125,0.4277690052986145,0.050000000745058,0.2382013350725174,291.17730712890625,291.1499938964844,260.47332763671875,258.9834899902344,279.2159118652344,293.3318176269531,291.1772155761719,1.0,0.3299822509288788,0.7860791683197021,0.7860791683197021,1.0,1.0,-1.444227695465088,0.6206426024436951,0.8235850930213928,0.2801845073699951,0.0,0.0,0.6120017170906067,84.95875549316406,49.0,-0.2625123262405395,-17391.595703125,379.7424621582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7333984375,311.4465637207031,278.1499938964844,0.0,18000.0,313.1499938964844,18071.845703125,18000.0,0.0,0.0,0.3998645544052124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6610869765281677,0.6610937118530273,-6.740836852259236e-06,0.0,0.0004058117046952,0.0,0.0,50.88914108276367,0.0,0.0,0.0,0.4288665950298309,4.0,0.0,1.0
470100,293.1895751953125,297.1499938964844,293.1499938964844,0.0902897417545318,-2109.66650390625,304.15338134765625,0.6587715744972229,0.1468476951122284,0.1345416158437729,293.443115234375,297.1499938964844,293.1499938964844,0.0112424977123737,-693.0018920898438,302.6640930175781,0.4354223012924194,0.050000000745058,0.0500065088272094,293.2177734375,297.1499938964844,293.1499938964844,0.3353734016418457,-4667.77490234375,304.15997314453125,0.9370366930961608,0.4236403703689575,0.2975307404994964,293.2398986816406,297.1499938964844,293.1499938964844,0.4202715456485748,-7543.4560546875,304.16314697265625,0.9930094480514526,0.5064670443534851,0.4807131290435791,293.220703125,297.1499938964844,293.1499938964844,0.0131134437397122,-3535.739501953125,303.5158386230469,0.4354223012924194,0.050000000745058,0.2372093498706817,291.17694091796875,291.1499938964844,260.4916687011719,258.998779296875,279.2173767089844,293.3343200683594,291.17681884765625,1.0,0.3239026963710785,0.7895586490631104,0.7895586490631104,1.0,1.0,-1.440207600593567,0.6192596554756165,0.8209480047225952,0.2796402871608734,0.0,0.0,0.6102433204650879,79.59342193603516,49.0,-0.693925678730011,-17339.947265625,364.58599853515625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7516174316406,311.4478759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18070.3125,18000.0,0.0,0.0,0.3984963893890381,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6573602557182312,0.6573669910430908,-6.710652996844146e-06,0.0,0.0004044231609441,0.0,0.0,50.30508041381836,0.0,0.0,0.0,0.4274072647094726,4.0,0.0,1.0
470160,293.1875,297.1499938964844,293.1499938964844,0.0900457873940467,-2105.137939453125,304.1532287597656,0.6671813726425171,0.1467543095350265,0.1342571526765823,293.4461669921875,297.1499938964844,293.1499938964844,0.0110640907660126,-686.77978515625,302.6051330566406,0.4436659216880798,0.050000000745058,0.0498134642839431,293.2171630859375,297.1499938964844,293.1499938964844,0.3344144821166992,-4657.28076171875,304.159912109375,0.9500959515571594,0.422903448343277,0.2968688905239105,293.2383728027344,297.1499938964844,293.1499938964844,0.4155608117580414,-7472.203125,304.1697082519531,0.9990000128746032,0.5056253671646118,0.4758319556713104,293.2204284667969,297.1499938964844,293.1499938964844,0.0130010889843106,-3518.806396484375,303.5043640136719,0.4436659216880798,0.050000000745058,0.236293613910675,291.1769714355469,291.1499938964844,260.510009765625,259.0140380859375,279.22125244140625,293.3367614746094,291.1773376464844,1.0,0.3175702393054962,0.7933787703514099,0.7933787703514099,1.0,1.0,-1.4320772886276243,0.615971565246582,0.8161056637763977,0.2782018184661865,0.0,0.0,0.6084555387496948,74.56792449951172,52.0,2.427844524383545,-17261.708984375,348.3323669433594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.76904296875,311.45709228515625,278.1499938964844,0.0,18000.0,313.1499938964844,18068.912109375,18000.0,0.0,0.0,0.3971006572246551,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6537134051322937,0.6537200808525085,-6.68130132908118e-06,0.0,0.0004030067066196,0.0,0.0,49.738529205322266,0.0,0.0,0.0,0.4259803593158722,4.0,0.0,1.0
470220,293.1834411621094,297.1499938964844,293.1499938964844,0.089526355266571,-2095.00732421875,304.15301513671875,0.6764709949493408,0.1466269046068191,0.1339498311281204,293.45184326171875,297.1499938964844,293.1499938964844,0.0107549466192722,-675.3582153320312,302.4909362792969,0.4531313478946686,0.050000000745058,0.0496228598058223,293.2161865234375,297.1499938964844,293.1499938964844,0.3317814469337463,-4627.689453125,304.1609802246094,0.962925910949707,0.4214010536670685,0.2957004904747009,293.2152404785156,297.1499938964844,293.1499938964844,0.394661545753479,-7163.38720703125,304.1971435546875,0.9990000128746032,0.5080312490463257,0.456443727016449,293.2198486328125,297.1499938964844,293.1499938964844,0.0128263253718614,-3490.033203125,303.483154296875,0.4531313478946686,0.050000000745058,0.2353894859552383,291.2089538574219,291.1499938964844,260.5466613769531,259.0446472167969,279.2311706542969,293.33892822265625,291.2107238769531,1.0,0.3092557787895202,0.8020612001419067,0.8020612001419067,1.0,1.0,-1.405526876449585,0.6048827767372131,0.8006441593170166,0.2724328339099884,0.0,0.0,0.5986655950546265,69.28213500976562,55.0,31.33926582336425,-16988.59375,323.2622375488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8356018066406,311.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18158.78515625,18000.0,0.0,0.0,0.3938434720039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392241716384888,0.6392307281494141,-6.587866664631292e-06,0.0,0.0003997010644525,0.0,0.0,47.65969467163086,0.0,0.0,0.0,0.4204787313938141,4.0,0.0,1.0
