time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
470280,293.1834411621094,297.1499938964844,293.1499938964844,0.089526355266571,-2095.00732421875,304.15301513671875,0.6764709949493408,0.1466269046068191,0.1339498311281204,293.45184326171875,297.1499938964844,293.1499938964844,0.0107549466192722,-675.3582153320312,302.4909362792969,0.4531313478946686,0.050000000745058,0.0496228598058223,293.2161865234375,297.1499938964844,293.1499938964844,0.3317814469337463,-4627.689453125,304.1609802246094,0.962925910949707,0.4214010536670685,0.2957004904747009,293.2152404785156,297.1499938964844,293.1499938964844,0.394661545753479,-7163.38720703125,304.1971435546875,0.9990000128746032,0.5080312490463257,0.456443727016449,293.2198486328125,297.1499938964844,293.1499938964844,0.0128263253718614,-3490.033203125,303.483154296875,0.4531313478946686,0.050000000745058,0.2353894859552383,291.2089538574219,291.1499938964844,260.5466613769531,259.0446472167969,279.2311706542969,293.33892822265625,291.2107238769531,1.0,0.3092557787895202,0.8020612001419067,0.8020612001419067,1.0,1.0,-1.405526876449585,0.6048827767372131,0.8006441593170166,0.2724328339099884,0.0,0.0,0.5986655950546265,69.28213500976562,55.0,31.33926582336425,-16988.59375,323.2622375488281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8356018066406,311.4861755371094,278.1499938964844,0.0,18000.0,313.1499938964844,18158.78515625,18000.0,0.0,0.0,0.3938434720039367,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6392241716384888,0.6392307281494141,-6.587866664631292e-06,0.0,0.0003997010644525,0.0,0.0,47.65969467163086,0.0,0.0,0.0,0.4204787313938141,4.0,0.0,1.0
470340,293.1796264648437,297.1499938964844,293.1499938964844,0.0893321111798286,-2091.41552734375,304.1523132324219,0.6826450228691101,0.1465520709753036,0.1337599009275436,293.4572448730469,297.1499938964844,293.1499938964844,0.0105012943968176,-666.4356079101562,302.372314453125,0.4595939218997955,0.050000000745058,0.0495074093341827,293.2156677246094,297.1499938964844,293.1499938964844,0.3299800455570221,-4608.04931640625,304.1603088378906,0.9703584909439088,0.4198325574398041,0.2945331931114197,293.1822509765625,297.1499938964844,293.1499938964844,0.3815776705741882,-6973.7099609375,304.20281982421875,0.9990000128746032,0.5130627751350403,0.444280207157135,293.2194519042969,297.1499938964844,293.1499938964844,0.0127189569175243,-3474.42724609375,303.4601745605469,0.4595939218997955,0.050000000745058,0.2348418235778808,291.2133178710937,291.1499938964844,260.5833435058594,259.0752868652344,279.2371520996094,293.3435363769531,291.21295166015625,1.0,0.3039278984069824,0.8110918998718262,0.8110918998718262,1.0,1.0,-1.3884962797164917,0.5980978012084961,0.7903984785079956,0.269099086523056,0.0,0.0,0.5896552205085754,66.06993103027344,58.0,8.43780517578125,-16744.970703125,308.0033569335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9501647949219,311.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.8125,18000.0,0.0,0.0,0.3897359669208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194894313812256,0.6194958686828613,-6.439291155402316e-06,0.0,0.0003955324646085,0.0,0.0,44.79497146606445,0.0,0.0,0.0,0.4130672216415405,4.0,0.0,1.0
470400,293.1796264648437,297.1499938964844,293.1499938964844,0.0893321111798286,-2091.41552734375,304.1523132324219,0.6826450228691101,0.1465520709753036,0.1337599009275436,293.4572448730469,297.1499938964844,293.1499938964844,0.0105012943968176,-666.4356079101562,302.372314453125,0.4595939218997955,0.050000000745058,0.0495074093341827,293.2156677246094,297.1499938964844,293.1499938964844,0.3299800455570221,-4608.04931640625,304.1603088378906,0.9703584909439088,0.4198325574398041,0.2945331931114197,293.1822509765625,297.1499938964844,293.1499938964844,0.3815776705741882,-6973.7099609375,304.20281982421875,0.9990000128746032,0.5130627751350403,0.444280207157135,293.2194519042969,297.1499938964844,293.1499938964844,0.0127189569175243,-3474.42724609375,303.4601745605469,0.4595939218997955,0.050000000745058,0.2348418235778808,291.2133178710937,291.1499938964844,260.5833435058594,259.0752868652344,279.2371520996094,293.3435363769531,291.21295166015625,1.0,0.3039278984069824,0.8110918998718262,0.8110918998718262,1.0,1.0,-1.3884962797164917,0.5980978012084961,0.7903984785079956,0.269099086523056,0.0,0.0,0.5896552205085754,66.06993103027344,58.0,8.43780517578125,-16744.970703125,308.0033569335937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9501647949219,311.49249267578125,278.1499938964844,0.0,18000.0,313.1499938964844,18168.8125,18000.0,0.0,0.0,0.3897359669208526,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6194894313812256,0.6194958686828613,-6.439291155402316e-06,0.0,0.0003955324646085,0.0,0.0,44.79497146606445,0.0,0.0,0.0,0.4130672216415405,4.0,0.0,1.0
470460,293.1762390136719,297.1499938964844,293.1499938964844,0.0892927125096321,-2090.876708984375,304.151611328125,0.6862043738365173,0.1464892625808715,0.133646547794342,293.46209716796875,297.1499938964844,293.1499938964844,0.0102814072743058,-658.8599853515625,302.25152587890625,0.463390439748764,0.050000000745058,0.0494441203773021,293.2152404785156,297.1499938964844,293.1499938964844,0.328557014465332,-4592.787109375,304.15924072265625,0.9739530086517334,0.4182555377483368,0.2933929860591888,293.1531982421875,297.1499938964844,293.1499938964844,0.3740659058094024,-6868.31884765625,304.1975402832031,0.9990000128746032,0.5181509256362915,0.4374681711196899,293.218994140625,297.1499938964844,293.1499938964844,0.0126490704715251,-3465.746826171875,303.4368896484375,0.463390439748764,0.050000000745058,0.2345416098833084,291.2055053710937,291.1499938964844,260.6199951171875,259.10601806640625,279.240966796875,293.3504638671875,291.2043151855469,1.0,0.3009121716022491,0.8204017877578735,0.8204017877578735,1.0,1.0,-1.378374695777893,0.5944195985794067,0.7839551568031311,0.2674930691719055,0.0,0.0,0.5826718211174011,64.29814910888672,76.0,-8.182560920715332,-16583.09765625,299.4100341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0714416503906,311.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18135.720703125,18000.0,0.0,0.0,0.3850738406181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039708256721497,0.6039771437644958,-6.3165130086417776e-06,0.0,0.0003908009966835,0.0,0.0,42.58408737182617,0.0,0.0,0.0,0.4071515798568725,4.0,0.0,1.0
470520,293.1762390136719,297.1499938964844,293.1499938964844,0.0892927125096321,-2090.876708984375,304.151611328125,0.6862043738365173,0.1464892625808715,0.133646547794342,293.46209716796875,297.1499938964844,293.1499938964844,0.0102814072743058,-658.8599853515625,302.25152587890625,0.463390439748764,0.050000000745058,0.0494441203773021,293.2152404785156,297.1499938964844,293.1499938964844,0.328557014465332,-4592.787109375,304.15924072265625,0.9739530086517334,0.4182555377483368,0.2933929860591888,293.1531982421875,297.1499938964844,293.1499938964844,0.3740659058094024,-6868.31884765625,304.1975402832031,0.9990000128746032,0.5181509256362915,0.4374681711196899,293.218994140625,297.1499938964844,293.1499938964844,0.0126490704715251,-3465.746826171875,303.4368896484375,0.463390439748764,0.050000000745058,0.2345416098833084,291.2055053710937,291.1499938964844,260.6199951171875,259.10601806640625,279.240966796875,293.3504638671875,291.2043151855469,1.0,0.3009121716022491,0.8204017877578735,0.8204017877578735,1.0,1.0,-1.378374695777893,0.5944195985794067,0.7839551568031311,0.2674930691719055,0.0,0.0,0.5826718211174011,64.29814910888672,76.0,-8.182560920715332,-16583.09765625,299.4100341796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0714416503906,311.5116577148437,278.1499938964844,0.0,18000.0,313.1499938964844,18135.720703125,18000.0,0.0,0.0,0.3850738406181335,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6039708256721497,0.6039771437644958,-6.3165130086417776e-06,0.0,0.0003908009966835,0.0,0.0,42.58408737182617,0.0,0.0,0.0,0.4071515798568725,4.0,0.0,1.0
470580,293.1736755371094,297.1499938964844,293.1499938964844,0.0895363390445709,-2096.039794921875,304.1506652832031,0.6807924509048462,0.1463446915149688,0.1336219161748886,293.4665832519531,297.1499938964844,293.1499938964844,0.010130500420928,-654.596435546875,302.1259765625,0.45799121260643,0.050000000745058,0.0495351515710353,293.215087890625,297.1499938964844,293.1499938964844,0.3280300498008728,-4588.05615234375,304.156982421875,0.9658652544021606,0.4166354835033417,0.2923449277877807,293.142333984375,297.1499938964844,293.1499938964844,0.3836739957332611,-7022.712890625,304.1649780273437,0.9990000128746032,0.5203381180763245,0.4472260475158691,293.2188720703125,297.1499938964844,293.1499938964844,0.0126714818179607,-3474.663330078125,303.4112548828125,0.45799121260643,0.050000000745058,0.2349734306335449,291.1720275878906,291.1499938964844,260.6566772460937,259.1368103027344,279.2333984375,293.35369873046875,291.16705322265625,1.0,0.3055919706821441,0.828449010848999,0.828449010848999,1.0,1.0,-1.3894147872924805,0.6002708673477173,0.789143979549408,0.2710395157337188,0.0,0.0,0.5813916325569153,66.78617095947266,79.0,-48.51908493041992,-16603.642578125,310.1033935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1494140625,311.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.466796875,18000.0,0.0,0.0,0.3804246485233307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956988334655762,0.5957050919532776,-6.237423349375604e-06,0.0,0.000386082654586,0.0,0.0,41.35904312133789,0.0,0.0,0.0,0.4039501845836639,4.0,0.0,1.0
470640,293.1736755371094,297.1499938964844,293.1499938964844,0.0895363390445709,-2096.039794921875,304.1506652832031,0.6807924509048462,0.1463446915149688,0.1336219161748886,293.4665832519531,297.1499938964844,293.1499938964844,0.010130500420928,-654.596435546875,302.1259765625,0.45799121260643,0.050000000745058,0.0495351515710353,293.215087890625,297.1499938964844,293.1499938964844,0.3280300498008728,-4588.05615234375,304.156982421875,0.9658652544021606,0.4166354835033417,0.2923449277877807,293.142333984375,297.1499938964844,293.1499938964844,0.3836739957332611,-7022.712890625,304.1649780273437,0.9990000128746032,0.5203381180763245,0.4472260475158691,293.2188720703125,297.1499938964844,293.1499938964844,0.0126714818179607,-3474.663330078125,303.4112548828125,0.45799121260643,0.050000000745058,0.2349734306335449,291.1720275878906,291.1499938964844,260.6566772460937,259.1368103027344,279.2333984375,293.35369873046875,291.16705322265625,1.0,0.3055919706821441,0.828449010848999,0.828449010848999,1.0,1.0,-1.3894147872924805,0.6002708673477173,0.789143979549408,0.2710395157337188,0.0,0.0,0.5813916325569153,66.78617095947266,79.0,-48.51908493041992,-16603.642578125,310.1033935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1494140625,311.4892272949219,278.1499938964844,0.0,18000.0,313.1499938964844,18052.466796875,18000.0,0.0,0.0,0.3804246485233307,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5956988334655762,0.5957050919532776,-6.237423349375604e-06,0.0,0.000386082654586,0.0,0.0,41.35904312133789,0.0,0.0,0.0,0.4039501845836639,4.0,0.0,1.0
470700,293.1723937988281,297.1499938964844,293.1499938964844,0.0897322073578834,-2100.123046875,304.1501770019531,0.6776931285858154,0.1463004201650619,0.1336162388324737,293.4684753417969,297.1499938964844,293.1499938964844,0.0100669441744685,-653.07763671875,302.0616455078125,0.4549233317375183,0.050000000745058,0.0495898649096488,293.2149658203125,297.1499938964844,293.1499938964844,0.3280276656150818,-4588.6845703125,304.1557312011719,0.9610642194747924,0.4158303439617157,0.2918217778205871,293.1478576660156,297.1499938964844,293.1499938964844,0.3899799585342407,-7120.13037109375,304.15087890625,0.9990000128746032,0.5193591713905334,0.4529927968978882,293.2190856933594,297.1499938964844,293.1499938964844,0.012695170007646,-3481.947021484375,303.3970947265625,0.4549233317375183,0.050000000745058,0.2352329641580581,291.1451721191406,291.1499938964844,260.67498779296875,259.1522827148437,279.22967529296875,293.3540344238281,291.1415710449219,1.0,0.307829201221466,0.8321478962898254,0.8321478962898254,1.0,1.0,-1.3960838317871094,0.6036462187767029,0.7924376726150513,0.2731569409370422,0.0,0.0,0.5844368934631348,68.2864761352539,79.0,-55.20782852172852,-16671.7265625,316.6275329589844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1480407714844,311.4888000488281,278.1499938964844,0.0,18000.0,313.1499938964844,17973.330078125,18000.0,0.0,0.0,0.3784357011318207,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5984576344490051,0.5984638333320618,-6.239532467589015e-06,0.0,0.0003840641293209,0.0,0.0,41.63364791870117,0.0,0.0,0.0,0.404791921377182,4.0,0.0,1.0
470760,293.17095947265625,297.1499938964844,293.1499938964844,0.0898655354976654,-2102.84716796875,304.14990234375,0.6749110817909241,0.1462984532117843,0.1336448788642883,293.4698791503906,297.1499938964844,293.1499938964844,0.0099959559738636,-650.9645385742188,302.00006103515625,0.4521370828151703,0.050000000745058,0.0496416874229908,293.21484375,297.1499938964844,293.1499938964844,0.3277063965797424,-4585.4306640625,304.1552734375,0.9564728140830994,0.4150308072566986,0.2913033068180084,293.1571350097656,297.1499938964844,293.1499938964844,0.3956902027130127,-7207.091796875,304.140380859375,0.9990000128746032,0.5175668001174927,0.458387017250061,293.2195129394531,297.1499938964844,293.1499938964844,0.0127027025446295,-3485.64208984375,303.38299560546875,0.4521370828151703,0.050000000745058,0.235478788614273,291.1300048828125,291.1499938964844,260.6933288574219,259.1677551269531,279.2263488769531,293.3538513183594,291.12811279296875,1.0,0.3101064264774322,0.835712730884552,0.835712730884552,1.0,1.0,-1.4023284912109375,0.6068213582038879,0.7955071330070496,0.2751132845878601,0.0,0.0,0.5873432755470276,69.70577239990234,82.0,-45.609989166259766,-16747.916015625,322.8219299316406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.115478515625,311.4825439453125,278.1499938964844,0.0,18000.0,313.1499938964844,17927.033203125,18000.0,0.0,0.0,0.376793622970581,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6036255359649658,0.603631854057312,-6.266786385822343e-06,0.0,0.0003823976148851,0.0,0.0,42.27851867675781,0.0,0.0,0.0,0.4065510034561157,4.0,0.0,1.0
470820,293.16815185546875,297.1499938964844,293.1499938964844,0.0901455804705619,-2108.447998046875,304.14947509765625,0.6696233153343201,0.1463378816843032,0.1337734758853912,293.4714050292969,297.1499938964844,293.1499938964844,0.0098558198660612,-646.5734252929688,301.8807067871094,0.4467932283878326,0.050000000745058,0.0497473962604999,293.2146301269531,297.1499938964844,293.1499938964844,0.3269028961658478,-4576.95068359375,304.15484619140625,0.9471358060836792,0.4134325087070465,0.2902711033821106,293.18316650390625,297.1499938964844,293.1499938964844,0.4073100388050079,-7380.84765625,304.1243896484375,0.9990000128746032,0.512121856212616,0.4691983163356781,293.220947265625,297.1499938964844,293.1499938964844,0.0127072343602776,-3490.977783203125,303.3534240722656,0.4467932283878326,0.050000000745058,0.2359802275896072,291.1073913574219,291.1499938964844,260.7300109863281,259.19879150390625,279.22052001953125,293.3524780273437,291.1054992675781,1.0,0.3146944940090179,0.8424604535102844,0.8424604535102844,1.0,1.0,-1.4149508476257324,0.6131832599639893,0.8017676472663879,0.279013454914093,0.0,0.0,0.5945190191268921,72.60073852539062,85.0,-35.78218078613281,-16884.7265625,335.5549621582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.971435546875,311.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17883.251953125,18000.0,0.0,0.0,0.3746311962604522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158975958824158,0.615903913974762,-6.347766429826152e-06,0.0,0.0003802030405495,0.0,0.0,43.92500686645508,0.0,0.0,0.0,0.4110779166221618,4.0,0.0,1.0
470880,293.16815185546875,297.1499938964844,293.1499938964844,0.0901455804705619,-2108.447998046875,304.14947509765625,0.6696233153343201,0.1463378816843032,0.1337734758853912,293.4714050292969,297.1499938964844,293.1499938964844,0.0098558198660612,-646.5734252929688,301.8807067871094,0.4467932283878326,0.050000000745058,0.0497473962604999,293.2146301269531,297.1499938964844,293.1499938964844,0.3269028961658478,-4576.95068359375,304.15484619140625,0.9471358060836792,0.4134325087070465,0.2902711033821106,293.18316650390625,297.1499938964844,293.1499938964844,0.4073100388050079,-7380.84765625,304.1243896484375,0.9990000128746032,0.512121856212616,0.4691983163356781,293.220947265625,297.1499938964844,293.1499938964844,0.0127072343602776,-3490.977783203125,303.3534240722656,0.4467932283878326,0.050000000745058,0.2359802275896072,291.1073913574219,291.1499938964844,260.7300109863281,259.19879150390625,279.22052001953125,293.3524780273437,291.1054992675781,1.0,0.3146944940090179,0.8424604535102844,0.8424604535102844,1.0,1.0,-1.4149508476257324,0.6131832599639893,0.8017676472663879,0.279013454914093,0.0,0.0,0.5945190191268921,72.60073852539062,85.0,-35.78218078613281,-16884.7265625,335.5549621582031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.971435546875,311.4164123535156,278.1499938964844,0.0,18000.0,313.1499938964844,17883.251953125,18000.0,0.0,0.0,0.3746311962604522,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6158975958824158,0.615903913974762,-6.347766429826152e-06,0.0,0.0003802030405495,0.0,0.0,43.92500686645508,0.0,0.0,0.0,0.4110779166221618,4.0,0.0,1.0
470940,293.1659851074219,297.1499938964844,293.1499938964844,0.0903695076704025,-2112.898193359375,304.1492919921875,0.664374828338623,0.1463190019130706,0.1338799893856048,293.4718322753906,297.1499938964844,293.1499938964844,0.0097193988040089,-642.091064453125,301.764404296875,0.441636711359024,0.050000000745058,0.0498584546148777,293.21441650390625,297.1499938964844,293.1499938964844,0.3259634971618652,-4566.79736328125,304.1548156738281,0.9375074505805968,0.4118375778198242,0.2892442345619201,293.2154235839844,297.1499938964844,293.1499938964844,0.4186254143714905,-7546.341796875,304.1143493652344,0.9990000128746032,0.504753589630127,0.4794408977031708,293.22283935546875,297.1499938964844,293.1499938964844,0.0127042457461357,-3494.794677734375,303.3222961425781,0.441636711359024,0.050000000745058,0.2365070432424545,291.089599609375,291.1499938964844,260.76666259765625,259.2300109863281,279.2218322753906,293.35302734375,291.0886535644531,1.0,0.3192832469940185,0.8461301326751709,0.8461301326751709,1.0,1.0,-1.4269121885299685,0.6189818978309631,0.8079302906990051,0.2825274765491485,0.0,0.0,0.6038691997528076,75.623046875,88.0,-24.565410614013672,-17023.482421875,348.4835510253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7452087402344,311.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17838.546875,18000.0,0.0,0.0,0.3740397691726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331759095191956,0.6331824064254761,-6.468712399509968e-06,0.0,0.0003796028031501,0.0,0.0,46.34785461425781,0.0,0.0,0.0,0.4175668954849243,4.0,0.0,1.0
471000,293.1659851074219,297.1499938964844,293.1499938964844,0.0903695076704025,-2112.898193359375,304.1492919921875,0.664374828338623,0.1463190019130706,0.1338799893856048,293.4718322753906,297.1499938964844,293.1499938964844,0.0097193988040089,-642.091064453125,301.764404296875,0.441636711359024,0.050000000745058,0.0498584546148777,293.21441650390625,297.1499938964844,293.1499938964844,0.3259634971618652,-4566.79736328125,304.1548156738281,0.9375074505805968,0.4118375778198242,0.2892442345619201,293.2154235839844,297.1499938964844,293.1499938964844,0.4186254143714905,-7546.341796875,304.1143493652344,0.9990000128746032,0.504753589630127,0.4794408977031708,293.22283935546875,297.1499938964844,293.1499938964844,0.0127042457461357,-3494.794677734375,303.3222961425781,0.441636711359024,0.050000000745058,0.2365070432424545,291.089599609375,291.1499938964844,260.76666259765625,259.2300109863281,279.2218322753906,293.35302734375,291.0886535644531,1.0,0.3192832469940185,0.8461301326751709,0.8461301326751709,1.0,1.0,-1.4269121885299685,0.6189818978309631,0.8079302906990051,0.2825274765491485,0.0,0.0,0.6038691997528076,75.623046875,88.0,-24.565410614013672,-17023.482421875,348.4835510253906,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7452087402344,311.3153991699219,278.1499938964844,0.0,18000.0,313.1499938964844,17838.546875,18000.0,0.0,0.0,0.3740397691726684,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6331759095191956,0.6331824064254761,-6.468712399509968e-06,0.0,0.0003796028031501,0.0,0.0,46.34785461425781,0.0,0.0,0.0,0.4175668954849243,4.0,0.0,1.0
471060,293.1642761230469,297.1499938964844,293.1499938964844,0.0903252214193344,-2111.763671875,304.1496276855469,0.6567178964614868,0.1462570577859878,0.1339964568614959,293.4713439941406,297.1499938964844,293.1499938964844,0.0095837377011775,-636.8158569335938,301.6567687988281,0.4343828856945038,0.050000000745058,0.0500332005321979,293.21417236328125,297.1499938964844,293.1499938964844,0.3241008222103119,-4545.56591796875,304.1563720703125,0.9237639904022216,0.4102552533149719,0.2882773578166961,293.23712158203125,297.1499938964844,293.1499938964844,0.4135611951351166,-7463.97509765625,304.1346740722656,0.988057255744934,0.4986530840396881,0.4741398394107818,293.2247009277344,297.1499938964844,293.1499938964844,0.0126877538859844,-3493.375732421875,303.2929077148437,0.4343828856945038,0.050000000745058,0.2373359650373459,291.1065673828125,291.1499938964844,260.8033447265625,259.2613830566406,279.2459411621094,293.35699462890625,291.109130859375,1.0,0.3231993615627289,0.8452762961387634,0.8452762961387634,1.0,1.0,-1.420740246772766,0.6160306334495544,0.8047096133232117,0.2809848487377167,0.0,0.0,0.6091356873512268,79.94476318359375,91.0,19.16097068786621,-17004.8984375,356.005615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,311.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17881.140625,18000.0,0.0,0.0,0.3747309446334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648496150970459,0.648502767086029,-6.59758143228828e-06,0.0,0.0003803042636718,0.0,0.0,48.68938827514648,0.0,0.0,0.0,0.4234673678874969,4.0,0.0,1.0
471120,293.1642761230469,297.1499938964844,293.1499938964844,0.0903252214193344,-2111.763671875,304.1496276855469,0.6567178964614868,0.1462570577859878,0.1339964568614959,293.4713439941406,297.1499938964844,293.1499938964844,0.0095837377011775,-636.8158569335938,301.6567687988281,0.4343828856945038,0.050000000745058,0.0500332005321979,293.21417236328125,297.1499938964844,293.1499938964844,0.3241008222103119,-4545.56591796875,304.1563720703125,0.9237639904022216,0.4102552533149719,0.2882773578166961,293.23712158203125,297.1499938964844,293.1499938964844,0.4135611951351166,-7463.97509765625,304.1346740722656,0.988057255744934,0.4986530840396881,0.4741398394107818,293.2247009277344,297.1499938964844,293.1499938964844,0.0126877538859844,-3493.375732421875,303.2929077148437,0.4343828856945038,0.050000000745058,0.2373359650373459,291.1065673828125,291.1499938964844,260.8033447265625,259.2613830566406,279.2459411621094,293.35699462890625,291.109130859375,1.0,0.3231993615627289,0.8452762961387634,0.8452762961387634,1.0,1.0,-1.420740246772766,0.6160306334495544,0.8047096133232117,0.2809848487377167,0.0,0.0,0.6091356873512268,79.94476318359375,91.0,19.16097068786621,-17004.8984375,356.005615234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4897766113281,311.2198791503906,278.1499938964844,0.0,18000.0,313.1499938964844,17881.140625,18000.0,0.0,0.0,0.3747309446334839,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.648496150970459,0.648502767086029,-6.59758143228828e-06,0.0,0.0003803042636718,0.0,0.0,48.68938827514648,0.0,0.0,0.0,0.4234673678874969,4.0,0.0,1.0
471180,293.1626281738281,297.1499938964844,293.1499938964844,0.0902987495064735,-2111.041748046875,304.1497802734375,0.6506274342536926,0.1462278962135315,0.1341001838445663,293.4705810546875,297.1499938964844,293.1499938964844,0.0094457082450389,-631.37890625,301.5502319335937,0.4287782907485962,0.050000000745058,0.0501863285899162,293.2141418457031,297.1499938964844,293.1499938964844,0.3222661018371582,-4524.87060546875,304.1572570800781,0.9124795198440552,0.4086361825466156,0.2872689366340637,293.2442626953125,297.1499938964844,293.1499938964844,0.4097019731998443,-7403.51953125,304.1459655761719,0.9777426719665528,0.4949782192707062,0.4704280495643616,293.2265319824219,297.1499938964844,293.1499938964844,0.0126637360081076,-3491.121826171875,303.26287841796875,0.4287782907485962,0.050000000745058,0.2380623370409011,291.1221008300781,291.1499938964844,260.8399963378906,259.2929382324219,279.2674255371094,293.3582458496094,291.1228332519531,1.0,0.3267202079296112,0.844422459602356,0.844422459602356,1.0,1.0,-1.4162498712539673,0.613872230052948,0.8023777008056641,0.2798211574554443,0.0,0.0,0.6115663647651672,83.74633026123047,94.0,16.925037384033203,-16926.9375,363.0195007324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,311.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.74609375,18000.0,0.0,0.0,0.3759521245956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544251441955566,0.6544318199157715,-6.65774496155791e-06,0.0,0.0003815435920841,0.0,0.0,49.67508316040039,0.0,0.0,0.0,0.4259783625602722,4.0,0.0,1.0
471240,293.1626281738281,297.1499938964844,293.1499938964844,0.0902987495064735,-2111.041748046875,304.1497802734375,0.6506274342536926,0.1462278962135315,0.1341001838445663,293.4705810546875,297.1499938964844,293.1499938964844,0.0094457082450389,-631.37890625,301.5502319335937,0.4287782907485962,0.050000000745058,0.0501863285899162,293.2141418457031,297.1499938964844,293.1499938964844,0.3222661018371582,-4524.87060546875,304.1572570800781,0.9124795198440552,0.4086361825466156,0.2872689366340637,293.2442626953125,297.1499938964844,293.1499938964844,0.4097019731998443,-7403.51953125,304.1459655761719,0.9777426719665528,0.4949782192707062,0.4704280495643616,293.2265319824219,297.1499938964844,293.1499938964844,0.0126637360081076,-3491.121826171875,303.26287841796875,0.4287782907485962,0.050000000745058,0.2380623370409011,291.1221008300781,291.1499938964844,260.8399963378906,259.2929382324219,279.2674255371094,293.3582458496094,291.1228332519531,1.0,0.3267202079296112,0.844422459602356,0.844422459602356,1.0,1.0,-1.4162498712539673,0.613872230052948,0.8023777008056641,0.2798211574554443,0.0,0.0,0.6115663647651672,83.74633026123047,94.0,16.925037384033203,-16926.9375,363.0195007324219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2763366699219,311.0924377441406,278.1499938964844,0.0,18000.0,313.1499938964844,17939.74609375,18000.0,0.0,0.0,0.3759521245956421,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6544251441955566,0.6544318199157715,-6.65774496155791e-06,0.0,0.0003815435920841,0.0,0.0,49.67508316040039,0.0,0.0,0.0,0.4259783625602722,4.0,0.0,1.0
471300,293.1617431640625,297.1499938964844,293.1499938964844,0.0903245359659195,-2111.45703125,304.1497802734375,0.6480136513710022,0.1462449133396148,0.1341733187437057,293.4700622558594,297.1499938964844,293.1499938964844,0.0093789882957935,-628.7619018554688,301.49688720703125,0.4263851344585418,0.050000000745058,0.0502574555575847,293.214111328125,297.1499938964844,293.1499938964844,0.3214186429977417,-4515.37939453125,304.1575012207031,0.9076100587844848,0.4078313410282135,0.2867612838745117,293.2456359863281,297.1499938964844,293.1499938964844,0.408230185508728,-7380.90625,304.1493835449219,0.9729899764060974,0.4935157299041748,0.4690331518650055,293.2274169921875,297.1499938964844,293.1499938964844,0.0126524111256003,-3490.336181640625,303.2475280761719,0.4263851344585418,0.050000000745058,0.2383997291326522,291.1266174316406,291.1499938964844,260.8583374023437,259.3088073730469,279.2774658203125,293.358154296875,291.12744140625,1.0,0.3283885419368744,0.8439955711364746,0.8439955711364746,1.0,1.0,-1.4145439863204956,0.613040566444397,0.8015034198760986,0.2793812453746795,0.0,0.0,0.6126755475997925,85.51898193359375,94.0,15.395132064819336,-16897.716796875,366.4616394042969,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.18927001953125,311.0419311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17947.154296875,18000.0,0.0,0.0,0.3766589760780334,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6571500301361084,0.6571567058563232,-6.681123068119632e-06,0.0,0.0003822609724011,0.0,0.0,50.10649490356445,0.0,0.0,0.0,0.4270565509796142,4.0,0.0,1.0
471360,293.1607971191406,297.1499938964844,293.1499938964844,0.0903633013367652,-2112.116455078125,304.1497497558594,0.6456087231636047,0.1462806016206741,0.1342623233795166,293.46942138671875,297.1499938964844,293.1499938964844,0.0093128820881247,-626.1369018554688,301.4439392089844,0.4241838157176971,0.050000000745058,0.0503263063728809,293.21405029296875,297.1499938964844,293.1499938964844,0.3205714523792267,-4505.8984375,304.1576538085937,0.9031900763511658,0.4070311486721039,0.2862549424171448,293.24627685546875,297.1499938964844,293.1499938964844,0.4068667292594909,-7360.22705078125,304.1519470214844,0.9683889746665956,0.4921782314777374,0.4677900671958923,293.2282409667969,297.1499938964844,293.1499938964844,0.0126399593427777,-3489.3603515625,303.2321472167969,0.4241838157176971,0.050000000745058,0.238726332783699,291.1312255859375,291.1499938964844,260.8766784667969,259.32470703125,279.2870483398437,293.3577880859375,291.1319580078125,1.0,0.3300105035305023,0.8436789512634277,0.8436789512634277,1.0,1.0,-1.4130253791809082,0.6123034358024597,0.8007218837738037,0.2789991199970245,0.0,0.0,0.6134661436080933,87.23722076416016,97.0,14.044781684875488,-16870.0234375,369.8554992675781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1145935058594,310.99761962890625,278.1499938964844,0.0,18000.0,313.1499938964844,17957.220703125,18000.0,0.0,0.0,0.3774040937423706,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6592985391616821,0.659305214881897,-6.700574886053801e-06,0.0,0.0003830171772278,0.0,0.0,50.45429992675781,0.0,0.0,0.0,0.4279144704341888,4.0,0.0,1.0
471420,293.15887451171875,297.1499938964844,293.1499938964844,0.0904845744371414,-2114.2783203125,304.1496276855469,0.641273558139801,0.1463964581489563,0.1344797015190124,293.4678039550781,297.1499938964844,293.1499938964844,0.0091839609667658,-620.9637451171875,301.33917236328125,0.4202193021774292,0.050000000745058,0.0504594221711158,293.2138671875,297.1499938964844,293.1499938964844,0.3189236223697662,-4487.4990234375,304.1578674316406,0.8951724767684937,0.4054453670978546,0.2852489054203033,293.24639892578125,297.1499938964844,293.1499938964844,0.4043453633785248,-7322.6015625,304.15545654296875,0.9594647884368896,0.4897091388702392,0.4655468165874481,293.2298583984375,297.1499938964844,293.1499938964844,0.0126142548397183,-3487.392578125,303.2010803222656,0.4202193021774292,0.050000000745058,0.2393577694892883,291.1389465332031,291.1499938964844,260.913330078125,259.3567199707031,279.3056945800781,293.3565368652344,291.1395568847656,1.0,0.3331459462642669,0.8430456519126892,0.8430456519126892,1.0,1.0,-1.4103033542633057,0.6109752058982849,0.7993281483650208,0.2783185839653015,0.0,0.0,0.614412248134613,90.56315612792967,100.0,11.54336929321289,-16819.24609375,376.510009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,310.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.853515625,18000.0,0.0,0.0,0.3789139091968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620597243309021,0.6620664596557617,-6.726943865942303e-06,0.0,0.0003845494356937,0.0,0.0,50.91160583496094,0.0,0.0,0.0,0.4290372431278229,4.0,0.0,1.0
471480,293.15887451171875,297.1499938964844,293.1499938964844,0.0904845744371414,-2114.2783203125,304.1496276855469,0.641273558139801,0.1463964581489563,0.1344797015190124,293.4678039550781,297.1499938964844,293.1499938964844,0.0091839609667658,-620.9637451171875,301.33917236328125,0.4202193021774292,0.050000000745058,0.0504594221711158,293.2138671875,297.1499938964844,293.1499938964844,0.3189236223697662,-4487.4990234375,304.1578674316406,0.8951724767684937,0.4054453670978546,0.2852489054203033,293.24639892578125,297.1499938964844,293.1499938964844,0.4043453633785248,-7322.6015625,304.15545654296875,0.9594647884368896,0.4897091388702392,0.4655468165874481,293.2298583984375,297.1499938964844,293.1499938964844,0.0126142548397183,-3487.392578125,303.2010803222656,0.4202193021774292,0.050000000745058,0.2393577694892883,291.1389465332031,291.1499938964844,260.913330078125,259.3567199707031,279.3056945800781,293.3565368652344,291.1395568847656,1.0,0.3331459462642669,0.8430456519126892,0.8430456519126892,1.0,1.0,-1.4103033542633057,0.6109752058982849,0.7993281483650208,0.2783185839653015,0.0,0.0,0.614412248134613,90.56315612792967,100.0,11.54336929321289,-16819.24609375,376.510009765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.00177001953125,310.9291381835937,278.1499938964844,0.0,18000.0,313.1499938964844,17975.853515625,18000.0,0.0,0.0,0.3789139091968536,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6620597243309021,0.6620664596557617,-6.726943865942303e-06,0.0,0.0003845494356937,0.0,0.0,50.91160583496094,0.0,0.0,0.0,0.4290372431278229,4.0,0.0,1.0
471540,293.156982421875,297.1499938964844,293.1499938964844,0.0906412601470947,-2117.10546875,304.14947509765625,0.6374120712280273,0.1465573161840438,0.1347373723983764,293.4656677246094,297.1499938964844,293.1499938964844,0.0090587241575121,-615.836181640625,301.2364196777344,0.4166974127292633,0.050000000745058,0.0505885519087314,293.213623046875,297.1499938964844,293.1499938964844,0.3172954618930816,-4469.3251953125,304.157958984375,0.887730598449707,0.4038777649402618,0.2842528522014618,293.2458190917969,297.1499938964844,293.1499938964844,0.4019230902194977,-7287.00146484375,304.1576538085937,0.9507871866226196,0.4873867630958557,0.4634688794612884,293.2313537597656,297.1499938964844,293.1499938964844,0.0125864502042531,-3485.0888671875,303.1697692871094,0.4166974127292633,0.050000000745058,0.2399703115224838,291.1463623046875,291.1499938964844,260.95001220703125,259.3889465332031,279.3239440917969,293.3548278808594,291.1470031738281,1.0,0.3361713588237762,0.8424123525619507,0.8424123525619507,1.0,1.0,-1.4078128337860107,0.6097536087036133,0.7980591654777527,0.2776976823806762,0.0,0.0,0.6143994927406311,93.79229736328124,103.0,10.7139310836792,-16773.634765625,383.0203857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,310.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3203125,18000.0,0.0,0.0,0.3803234398365021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629090309143066,0.6629157662391663,-6.737953754054615e-06,0.0,0.0003859799471683,0.0,0.0,51.07017135620117,0.0,0.0,0.0,0.4294063746929168,4.0,0.0,1.0
471600,293.156982421875,297.1499938964844,293.1499938964844,0.0906412601470947,-2117.10546875,304.14947509765625,0.6374120712280273,0.1465573161840438,0.1347373723983764,293.4656677246094,297.1499938964844,293.1499938964844,0.0090587241575121,-615.836181640625,301.2364196777344,0.4166974127292633,0.050000000745058,0.0505885519087314,293.213623046875,297.1499938964844,293.1499938964844,0.3172954618930816,-4469.3251953125,304.157958984375,0.887730598449707,0.4038777649402618,0.2842528522014618,293.2458190917969,297.1499938964844,293.1499938964844,0.4019230902194977,-7287.00146484375,304.1576538085937,0.9507871866226196,0.4873867630958557,0.4634688794612884,293.2313537597656,297.1499938964844,293.1499938964844,0.0125864502042531,-3485.0888671875,303.1697692871094,0.4166974127292633,0.050000000745058,0.2399703115224838,291.1463623046875,291.1499938964844,260.95001220703125,259.3889465332031,279.3239440917969,293.3548278808594,291.1470031738281,1.0,0.3361713588237762,0.8424123525619507,0.8424123525619507,1.0,1.0,-1.4078128337860107,0.6097536087036133,0.7980591654777527,0.2776976823806762,0.0,0.0,0.6143994927406311,93.79229736328124,103.0,10.7139310836792,-16773.634765625,383.0203857421875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9347839355469,310.8868408203125,278.1499938964844,0.0,18000.0,313.1499938964844,17994.3203125,18000.0,0.0,0.0,0.3803234398365021,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6629090309143066,0.6629157662391663,-6.737953754054615e-06,0.0,0.0003859799471683,0.0,0.0,51.07017135620117,0.0,0.0,0.0,0.4294063746929168,4.0,0.0,1.0
471660,293.1551513671875,297.1499938964844,293.1499938964844,0.0908243879675865,-2120.42724609375,304.1493530273437,0.6339013576507568,0.1467519253492355,0.1350251734256744,293.4630432128906,297.1499938964844,293.1499938964844,0.0089380154386162,-610.7988891601562,301.1358947753906,0.4135067760944366,0.050000000745058,0.0507152043282985,293.2133178710937,297.1499938964844,293.1499938964844,0.3156859874725342,-4451.35791015625,304.1579895019531,0.8807539343833923,0.402326762676239,0.2832666635513305,293.2449035644531,297.1499938964844,293.1499938964844,0.399545282125473,-7252.390625,304.1590576171875,0.9423166513442992,0.4851442575454712,0.4614745676517486,293.2327575683594,297.1499938964844,293.1499938964844,0.0125572038814425,-3482.546142578125,303.13824462890625,0.4135067760944366,0.050000000745058,0.2405710816383361,291.1536560058594,291.1499938964844,260.9866638183594,259.4213562011719,279.3419189453125,293.3527526855469,291.1542663574219,1.0,0.3391154706478119,0.8417641520500183,0.8417641520500183,1.0,1.0,-1.4054535627365112,0.6085905432701111,0.7968630194664001,0.2771117687225342,0.0,0.0,0.6134195923805237,96.96096801757812,106.0,10.209961891174316,-16729.69140625,389.4275512695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091491699219,310.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.3815027475357055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617220044136047,0.6617287397384644,-6.7326977841730695e-06,0.0,0.0003871767839882,0.0,0.0,50.909400939941406,0.0,0.0,0.0,0.4289800226688385,4.0,0.0,1.0
471720,293.1551513671875,297.1499938964844,293.1499938964844,0.0908243879675865,-2120.42724609375,304.1493530273437,0.6339013576507568,0.1467519253492355,0.1350251734256744,293.4630432128906,297.1499938964844,293.1499938964844,0.0089380154386162,-610.7988891601562,301.1358947753906,0.4135067760944366,0.050000000745058,0.0507152043282985,293.2133178710937,297.1499938964844,293.1499938964844,0.3156859874725342,-4451.35791015625,304.1579895019531,0.8807539343833923,0.402326762676239,0.2832666635513305,293.2449035644531,297.1499938964844,293.1499938964844,0.399545282125473,-7252.390625,304.1590576171875,0.9423166513442992,0.4851442575454712,0.4614745676517486,293.2327575683594,297.1499938964844,293.1499938964844,0.0125572038814425,-3482.546142578125,303.13824462890625,0.4135067760944366,0.050000000745058,0.2405710816383361,291.1536560058594,291.1499938964844,260.9866638183594,259.4213562011719,279.3419189453125,293.3527526855469,291.1542663574219,1.0,0.3391154706478119,0.8417641520500183,0.8417641520500183,1.0,1.0,-1.4054535627365112,0.6085905432701111,0.7968630194664001,0.2771117687225342,0.0,0.0,0.6134195923805237,96.96096801757812,106.0,10.209961891174316,-16729.69140625,389.4275512695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9091491699219,310.86669921875,278.1499938964844,0.0,18000.0,313.1499938964844,18013.302734375,18000.0,0.0,0.0,0.3815027475357055,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6617220044136047,0.6617287397384644,-6.7326977841730695e-06,0.0,0.0003871767839882,0.0,0.0,50.909400939941406,0.0,0.0,0.0,0.4289800226688385,4.0,0.0,1.0
471780,293.1534118652344,297.1499938964844,293.1499938964844,0.091031476855278,-2124.20263671875,304.14923095703125,0.6306619644165039,0.146973118185997,0.135336771607399,293.4599304199219,297.1499938964844,293.1499938964844,0.0088221160694956,-605.8827514648438,301.0376892089844,0.4105715751647949,0.050000000745058,0.0508402213454246,293.2129821777344,297.1499938964844,293.1499938964844,0.3141057789325714,-4433.71728515625,304.157958984375,0.8741766214370728,0.400791585445404,0.2822903096675873,293.24383544921875,297.1499938964844,293.1499938964844,0.3972126245498657,-7218.65087890625,304.159912109375,0.9340792298316956,0.4829568564891815,0.4595345556735992,293.23406982421875,297.1499938964844,293.1499938964844,0.0125272180885076,-3479.913330078125,303.10650634765625,0.4105715751647949,0.050000000745058,0.2411641180515289,291.16046142578125,291.1499938964844,261.0233459472656,259.4537658691406,279.3597106933594,293.350341796875,291.1610107421875,1.0,0.3419971168041229,0.8411159515380859,0.8411159515380859,1.0,1.0,-1.403188705444336,0.607469379901886,0.79571932554245,0.2765549123287201,0.0,0.0,0.6115643382072449,100.0901336669922,109.0,9.459990501403809,-16685.888671875,395.7652893066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91949462890625,310.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.853515625,18000.0,0.0,0.0,0.3823513388633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586338877677917,0.6586405634880066,-6.711907190037891e-06,0.0,0.0003880379954352,0.0,0.0,50.45013427734375,0.0,0.0,0.0,0.4278087019920349,4.0,0.0,1.0
471840,293.1534118652344,297.1499938964844,293.1499938964844,0.091031476855278,-2124.20263671875,304.14923095703125,0.6306619644165039,0.146973118185997,0.135336771607399,293.4599304199219,297.1499938964844,293.1499938964844,0.0088221160694956,-605.8827514648438,301.0376892089844,0.4105715751647949,0.050000000745058,0.0508402213454246,293.2129821777344,297.1499938964844,293.1499938964844,0.3141057789325714,-4433.71728515625,304.157958984375,0.8741766214370728,0.400791585445404,0.2822903096675873,293.24383544921875,297.1499938964844,293.1499938964844,0.3972126245498657,-7218.65087890625,304.159912109375,0.9340792298316956,0.4829568564891815,0.4595345556735992,293.23406982421875,297.1499938964844,293.1499938964844,0.0125272180885076,-3479.913330078125,303.10650634765625,0.4105715751647949,0.050000000745058,0.2411641180515289,291.16046142578125,291.1499938964844,261.0233459472656,259.4537658691406,279.3597106933594,293.350341796875,291.1610107421875,1.0,0.3419971168041229,0.8411159515380859,0.8411159515380859,1.0,1.0,-1.403188705444336,0.607469379901886,0.79571932554245,0.2765549123287201,0.0,0.0,0.6115643382072449,100.0901336669922,109.0,9.459990501403809,-16685.888671875,395.7652893066406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.91949462890625,310.864990234375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.853515625,18000.0,0.0,0.0,0.3823513388633728,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6586338877677917,0.6586405634880066,-6.711907190037891e-06,0.0,0.0003880379954352,0.0,0.0,50.45013427734375,0.0,0.0,0.0,0.4278087019920349,4.0,0.0,1.0
471900,293.152587890625,297.1499938964844,293.1499938964844,0.0911437645554542,-2126.2578125,304.149169921875,0.6291255354881287,0.1470919549465179,0.1354999840259552,293.4581604003906,297.1499938964844,293.1499938964844,0.0087660867720842,-603.4812622070312,300.98944091796875,0.4091812968254089,0.050000000745058,0.0509022921323776,293.2127990722656,297.1499938964844,293.1499938964844,0.3133304417133331,-4425.06396484375,304.1579284667969,0.8710231781005859,0.4000297486782074,0.2818058729171753,293.2432556152344,297.1499938964844,293.1499938964844,0.3960675299167633,-7202.1455078125,304.1601867675781,0.9300652742385864,0.4818803071975708,0.4585810303688049,293.23468017578125,297.1499938964844,293.1499938964844,0.0125121613964438,-3478.609619140625,303.09051513671875,0.4091812968254089,0.050000000745058,0.2414585500955581,291.1635437011719,291.1499938964844,261.0416564941406,259.469970703125,279.3685302734375,293.3490295410156,291.1640319824219,1.0,0.3434186279773712,0.8407918810844421,0.8407918810844421,1.0,1.0,-1.40208637714386,0.6069222092628479,0.7951641082763672,0.2762854993343353,0.0,0.0,0.610352098941803,101.64419555664062,109.0,8.905853271484375,-16663.71484375,398.9161987304688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.93621826171875,310.8698425292969,278.1499938964844,0.0,18000.0,313.1499938964844,18038.681640625,18000.0,0.0,0.0,0.3826291263103485,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6564523577690125,0.6564590930938721,-6.696256150462432e-06,0.0,0.0003883199242409,0.0,0.0,50.121490478515625,0.0,0.0,0.0,0.426973819732666,4.0,0.0,1.0
471960,293.1517944335937,297.1499938964844,293.1499938964844,0.0912618041038513,-2128.423828125,304.14910888671875,0.6276364922523499,0.1472153961658477,0.1356674581766128,293.456298828125,297.1499938964844,293.1499938964844,0.0087113622575998,-601.1217041015625,300.9418029785156,0.4078342020511627,0.050000000745058,0.0509641394019126,293.2126159667969,297.1499938964844,293.1499938964844,0.3125666379928589,-4416.541015625,304.1578674316406,0.8679535984992981,0.399271696805954,0.2813238501548767,293.24267578125,297.1499938964844,293.1499938964844,0.394938975572586,-7185.908203125,304.160400390625,0.9261327981948853,0.4808141589164734,0.4576372504234314,293.2352905273437,297.1499938964844,293.1499938964844,0.0124971577897667,-3477.33642578125,303.074462890625,0.4078342020511627,0.050000000745058,0.2417519390583038,291.1663513183594,291.1499938964844,261.0599975585937,259.4862060546875,279.3772888183594,293.34765625,291.16680908203125,1.0,0.3448289036750793,0.840470016002655,0.840470016002655,1.0,1.0,-1.4010021686553955,0.6063834428787231,0.7946187853813171,0.2760214805603027,0.0,0.0,0.6089807152748108,103.19296264648438,112.0,8.231927871704102,-16641.283203125,402.05853271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.95947265625,310.8778076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18045.67578125,18000.0,0.0,0.0,0.3828015327453613,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6539050936698914,0.6539117693901062,-6.677569217572454e-06,0.0,0.0003884948964696,0.0,0.0,49.7369499206543,0.0,0.0,0.0,0.4259963929653168,4.0,0.0,1.0
