time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
472020,293.1502990722656,297.1499938964844,293.1499938964844,0.0915143713355064,-2133.076904296875,304.14898681640625,0.6247798204421997,0.1474738419055938,0.1360130459070205,293.45220947265625,297.1499938964844,293.1499938964844,0.0086058778688311,-596.538330078125,300.84820556640625,0.4052478671073913,0.050000000745058,0.051087312400341,293.21221923828125,297.1499938964844,293.1499938964844,0.3110773861408233,-4399.9306640625,304.15771484375,0.8620508313179016,0.3977667689323425,0.2803672254085541,293.241455078125,297.1499938964844,293.1499938964844,0.3927370607852936,-7154.29736328125,304.1605834960937,0.9185540080070496,0.4787107408046722,0.4557770490646362,293.2364501953125,297.1499938964844,293.1499938964844,0.0124674933031201,-3474.922119140625,303.0421142578125,0.4052478671073913,0.050000000745058,0.2423362135887146,291.1709899902344,291.1499938964844,261.0966796875,259.5186767578125,279.39471435546875,293.3447265625,291.1713256835937,1.0,0.3476194143295288,0.839826226234436,0.839826226234436,1.0,1.0,-1.398884892463684,0.605329155921936,0.793555736541748,0.2755071222782135,0.0,0.0,0.6058544516563416,106.27816009521484,115.0,6.596996307373047,-16595.546875,408.3245239257813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,310.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.841796875,18000.0,0.0,0.0,0.3828185200691223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479071974754333,0.6479138135910034,-6.632679287577048e-06,0.0,0.0003885121259372,0.0,0.0,48.83332824707031,0.0,0.0,0.0,0.4236913919448852,4.0,0.0,1.0
472080,293.1502990722656,297.1499938964844,293.1499938964844,0.0915143713355064,-2133.076904296875,304.14898681640625,0.6247798204421997,0.1474738419055938,0.1360130459070205,293.45220947265625,297.1499938964844,293.1499938964844,0.0086058778688311,-596.538330078125,300.84820556640625,0.4052478671073913,0.050000000745058,0.051087312400341,293.21221923828125,297.1499938964844,293.1499938964844,0.3110773861408233,-4399.9306640625,304.15771484375,0.8620508313179016,0.3977667689323425,0.2803672254085541,293.241455078125,297.1499938964844,293.1499938964844,0.3927370607852936,-7154.29736328125,304.1605834960937,0.9185540080070496,0.4787107408046722,0.4557770490646362,293.2364501953125,297.1499938964844,293.1499938964844,0.0124674933031201,-3474.922119140625,303.0421142578125,0.4052478671073913,0.050000000745058,0.2423362135887146,291.1709899902344,291.1499938964844,261.0966796875,259.5186767578125,279.39471435546875,293.3447265625,291.1713256835937,1.0,0.3476194143295288,0.839826226234436,0.839826226234436,1.0,1.0,-1.398884892463684,0.605329155921936,0.793555736541748,0.2755071222782135,0.0,0.0,0.6058544516563416,106.27816009521484,115.0,6.596996307373047,-16595.546875,408.3245239257813,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0220642089844,310.9012451171875,278.1499938964844,0.0,18000.0,313.1499938964844,18056.841796875,18000.0,0.0,0.0,0.3828185200691223,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6479071974754333,0.6479138135910034,-6.632679287577048e-06,0.0,0.0003885121259372,0.0,0.0,48.83332824707031,0.0,0.0,0.0,0.4236913919448852,4.0,0.0,1.0
472140,293.14892578125,297.1499938964844,293.1499938964844,0.0917874053120613,-2138.130126953125,304.1488647460937,0.6220565438270569,0.1477456837892532,0.136369913816452,293.4476928710937,297.1499938964844,293.1499938964844,0.0085058882832527,-592.15576171875,300.7569885253906,0.4027737975120544,0.050000000745058,0.0512099266052246,293.2117919921875,297.1499938964844,293.1499938964844,0.3096423149108886,-4383.93359375,304.15753173828125,0.8564421534538269,0.3962766826152801,0.2794203162193298,293.240234375,297.1499938964844,293.1499938964844,0.3906139135360718,-7123.8837890625,304.1605834960937,0.9114353060722352,0.4766435623168945,0.4539506733417511,293.237548828125,297.1499938964844,293.1499938964844,0.012438466772437,-3472.72509765625,303.00946044921875,0.4027737975120544,0.050000000745058,0.242917850613594,291.1742858886719,291.1499938964844,261.1333312988281,259.5511474609375,279.41192626953125,293.3415222167969,291.17449951171875,1.0,0.3503748774528503,0.8391824960708618,0.8391824960708618,1.0,1.0,-1.396829605102539,0.6043037176132202,0.7925258874893188,0.2750076055526733,0.0,0.0,0.6023814082145691,109.35031127929688,118.0,4.731768608093262,-16548.66796875,414.5715026855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,310.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.060546875,18000.0,0.0,0.0,0.3823986649513244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410538554191589,0.6410604119300842,-6.580669378308812e-06,0.0,0.0003880860458593,0.0,0.0,47.808841705322266,0.0,0.0,0.0,0.4210586547851562,4.0,0.0,1.0
472200,293.14892578125,297.1499938964844,293.1499938964844,0.0917874053120613,-2138.130126953125,304.1488647460937,0.6220565438270569,0.1477456837892532,0.136369913816452,293.4476928710937,297.1499938964844,293.1499938964844,0.0085058882832527,-592.15576171875,300.7569885253906,0.4027737975120544,0.050000000745058,0.0512099266052246,293.2117919921875,297.1499938964844,293.1499938964844,0.3096423149108886,-4383.93359375,304.15753173828125,0.8564421534538269,0.3962766826152801,0.2794203162193298,293.240234375,297.1499938964844,293.1499938964844,0.3906139135360718,-7123.8837890625,304.1605834960937,0.9114353060722352,0.4766435623168945,0.4539506733417511,293.237548828125,297.1499938964844,293.1499938964844,0.012438466772437,-3472.72509765625,303.00946044921875,0.4027737975120544,0.050000000745058,0.242917850613594,291.1742858886719,291.1499938964844,261.1333312988281,259.5511474609375,279.41192626953125,293.3415222167969,291.17449951171875,1.0,0.3503748774528503,0.8391824960708618,0.8391824960708618,1.0,1.0,-1.396829605102539,0.6043037176132202,0.7925258874893188,0.2750076055526733,0.0,0.0,0.6023814082145691,109.35031127929688,118.0,4.731768608093262,-16548.66796875,414.5715026855469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1000061035156,310.931396484375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.060546875,18000.0,0.0,0.0,0.3823986649513244,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6410538554191589,0.6410604119300842,-6.580669378308812e-06,0.0,0.0003880860458593,0.0,0.0,47.808841705322266,0.0,0.0,0.0,0.4210586547851562,4.0,0.0,1.0
472260,293.1474304199219,297.1499938964844,293.1499938964844,0.0921036154031753,-2144.0146484375,304.1487121582031,0.6194847822189331,0.1480758339166641,0.1367646008729934,293.4418640136719,297.1499938964844,293.1499938964844,0.0084150778129696,-588.1561279296875,300.67047119140625,0.4003812670707702,0.050000000745058,0.0513319261372089,293.2112731933594,297.1499938964844,293.1499938964844,0.3082721531391144,-4368.67529296875,304.1573181152344,0.8511160016059875,0.3948139250278473,0.2784889042377472,293.2389221191406,297.1499938964844,293.1499938964844,0.3885821998119354,-7094.83349609375,304.1604309082031,0.9048919081687928,0.474622517824173,0.4521633982658386,293.23858642578125,297.1499938964844,293.1499938964844,0.0124102598056197,-3470.785400390625,302.9764709472656,0.4003812670707702,0.050000000745058,0.2434965521097183,291.17608642578125,291.1499938964844,261.1700134277344,259.58367919921875,279.4285583496094,293.33746337890625,291.1761474609375,1.0,0.3531017303466797,0.8385433554649353,0.8385433554649353,1.0,1.0,-1.3948808908462524,0.6033287644386292,0.7915521264076233,0.2745320796966553,0.0,0.0,0.5987660884857178,112.40861511230467,121.0,2.633704662322998,-16501.41796875,420.8218688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1862487792969,310.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.24609375,18000.0,0.0,0.0,0.3815653324127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337653398513794,0.6337718367576599,-6.524966920551378e-06,0.0,0.0003872402885463,0.0,0.0,46.73136138916016,0.0,0.0,0.0,0.4182642698287964,4.0,0.0,1.0
472320,293.1474304199219,297.1499938964844,293.1499938964844,0.0921036154031753,-2144.0146484375,304.1487121582031,0.6194847822189331,0.1480758339166641,0.1367646008729934,293.4418640136719,297.1499938964844,293.1499938964844,0.0084150778129696,-588.1561279296875,300.67047119140625,0.4003812670707702,0.050000000745058,0.0513319261372089,293.2112731933594,297.1499938964844,293.1499938964844,0.3082721531391144,-4368.67529296875,304.1573181152344,0.8511160016059875,0.3948139250278473,0.2784889042377472,293.2389221191406,297.1499938964844,293.1499938964844,0.3885821998119354,-7094.83349609375,304.1604309082031,0.9048919081687928,0.474622517824173,0.4521633982658386,293.23858642578125,297.1499938964844,293.1499938964844,0.0124102598056197,-3470.785400390625,302.9764709472656,0.4003812670707702,0.050000000745058,0.2434965521097183,291.17608642578125,291.1499938964844,261.1700134277344,259.58367919921875,279.4285583496094,293.33746337890625,291.1761474609375,1.0,0.3531017303466797,0.8385433554649353,0.8385433554649353,1.0,1.0,-1.3948808908462524,0.6033287644386292,0.7915521264076233,0.2745320796966553,0.0,0.0,0.5987660884857178,112.40861511230467,121.0,2.633704662322998,-16501.41796875,420.8218688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1862487792969,310.964599609375,278.1499938964844,0.0,18000.0,313.1499938964844,18067.24609375,18000.0,0.0,0.0,0.3815653324127197,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6337653398513794,0.6337718367576599,-6.524966920551378e-06,0.0,0.0003872402885463,0.0,0.0,46.73136138916016,0.0,0.0,0.0,0.4182642698287964,4.0,0.0,1.0
472380,293.1459045410156,297.1499938964844,293.1499938964844,0.0924742892384529,-2150.9404296875,304.1485290527344,0.6170623302459717,0.148448571562767,0.1372096836566925,293.4346923828125,297.1499938964844,293.1499938964844,0.008333115838468,-584.5411376953125,300.58935546875,0.3980391025543213,0.050000000745058,0.0514534041285514,293.210693359375,297.1499938964844,293.1499938964844,0.3069743514060974,-4354.23876953125,304.15704345703125,0.8460522294044495,0.3933770954608917,0.277577131986618,293.2375793457031,297.1499938964844,293.1499938964844,0.3866507709026336,-7067.25830078125,304.1601867675781,0.8989220857620239,0.4726451635360718,0.4504195153713226,293.2395324707031,297.1499938964844,293.1499938964844,0.0123831303790211,-3469.147705078125,302.9432067871094,0.3980391025543213,0.050000000745058,0.2440727949142456,291.1763000488281,291.1499938964844,261.2066650390625,259.6162109375,279.44451904296875,293.3324890136719,291.17626953125,1.0,0.3558059632778168,0.8379042148590088,0.8379042148590088,1.0,1.0,-1.3930647373199463,0.6024163961410522,0.7906484007835388,0.2740852534770965,0.0,0.0,0.5952300429344177,115.45587921142578,109.0,0.58399498462677,-16455.0,427.0974426269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737731933594,310.99774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.203125,18000.0,0.0,0.0,0.380368560552597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265075206756592,0.6265140175819397,-6.469187610491645e-06,0.0,0.0003860257274936,0.0,0.0,45.6712532043457,0.0,0.0,0.0,0.4154873788356781,4.0,0.0,1.0
472440,293.1459045410156,297.1499938964844,293.1499938964844,0.0924742892384529,-2150.9404296875,304.1485290527344,0.6170623302459717,0.148448571562767,0.1372096836566925,293.4346923828125,297.1499938964844,293.1499938964844,0.008333115838468,-584.5411376953125,300.58935546875,0.3980391025543213,0.050000000745058,0.0514534041285514,293.210693359375,297.1499938964844,293.1499938964844,0.3069743514060974,-4354.23876953125,304.15704345703125,0.8460522294044495,0.3933770954608917,0.277577131986618,293.2375793457031,297.1499938964844,293.1499938964844,0.3866507709026336,-7067.25830078125,304.1601867675781,0.8989220857620239,0.4726451635360718,0.4504195153713226,293.2395324707031,297.1499938964844,293.1499938964844,0.0123831303790211,-3469.147705078125,302.9432067871094,0.3980391025543213,0.050000000745058,0.2440727949142456,291.1763000488281,291.1499938964844,261.2066650390625,259.6162109375,279.44451904296875,293.3324890136719,291.17626953125,1.0,0.3558059632778168,0.8379042148590088,0.8379042148590088,1.0,1.0,-1.3930647373199463,0.6024163961410522,0.7906484007835388,0.2740852534770965,0.0,0.0,0.5952300429344177,115.45587921142578,109.0,0.58399498462677,-16455.0,427.0974426269531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2737731933594,310.99774169921875,278.1499938964844,0.0,18000.0,313.1499938964844,18066.203125,18000.0,0.0,0.0,0.380368560552597,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6265075206756592,0.6265140175819397,-6.469187610491645e-06,0.0,0.0003860257274936,0.0,0.0,45.6712532043457,0.0,0.0,0.0,0.4154873788356781,4.0,0.0,1.0
472500,293.1451721191406,297.1499938964844,293.1499938964844,0.0926098749041557,-2153.45947265625,304.1485595703125,0.6175768971443176,0.1486456245183944,0.1373704820871353,293.4308166503906,297.1499938964844,293.1499938964844,0.0082797110080719,-582.0220336914062,300.5505065917969,0.3982514142990112,0.050000000745058,0.0514423549175262,293.2103881835937,297.1499938964844,293.1499938964844,0.3062696456909179,-4346.34765625,304.15704345703125,0.845934271812439,0.3926725089550018,0.2770748436450958,293.2368469238281,297.1499938964844,293.1499938964844,0.3856340944766998,-7052.6591796875,304.1601867675781,0.8987087607383728,0.4716756343841553,0.4494904577732086,293.23992919921875,297.1499938964844,293.1499938964844,0.012342213653028,-3463.542724609375,302.9266967773437,0.3982514142990112,0.050000000745058,0.2440203875303268,291.17633056640625,291.1499938964844,261.2250061035156,259.63250732421875,279.4528503417969,293.329833984375,291.1764221191406,1.0,0.3550373017787933,0.8375846147537231,0.8375846147537231,1.0,1.0,-1.391464352607727,0.6016407608985901,0.789823591709137,0.2736888229846954,0.0,0.0,0.5934787392616272,115.15025329589844,109.0,0.8793346285820007,-16427.4375,425.5305480957031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.31640625,311.0152587890625,278.1499938964844,0.0,18000.0,313.1499938964844,18065.05859375,18000.0,0.0,0.0,0.3796519339084625,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6229748725891113,0.6229813098907471,-6.4421242313983385e-06,0.0,0.0003852984518744,0.0,0.0,45.16100692749024,0.0,0.0,0.0,0.4141374826431274,4.0,0.0,1.0
472560,293.1443786621094,297.1499938964844,293.1499938964844,0.0927125513553619,-2155.343017578125,304.14862060546875,0.619203507900238,0.1488643437623977,0.1375029236078262,293.4267883300781,297.1499938964844,293.1499938964844,0.0082180444151163,-579.0003051757812,300.5130615234375,0.3993474841117859,0.050000000745058,0.0513854064047336,293.2099609375,297.1499938964844,293.1499938964844,0.3055057525634765,-4337.748046875,304.1571350097656,0.847353994846344,0.3919888436794281,0.2765506505966186,293.236083984375,297.1499938964844,293.1499938964844,0.3845516741275787,-7037.0390625,304.1603088378906,0.9002572894096375,0.4707282483577728,0.4485336542129516,293.240234375,297.1499938964844,293.1499938964844,0.0122831501066684,-3454.608642578125,302.9105224609375,0.3993474841117859,0.050000000745058,0.2437502443790435,291.177490234375,291.1499938964844,261.24334716796875,259.6488037109375,279.4613342285156,293.3271179199219,291.1777648925781,1.0,0.3533267378807068,0.8372682929039001,0.8372682929039001,1.0,1.0,-1.3894531726837158,0.6006796360015869,0.7887734770774841,0.2731789350509643,0.0,0.0,0.5915317535400391,113.67516326904295,97.0,2.336569309234619,-16395.52734375,420.9861450195313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3583984375,311.0322570800781,278.1499938964844,0.0,18000.0,313.1499938964844,18067.037109375,18000.0,0.0,0.0,0.3788566589355469,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6193016171455383,0.6193079948425293,-6.414861672965344e-06,0.0,0.0003844913444481,0.0,0.0,44.63901901245117,0.0,0.0,0.0,0.4127394556999206,4.0,0.0,1.0
472620,293.1426086425781,297.1499938964844,293.1499938964844,0.0928914174437522,-2158.61474609375,304.1487731933594,0.6247737407684326,0.1493620872497558,0.1377376914024353,293.4183959960937,297.1499938964844,293.1499938964844,0.0080816689878702,-572.1343994140625,300.4413452148437,0.4033498764038086,0.050000000745058,0.0511811077594757,293.2089233398437,297.1499938964844,293.1499938964844,0.303942322731018,-4320.134765625,304.1573791503906,0.8535515069961548,0.3906828761100769,0.2754785120487213,293.2343444824219,297.1499938964844,293.1499938964844,0.3823525905609131,-7005.28125,304.1605224609375,0.9072521924972534,0.4688989520072937,0.4465913772583008,293.240478515625,297.1499938964844,293.1499938964844,0.0121335834264755,-3430.92431640625,302.8790588378906,0.4033498764038086,0.050000000745058,0.2427811473608017,291.18017578125,291.1499938964844,261.2799987792969,259.681396484375,279.47857666015625,293.32147216796875,291.1803283691406,1.0,0.3476549685001373,0.8366357088088989,0.8366357088088989,1.0,1.0,-1.384708285331726,0.5984298586845398,0.7862783670425415,0.2719635367393493,0.0,0.0,0.5873153209686279,108.42375183105467,85.0,2.9974188804626465,-16318.66015625,406.1384887695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415283203125,311.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.345703125,18000.0,0.0,0.0,0.3770247995853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111630797386169,0.6111693978309631,-6.355703590088524e-06,0.0,0.0003826322208624,0.0,0.0,43.5023307800293,0.0,0.0,0.0,0.409679114818573,4.0,0.0,1.0
472680,293.1426086425781,297.1499938964844,293.1499938964844,0.0928914174437522,-2158.61474609375,304.1487731933594,0.6247737407684326,0.1493620872497558,0.1377376914024353,293.4183959960937,297.1499938964844,293.1499938964844,0.0080816689878702,-572.1343994140625,300.4413452148437,0.4033498764038086,0.050000000745058,0.0511811077594757,293.2089233398437,297.1499938964844,293.1499938964844,0.303942322731018,-4320.134765625,304.1573791503906,0.8535515069961548,0.3906828761100769,0.2754785120487213,293.2343444824219,297.1499938964844,293.1499938964844,0.3823525905609131,-7005.28125,304.1605224609375,0.9072521924972534,0.4688989520072937,0.4465913772583008,293.240478515625,297.1499938964844,293.1499938964844,0.0121335834264755,-3430.92431640625,302.8790588378906,0.4033498764038086,0.050000000745058,0.2427811473608017,291.18017578125,291.1499938964844,261.2799987792969,259.681396484375,279.47857666015625,293.32147216796875,291.1803283691406,1.0,0.3476549685001373,0.8366357088088989,0.8366357088088989,1.0,1.0,-1.384708285331726,0.5984298586845398,0.7862783670425415,0.2719635367393493,0.0,0.0,0.5873153209686279,108.42375183105467,85.0,2.9974188804626465,-16318.66015625,406.1384887695313,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4415283203125,311.0613098144531,278.1499938964844,0.0,18000.0,313.1499938964844,18074.345703125,18000.0,0.0,0.0,0.3770247995853424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.6111630797386169,0.6111693978309631,-6.355703590088524e-06,0.0,0.0003826322208624,0.0,0.0,43.5023307800293,0.0,0.0,0.0,0.409679114818573,4.0,0.0,1.0
472740,293.1408386230469,297.1499938964844,293.1499938964844,0.0930589362978935,-2161.69482421875,304.1488952636719,0.6329336166381836,0.1499104350805282,0.1379493027925491,293.4096984863281,297.1499938964844,293.1499938964844,0.007936512120068,-564.650146484375,300.3731384277344,0.4093907177448272,0.050000000745058,0.0508930049836635,293.2076110839844,297.1499938964844,293.1499938964844,0.3023940324783325,-4302.71240234375,304.1575012207031,0.8636959791183472,0.3894506990909576,0.2743976414203644,293.232421875,297.1499938964844,293.1499938964844,0.3801812827587127,-6973.95361328125,304.16064453125,0.9194557666778564,0.4671506881713867,0.4446434378623962,293.240234375,297.1499938964844,293.1499938964844,0.011958772316575,-3402.356689453125,302.8487548828125,0.4093907177448272,0.050000000745058,0.2414145171642303,291.1817932128906,291.1499938964844,261.3166809082031,259.7140197753906,279.4953918457031,293.31463623046875,291.1818542480469,1.0,0.3397702276706695,0.8360031247138977,0.8360031247138977,1.0,1.0,-1.3793401718139648,0.5959000587463379,0.7834401726722717,0.2705745995044708,0.0,0.0,0.5829605460166931,101.03970336914062,73.0,2.183734178543091,-16232.619140625,386.0691223144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232238769531,311.0867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.046875,18000.0,0.0,0.0,0.3748769462108612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602620542049408,0.6026268601417542,-6.293350452324376e-06,0.0,0.0003804524603765,0.0,0.0,42.326690673828125,0.0,0.0,0.0,0.4064783155918121,4.0,0.0,1.0
472800,293.1408386230469,297.1499938964844,293.1499938964844,0.0930589362978935,-2161.69482421875,304.1488952636719,0.6329336166381836,0.1499104350805282,0.1379493027925491,293.4096984863281,297.1499938964844,293.1499938964844,0.007936512120068,-564.650146484375,300.3731384277344,0.4093907177448272,0.050000000745058,0.0508930049836635,293.2076110839844,297.1499938964844,293.1499938964844,0.3023940324783325,-4302.71240234375,304.1575012207031,0.8636959791183472,0.3894506990909576,0.2743976414203644,293.232421875,297.1499938964844,293.1499938964844,0.3801812827587127,-6973.95361328125,304.16064453125,0.9194557666778564,0.4671506881713867,0.4446434378623962,293.240234375,297.1499938964844,293.1499938964844,0.011958772316575,-3402.356689453125,302.8487548828125,0.4093907177448272,0.050000000745058,0.2414145171642303,291.1817932128906,291.1499938964844,261.3166809082031,259.7140197753906,279.4953918457031,293.31463623046875,291.1818542480469,1.0,0.3397702276706695,0.8360031247138977,0.8360031247138977,1.0,1.0,-1.3793401718139648,0.5959000587463379,0.7834401726722717,0.2705745995044708,0.0,0.0,0.5829605460166931,101.03970336914062,73.0,2.183734178543091,-16232.619140625,386.0691223144531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5232238769531,311.0867004394531,278.1499938964844,0.0,18000.0,313.1499938964844,18077.046875,18000.0,0.0,0.0,0.3748769462108612,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.602620542049408,0.6026268601417542,-6.293350452324376e-06,0.0,0.0003804524603765,0.0,0.0,42.326690673828125,0.0,0.0,0.0,0.4064783155918121,4.0,0.0,1.0
472860,293.13922119140625,297.1499938964844,293.1499938964844,0.0932028889656066,-2164.35205078125,304.1490478515625,0.6436903476715088,0.1504678428173065,0.1381230652332306,293.4008178710937,297.1499938964844,293.1499938964844,0.007788895163685,-556.8921508789062,300.3080749511719,0.4176571369171142,0.050000000745058,0.050552561879158,293.2062072753906,297.1499938964844,293.1499938964844,0.3008802235126495,-4285.6982421875,304.1575012207031,0.8776592016220093,0.3882798850536346,0.2733229696750641,293.2304077148437,297.1499938964844,293.1499938964844,0.3780596852302551,-6943.3720703125,304.1606140136719,0.9365131855010986,0.4654724597930908,0.4427116811275482,293.23956298828125,297.1499938964844,293.1499938964844,0.0117712970823049,-3371.018310546875,302.81951904296875,0.4176571369171142,0.050000000745058,0.2397995889186859,291.1823425292969,291.1499938964844,261.35333251953125,259.7466735839844,279.51190185546875,293.3072204589844,291.1823425292969,1.0,0.3303042352199554,0.8354133367538452,0.8354133367538452,1.0,1.0,-1.373592734336853,0.5932062864303589,0.7803864479064941,0.2690776288509369,0.0,0.0,0.5786003470420837,92.3239974975586,61.0,0.9386792778968812,-16141.03515625,362.8532104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,311.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.759765625,18000.0,0.0,0.0,0.3724457323551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940205454826355,0.5940267443656921,-6.230792223504977e-06,0.0,0.0003779850667342,0.0,0.0,41.16372680664063,0.0,0.0,0.0,0.4032706916332245,4.0,0.0,1.0
472920,293.13922119140625,297.1499938964844,293.1499938964844,0.0932028889656066,-2164.35205078125,304.1490478515625,0.6436903476715088,0.1504678428173065,0.1381230652332306,293.4008178710937,297.1499938964844,293.1499938964844,0.007788895163685,-556.8921508789062,300.3080749511719,0.4176571369171142,0.050000000745058,0.050552561879158,293.2062072753906,297.1499938964844,293.1499938964844,0.3008802235126495,-4285.6982421875,304.1575012207031,0.8776592016220093,0.3882798850536346,0.2733229696750641,293.2304077148437,297.1499938964844,293.1499938964844,0.3780596852302551,-6943.3720703125,304.1606140136719,0.9365131855010986,0.4654724597930908,0.4427116811275482,293.23956298828125,297.1499938964844,293.1499938964844,0.0117712970823049,-3371.018310546875,302.81951904296875,0.4176571369171142,0.050000000745058,0.2397995889186859,291.1823425292969,291.1499938964844,261.35333251953125,259.7466735839844,279.51190185546875,293.3072204589844,291.1823425292969,1.0,0.3303042352199554,0.8354133367538452,0.8354133367538452,1.0,1.0,-1.373592734336853,0.5932062864303589,0.7803864479064941,0.2690776288509369,0.0,0.0,0.5786003470420837,92.3239974975586,61.0,0.9386792778968812,-16141.03515625,362.8532104492188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6011962890625,311.1083068847656,278.1499938964844,0.0,18000.0,313.1499938964844,18076.759765625,18000.0,0.0,0.0,0.3724457323551178,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5940205454826355,0.5940267443656921,-6.230792223504977e-06,0.0,0.0003779850667342,0.0,0.0,41.16372680664063,0.0,0.0,0.0,0.4032706916332245,4.0,0.0,1.0
472980,293.1376647949219,297.1499938964844,293.1499938964844,0.0933492109179496,-2167.071044921875,304.14910888671875,0.6576716303825378,0.1510609835386276,0.1382926255464553,293.3919372558594,297.1499938964844,293.1499938964844,0.0076422817073762,-549.055419921875,300.24591064453125,0.4290144145488739,0.050000000745058,0.0501798950135707,293.2047119140625,297.1499938964844,293.1499938964844,0.2994050681591034,-4269.12890625,304.157470703125,0.8957168459892273,0.3871587812900543,0.2722610235214233,293.22833251953125,297.1499938964844,293.1499938964844,0.375992476940155,-6913.58642578125,304.1605224609375,0.9573572874069214,0.4638534188270569,0.4408057928085327,293.23858642578125,297.1499938964844,293.1499938964844,0.0115785989910364,-3338.173828125,302.79132080078125,0.4290144145488739,0.050000000745058,0.2380318194627761,291.1820983886719,291.1499938964844,261.3900146484375,259.7793884277344,279.5286560058594,293.3002624511719,291.1820068359375,1.0,0.3196443021297455,0.8348235487937927,0.8348235487937927,1.0,1.0,-1.367664098739624,0.5904365181922913,0.7772276401519775,0.267519474029541,0.0,0.0,0.5743290781974792,82.78932189941406,49.0,-0.2425584942102432,-16046.080078125,337.8340148925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6727600097656,311.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.5234375,18000.0,0.0,0.0,0.3697775602340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855970978736877,0.5856032967567444,-6.16994793745107e-06,0.0,0.0003752772172447,0.0,0.0,40.04566192626953,0.0,0.0,0.0,0.4001454412937164,4.0,0.0,1.0
473040,293.1376647949219,297.1499938964844,293.1499938964844,0.0933492109179496,-2167.071044921875,304.14910888671875,0.6576716303825378,0.1510609835386276,0.1382926255464553,293.3919372558594,297.1499938964844,293.1499938964844,0.0076422817073762,-549.055419921875,300.24591064453125,0.4290144145488739,0.050000000745058,0.0501798950135707,293.2047119140625,297.1499938964844,293.1499938964844,0.2994050681591034,-4269.12890625,304.157470703125,0.8957168459892273,0.3871587812900543,0.2722610235214233,293.22833251953125,297.1499938964844,293.1499938964844,0.375992476940155,-6913.58642578125,304.1605224609375,0.9573572874069214,0.4638534188270569,0.4408057928085327,293.23858642578125,297.1499938964844,293.1499938964844,0.0115785989910364,-3338.173828125,302.79132080078125,0.4290144145488739,0.050000000745058,0.2380318194627761,291.1820983886719,291.1499938964844,261.3900146484375,259.7793884277344,279.5286560058594,293.3002624511719,291.1820068359375,1.0,0.3196443021297455,0.8348235487937927,0.8348235487937927,1.0,1.0,-1.367664098739624,0.5904365181922913,0.7772276401519775,0.267519474029541,0.0,0.0,0.5743290781974792,82.78932189941406,49.0,-0.2425584942102432,-16046.080078125,337.8340148925781,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6727600097656,311.12518310546875,278.1499938964844,0.0,18000.0,313.1499938964844,18074.5234375,18000.0,0.0,0.0,0.3697775602340698,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5855970978736877,0.5856032967567444,-6.16994793745107e-06,0.0,0.0003752772172447,0.0,0.0,40.04566192626953,0.0,0.0,0.0,0.4001454412937164,4.0,0.0,1.0
473100,293.1368713378906,297.1499938964844,293.1499938964844,0.0934290513396263,-2168.562255859375,304.1491394042969,0.6661461591720581,0.1513709127902984,0.1383826285600662,293.3875427246094,297.1499938964844,293.1499938964844,0.007570014335215,-545.1483154296875,300.2157897949219,0.4362742900848388,0.050000000745058,0.0499857701361179,293.2039489746094,297.1499938964844,293.1499938964844,0.298683762550354,-4261.029296875,304.15740966796875,0.9065175652503968,0.3866137564182281,0.2717356979846954,293.2273254394531,297.1499938964844,293.1499938964844,0.3749814033508301,-6899.02099609375,304.16046142578125,0.9686861634254456,0.4630630314350128,0.4398638308048248,293.2380065917969,297.1499938964844,293.1499938964844,0.011481849476695,-3321.466064453125,302.7775573730469,0.4362742900848388,0.050000000745058,0.2371109575033188,291.1816711425781,291.1499938964844,261.4083251953125,259.7957458496094,279.537109375,293.29693603515625,291.1815490722656,1.0,0.3139456212520599,0.8345286846160889,0.8345286846160889,1.0,1.0,-1.3646724224090576,0.5890416502952576,0.7756307125091553,0.2667277455329895,0.0,0.0,0.5722627639770508,77.82421875,49.0,-0.8246689438819885,-15997.9150390625,324.9311828613281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.705322265625,311.13153076171875,278.1499938964844,0.0,18000.0,313.1499938964844,18072.7109375,18000.0,0.0,0.0,0.36837238073349,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5815143585205078,0.5815204977989197,-6.140602636151016e-06,0.0,0.0003738511295523,0.0,0.0,39.5111198425293,0.0,0.0,0.0,0.3986368179321289,4.0,0.0,1.0
473160,293.1361083984375,297.1499938964844,293.1499938964844,0.0935132130980491,-2170.137451171875,304.1491394042969,0.6757667064666748,0.1516878455877304,0.1384762525558471,293.3831787109375,297.1499938964844,293.1499938964844,0.0074986349791288,-541.2611694335938,300.18621826171875,0.444870114326477,0.050000000745058,0.049788124859333,293.2032165527344,297.1499938964844,293.1499938964844,0.2979726195335388,-4253.04541015625,304.1573791503906,0.919619917869568,0.3860776722431183,0.2712142467498779,293.2262878417969,297.1499938964844,293.1499938964844,0.373984545469284,-6884.6591796875,304.1603698730469,0.980281412601471,0.4622840285301208,0.4389293789863586,293.23736572265625,297.1499938964844,293.1499938964844,0.0113853700459003,-3304.664306640625,302.7640075683594,0.444870114326477,0.050000000745058,0.2361734360456466,291.1810302734375,291.1499938964844,261.4266662597656,259.8121032714844,279.5455627441406,293.2937316894531,291.1808776855469,1.0,0.3080304563045501,0.8342512845993042,0.8342512845993042,1.0,1.0,-1.361674427986145,0.5876471400260925,0.7740272879600525,0.2659321129322052,0.0,0.0,0.5702558159828186,72.7699966430664,37.0,-1.3564918041229248,-15949.5791015625,311.8738708496094,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7353820800781,311.1363830566406,278.1499938964844,0.0,18000.0,313.1499938964844,18070.501953125,18000.0,0.0,0.0,0.366930603981018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5775500535964966,0.5775561928749084,-6.1122004808567e-06,0.0,0.0003723879344761,0.0,0.0,38.996673583984375,0.0,0.0,0.0,0.3971756100654602,4.0,0.0,1.0
473220,293.1346130371094,297.1499938964844,293.1499938964844,0.0937000885605812,-2173.632080078125,304.14910888671875,0.6978483200073242,0.1523431241512298,0.1386906951665878,293.3746032714844,297.1499938964844,293.1499938964844,0.0073623275384306,-533.7540283203125,300.12896728515625,0.4658234715461731,0.050000000745058,0.0494034588336944,293.2016906738281,297.1499938964844,293.1499938964844,0.2965752780437469,-4237.341796875,304.1572265625,0.9501522183418274,0.3850391209125519,0.2701981663703918,293.22344970703125,297.1499938964844,293.1499938964844,0.3682094216346741,-6796.998046875,304.1675109863281,0.9990000128746032,0.4609211683273315,0.4330227375030517,293.23590087890625,297.1499938964844,293.1499938964844,0.0112003600224852,-3272.023681640625,302.7377014160156,0.4658234715461731,0.050000000745058,0.2343487292528152,291.1799621582031,291.1499938964844,261.4633483886719,259.8448791503906,279.56512451171875,293.28717041015625,291.1803283691406,1.0,0.2954802811145782,0.8336965441703796,0.8336965441703796,1.0,1.0,-1.3510230779647827,0.5826897621154785,0.7683333158493042,0.263283222913742,0.0,0.0,0.5663609504699707,62.85856628417969,40.0,1.7400449514389038,-15824.2451171875,284.4200439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7874755859375,311.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18065.7890625,18000.0,0.0,0.0,0.363960325717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570018470287323,0.5700244903564453,-6.058653980289819e-06,0.0,0.0003693734470289,0.0,0.0,38.03248596191406,0.0,0.0,0.0,0.3944084942340851,4.0,0.0,1.0
473280,293.1346130371094,297.1499938964844,293.1499938964844,0.0937000885605812,-2173.632080078125,304.14910888671875,0.6978483200073242,0.1523431241512298,0.1386906951665878,293.3746032714844,297.1499938964844,293.1499938964844,0.0073623275384306,-533.7540283203125,300.12896728515625,0.4658234715461731,0.050000000745058,0.0494034588336944,293.2016906738281,297.1499938964844,293.1499938964844,0.2965752780437469,-4237.341796875,304.1572265625,0.9501522183418274,0.3850391209125519,0.2701981663703918,293.22344970703125,297.1499938964844,293.1499938964844,0.3682094216346741,-6796.998046875,304.1675109863281,0.9990000128746032,0.4609211683273315,0.4330227375030517,293.23590087890625,297.1499938964844,293.1499938964844,0.0112003600224852,-3272.023681640625,302.7377014160156,0.4658234715461731,0.050000000745058,0.2343487292528152,291.1799621582031,291.1499938964844,261.4633483886719,259.8448791503906,279.56512451171875,293.28717041015625,291.1803283691406,1.0,0.2954802811145782,0.8336965441703796,0.8336965441703796,1.0,1.0,-1.3510230779647827,0.5826897621154785,0.7683333158493042,0.263283222913742,0.0,0.0,0.5663609504699707,62.85856628417969,40.0,1.7400449514389038,-15824.2451171875,284.4200439453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7874755859375,311.1513977050781,278.1499938964844,0.0,18000.0,313.1499938964844,18065.7890625,18000.0,0.0,0.0,0.363960325717926,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.570018470287323,0.5700244903564453,-6.058653980289819e-06,0.0,0.0003693734470289,0.0,0.0,38.03248596191406,0.0,0.0,0.0,0.3944084942340851,4.0,0.0,1.0
473340,293.1344299316406,297.1499938964844,293.1499938964844,0.0936735719442367,-2172.58056640625,304.14947509765625,0.7104402184486389,0.152775377035141,0.1389934122562408,293.366455078125,297.1499938964844,293.1499938964844,0.007253045681864,-527.1195678710938,300.0844421386719,0.4758741855621338,0.050000000745058,0.0492202453315258,293.2004089355469,297.1499938964844,293.1499938964844,0.294481486082077,-4213.01416015625,304.1583251953125,0.9655379056930542,0.3839887082576751,0.2693483531475067,293.1977844238281,297.1499938964844,293.1499938964844,0.3467385768890381,-6470.7822265625,304.1966552734375,0.9990000128746032,0.464211642742157,0.412462055683136,293.2343139648437,297.1499938964844,293.1499938964844,0.0110585410147905,-3244.055419921875,302.7161560058594,0.4758741855621338,0.050000000745058,0.2334796488285064,291.21392822265625,291.1499938964844,261.5,259.8776550292969,279.5879821777344,293.2707824707031,291.2160339355469,1.0,0.2869146764278412,0.8331418037414551,0.8331418037414551,1.0,1.0,-1.3243756294250488,0.5705359578132629,0.7538396716117859,0.2562815248966217,0.0,0.0,0.5558311343193054,57.7837028503418,43.0,33.497127532958984,-15543.3466796875,262.0228271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8656311035156,311.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18148.53125,18000.0,0.0,0.0,0.3604896962642669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554488897323608,0.5554548501968384,-5.977852651994908e-06,0.0,0.0003658512141555,0.0,0.0,36.32268905639648,0.0,0.0,0.0,0.3892677426338196,4.0,0.0,1.0
473400,293.1344299316406,297.1499938964844,293.1499938964844,0.0936735719442367,-2172.58056640625,304.14947509765625,0.7104402184486389,0.152775377035141,0.1389934122562408,293.366455078125,297.1499938964844,293.1499938964844,0.007253045681864,-527.1195678710938,300.0844421386719,0.4758741855621338,0.050000000745058,0.0492202453315258,293.2004089355469,297.1499938964844,293.1499938964844,0.294481486082077,-4213.01416015625,304.1583251953125,0.9655379056930542,0.3839887082576751,0.2693483531475067,293.1977844238281,297.1499938964844,293.1499938964844,0.3467385768890381,-6470.7822265625,304.1966552734375,0.9990000128746032,0.464211642742157,0.412462055683136,293.2343139648437,297.1499938964844,293.1499938964844,0.0110585410147905,-3244.055419921875,302.7161560058594,0.4758741855621338,0.050000000745058,0.2334796488285064,291.21392822265625,291.1499938964844,261.5,259.8776550292969,279.5879821777344,293.2707824707031,291.2160339355469,1.0,0.2869146764278412,0.8331418037414551,0.8331418037414551,1.0,1.0,-1.3243756294250488,0.5705359578132629,0.7538396716117859,0.2562815248966217,0.0,0.0,0.5558311343193054,57.7837028503418,43.0,33.497127532958984,-15543.3466796875,262.0228271484375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.8656311035156,311.1810913085937,278.1499938964844,0.0,18000.0,313.1499938964844,18148.53125,18000.0,0.0,0.0,0.3604896962642669,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5554488897323608,0.5554548501968384,-5.977852651994908e-06,0.0,0.0003658512141555,0.0,0.0,36.32268905639648,0.0,0.0,0.0,0.3892677426338196,4.0,0.0,1.0
473460,293.1361999511719,297.1499938964844,293.1499938964844,0.0936552807688713,-2172.169921875,304.149658203125,0.7180728912353516,0.1528114676475525,0.1389979869127273,293.3592834472656,297.1499938964844,293.1499938964844,0.0071686506271362,-522.455078125,300.03094482421875,0.4816669225692749,0.050000000745058,0.0491076298058033,293.1996459960937,297.1499938964844,293.1499938964844,0.2931788861751556,-4198.44580078125,304.1576843261719,0.9747521877288818,0.3828675746917724,0.2684943377971649,293.1606750488281,297.1499938964844,293.1499938964844,0.3330354988574981,-6265.9208984375,304.2034912109375,0.9990000128746032,0.4705201983451843,0.3992968797683716,293.2327575683594,297.1499938964844,293.1499938964844,0.0109700402244925,-3228.7568359375,302.69171142578125,0.4816669225692749,0.050000000745058,0.232945442199707,291.2182006835937,291.1499938964844,261.5366516113281,259.9104919433594,279.604736328125,293.2539367675781,291.2177734375,1.0,0.281298279762268,0.8327392935752869,0.8327392935752869,1.0,1.0,-1.3067725896835327,0.5625254511833191,0.7442471981048584,0.2516648173332214,0.0,0.0,0.5461496710777283,54.649356842041016,61.0,8.486698150634766,-15282.765625,248.135498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9934387207031,311.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18154.576171875,18000.0,0.0,0.0,0.356103777885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359208583831787,0.5359266996383667,-5.850115485372953e-06,0.0,0.0003614000743255,0.0,0.0,34.01023483276367,0.0,0.0,0.0,0.382435142993927,4.0,0.0,1.0
473520,293.1361999511719,297.1499938964844,293.1499938964844,0.0936552807688713,-2172.169921875,304.149658203125,0.7180728912353516,0.1528114676475525,0.1389979869127273,293.3592834472656,297.1499938964844,293.1499938964844,0.0071686506271362,-522.455078125,300.03094482421875,0.4816669225692749,0.050000000745058,0.0491076298058033,293.1996459960937,297.1499938964844,293.1499938964844,0.2931788861751556,-4198.44580078125,304.1576843261719,0.9747521877288818,0.3828675746917724,0.2684943377971649,293.1606750488281,297.1499938964844,293.1499938964844,0.3330354988574981,-6265.9208984375,304.2034912109375,0.9990000128746032,0.4705201983451843,0.3992968797683716,293.2327575683594,297.1499938964844,293.1499938964844,0.0109700402244925,-3228.7568359375,302.69171142578125,0.4816669225692749,0.050000000745058,0.232945442199707,291.2182006835937,291.1499938964844,261.5366516113281,259.9104919433594,279.604736328125,293.2539367675781,291.2177734375,1.0,0.281298279762268,0.8327392935752869,0.8327392935752869,1.0,1.0,-1.3067725896835327,0.5625254511833191,0.7442471981048584,0.2516648173332214,0.0,0.0,0.5461496710777283,54.649356842041016,61.0,8.486698150634766,-15282.765625,248.135498046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9934387207031,311.1813659667969,278.1499938964844,0.0,18000.0,313.1499938964844,18154.576171875,18000.0,0.0,0.0,0.356103777885437,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5359208583831787,0.5359266996383667,-5.850115485372953e-06,0.0,0.0003614000743255,0.0,0.0,34.01023483276367,0.0,0.0,0.0,0.382435142993927,4.0,0.0,1.0
473580,293.1382751464844,297.1499938964844,293.1499938964844,0.0938310697674751,-2175.85546875,304.1494445800781,0.7150761485099792,0.1527388840913772,0.1389584094285965,293.35308837890625,297.1499938964844,293.1499938964844,0.0071232602931559,-520.5739135742188,299.9680480957031,0.4794589579105377,0.050000000745058,0.0491508357226848,293.19927978515625,297.1499938964844,293.1499938964844,0.2927168607711792,-4194.04736328125,304.15582275390625,0.9699190258979796,0.381683200597763,0.267716497182846,293.1365966796875,297.1499938964844,293.1499938964844,0.3376020491123199,-6345.3408203125,304.1772155761719,0.9990000128746032,0.4751916229724884,0.4043928682804107,293.2313842773437,297.1499938964844,293.1499938964844,0.0109591335058212,-3230.81298828125,302.6640319824219,0.4794589579105377,0.050000000745058,0.2331504076719284,291.1943054199219,291.1499938964844,261.5733337402344,259.943359375,279.6132507324219,293.2461853027344,291.1895446777344,1.0,0.2840072810649872,0.8323368430137634,0.8323368430137634,1.0,1.0,-1.3121925592422483,0.5650100111961365,0.7471824884414673,0.2528407275676727,0.0,0.0,0.5412192940711975,55.82382583618164,79.0,-36.45396423339844,-15215.8974609375,252.84703063964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11541748046875,311.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.2734375,18000.0,0.0,0.0,0.3512493968009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226805806159973,0.5226863622665405,-5.75203512198641e-06,0.0,0.0003564734652172,0.0,0.0,32.439170837402344,0.0,0.0,0.0,0.3777028918266296,4.0,0.0,1.0
473640,293.1382751464844,297.1499938964844,293.1499938964844,0.0938310697674751,-2175.85546875,304.1494445800781,0.7150761485099792,0.1527388840913772,0.1389584094285965,293.35308837890625,297.1499938964844,293.1499938964844,0.0071232602931559,-520.5739135742188,299.9680480957031,0.4794589579105377,0.050000000745058,0.0491508357226848,293.19927978515625,297.1499938964844,293.1499938964844,0.2927168607711792,-4194.04736328125,304.15582275390625,0.9699190258979796,0.381683200597763,0.267716497182846,293.1365966796875,297.1499938964844,293.1499938964844,0.3376020491123199,-6345.3408203125,304.1772155761719,0.9990000128746032,0.4751916229724884,0.4043928682804107,293.2313842773437,297.1499938964844,293.1499938964844,0.0109591335058212,-3230.81298828125,302.6640319824219,0.4794589579105377,0.050000000745058,0.2331504076719284,291.1943054199219,291.1499938964844,261.5733337402344,259.943359375,279.6132507324219,293.2461853027344,291.1895446777344,1.0,0.2840072810649872,0.8323368430137634,0.8323368430137634,1.0,1.0,-1.3121925592422483,0.5650100111961365,0.7471824884414673,0.2528407275676727,0.0,0.0,0.5412192940711975,55.82382583618164,79.0,-36.45396423339844,-15215.8974609375,252.84703063964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.11541748046875,311.1610107421875,278.1499938964844,0.0,18000.0,313.1499938964844,18095.2734375,18000.0,0.0,0.0,0.3512493968009949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5226805806159973,0.5226863622665405,-5.75203512198641e-06,0.0,0.0003564734652172,0.0,0.0,32.439170837402344,0.0,0.0,0.0,0.3777028918266296,4.0,0.0,1.0
473700,293.1385192871094,297.1499938964844,293.1499938964844,0.0941455587744712,-2182.178466796875,304.14898681640625,0.7102800011634827,0.1528369933366775,0.1390688717365265,293.350341796875,297.1499938964844,293.1499938964844,0.0071159857325255,-520.7994384765625,299.9312438964844,0.4756492078304291,0.050000000745058,0.0492246374487876,293.19921875,297.1499938964844,293.1499938964844,0.2929019629955292,-4196.8447265625,304.1544494628906,0.9627049565315248,0.3810712993144989,0.2673499286174774,293.1373596191406,297.1499938964844,293.1499938964844,0.3463049232959747,-6483.19091796875,304.15643310546875,0.9990000128746032,0.4752208292484283,0.4129581153392792,293.2309875488281,297.1499938964844,293.1499938964844,0.010983089916408,-3238.82177734375,302.6477355957031,0.4756492078304291,0.050000000745058,0.2335004806518554,291.166748046875,291.1499938964844,261.5916748046875,259.9598083496094,279.6155700683594,293.2466735839844,291.1615600585937,1.0,0.2878386080265045,0.8321355581283569,0.8321355581283569,1.0,1.0,-1.3226714134216309,0.5697775483131409,0.75289386510849,0.2554388642311096,0.0,0.0,0.542847752571106,57.85762405395508,79.0,-56.30458068847656,-15280.181640625,261.51763916015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1449279785156,311.15301513671875,278.1499938964844,0.0,18000.0,313.1499938964844,18026.6171875,18000.0,0.0,0.0,0.3489889204502105,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5222278833389282,0.5222336053848267,-5.7336551435582805e-06,0.0,0.0003541793848853,0.0,0.0,32.315093994140625,0.0,0.0,0.0,0.3773769438266754,4.0,0.0,1.0
