time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
473760,293.1381530761719,297.1499938964844,293.1499938964844,0.0945725664496421,-2190.62158203125,304.1483764648437,0.7037469744682312,0.1530573070049286,0.1393061280250549,293.3478698730469,297.1499938964844,293.1499938964844,0.0071141114458441,-521.363037109375,299.893798828125,0.4700852334499359,0.050000000745058,0.049328539520502,293.1992492675781,297.1499938964844,293.1499938964844,0.2931348383426666,-4200.14306640625,304.1531982421875,0.952738881111145,0.3804450929164886,0.2669963538646698,293.1476135253906,297.1499938964844,293.1499938964844,0.3583580553531647,-6670.76318359375,304.1333312988281,0.9990000128746032,0.4733742475509643,0.4247256219387054,293.2308959960937,297.1499938964844,293.1499938964844,0.0110163418576121,-3248.765869140625,302.63043212890625,0.4700852334499359,0.050000000745058,0.2339933663606643,291.1381530761719,291.1499938964844,261.6099853515625,259.97625732421875,279.61700439453125,293.249755859375,291.1329650878906,1.0,0.2930642664432525,0.8318657279014587,0.8318657279014587,1.0,1.0,-1.3373700380325315,0.576465904712677,0.76090407371521,0.2591192722320556,0.0,0.0,0.546501874923706,60.72360229492188,82.0,-67.72438049316406,-15399.8330078125,273.9153137207031,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1381225585937,311.1396484375,278.1499938964844,0.0,18000.0,313.1499938964844,17958.7734375,18000.0,0.0,0.0,0.3470678329467773,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5259566307067871,0.5259623527526855,-5.741896529798396e-06,0.0,0.0003522297483868,0.0,0.0,32.65979766845703,0.0,0.0,0.0,0.3784856498241424,4.0,0.0,1.0
473820,293.1356811523437,297.1499938964844,293.1499938964844,0.0955720767378807,-2209.96240234375,304.14727783203125,0.6941096782684326,0.1538557112216949,0.1401000469923019,293.343505859375,297.1499938964844,293.1499938964844,0.0071001164615154,-521.5967407226562,299.822998046875,0.4597032070159912,0.050000000745058,0.0495057925581932,293.19927978515625,297.1499938964844,293.1499938964844,0.293189138174057,-4201.5146484375,304.1521301269531,0.9359062910079956,0.3791886866092682,0.2662542164325714,293.1872253417969,297.1499938964844,293.1499938964844,0.3778133988380432,-6965.50146484375,304.1072082519531,0.9990000128746032,0.465441346168518,0.4428907930850982,293.231689453125,297.1499938964844,293.1499938964844,0.0110557973384857,-3262.24560546875,302.594970703125,0.4597032070159912,0.050000000745058,0.2348341792821884,291.0951538085937,291.1499938964844,261.64666748046875,260.0092163085937,279.62628173828125,293.2607116699219,291.09326171875,1.0,0.3010486662387848,0.8313260674476624,0.8313260674476624,1.0,1.0,-1.3605756759643557,0.586998701095581,0.7735769152641296,0.2650469839572906,0.0,0.0,0.5571419596672058,65.59256744384766,85.0,-51.39925003051758,-15652.654296875,294.7523803710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0048217773437,311.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17858.36328125,18000.0,0.0,0.0,0.3446654081344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425482988357544,0.5425540804862976,-5.826384040119592e-06,0.0,0.0003497915749903,0.0,0.0,34.45498275756836,0.0,0.0,0.0,0.3840122818946838,4.0,0.0,1.0
473880,293.1356811523437,297.1499938964844,293.1499938964844,0.0955720767378807,-2209.96240234375,304.14727783203125,0.6941096782684326,0.1538557112216949,0.1401000469923019,293.343505859375,297.1499938964844,293.1499938964844,0.0071001164615154,-521.5967407226562,299.822998046875,0.4597032070159912,0.050000000745058,0.0495057925581932,293.19927978515625,297.1499938964844,293.1499938964844,0.293189138174057,-4201.5146484375,304.1521301269531,0.9359062910079956,0.3791886866092682,0.2662542164325714,293.1872253417969,297.1499938964844,293.1499938964844,0.3778133988380432,-6965.50146484375,304.1072082519531,0.9990000128746032,0.465441346168518,0.4428907930850982,293.231689453125,297.1499938964844,293.1499938964844,0.0110557973384857,-3262.24560546875,302.594970703125,0.4597032070159912,0.050000000745058,0.2348341792821884,291.0951538085937,291.1499938964844,261.64666748046875,260.0092163085937,279.62628173828125,293.2607116699219,291.09326171875,1.0,0.3010486662387848,0.8313260674476624,0.8313260674476624,1.0,1.0,-1.3605756759643557,0.586998701095581,0.7735769152641296,0.2650469839572906,0.0,0.0,0.5571419596672058,65.59256744384766,85.0,-51.39925003051758,-15652.654296875,294.7523803710937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0048217773437,311.1049499511719,278.1499938964844,0.0,18000.0,313.1499938964844,17858.36328125,18000.0,0.0,0.0,0.3446654081344604,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5425482988357544,0.5425540804862976,-5.826384040119592e-06,0.0,0.0003497915749903,0.0,0.0,34.45498275756836,0.0,0.0,0.0,0.3840122818946838,4.0,0.0,1.0
473940,293.1342468261719,297.1499938964844,293.1499938964844,0.0961971879005432,-2221.310302734375,304.1471862792969,0.6817498207092285,0.1545131355524063,0.1410188674926757,293.33984375,297.1499938964844,293.1499938964844,0.0070760673843324,-520.1986694335938,299.77130126953125,0.4463537931442261,0.050000000745058,0.0497569553554058,293.1993713378906,297.1499938964844,293.1499938964844,0.2918172478675842,-4185.30712890625,304.1537780761719,0.9145627617836,0.377920925617218,0.2655677199363708,293.2154846191406,297.1499938964844,293.1499938964844,0.3717613816261291,-6866.673828125,304.1313781738281,0.9805666208267212,0.4587062001228332,0.4364479780197143,293.2330017089844,297.1499938964844,293.1499938964844,0.0110666034743189,-3265.193359375,302.5648193359375,0.4463537931442261,0.050000000745058,0.2360255718231201,291.1114501953125,291.1499938964844,261.6833190917969,260.04217529296875,279.6498718261719,293.2673034667969,291.1141967773437,1.0,0.3074094951152801,0.830786406993866,0.830786406993866,1.0,1.0,-1.354753017425537,0.5842957496643066,0.7704572081565857,0.26349076628685,0.0,0.0,0.5619875192642212,71.85665130615234,88.0,12.837217330932615,-15666.3203125,306.73760986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7790222167969,311.0487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.794921875,18000.0,0.0,0.0,0.3439488410949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565758943557739,0.5565818548202515,-5.930333372816676e-06,0.0,0.0003490643575787,0.0,0.0,36.18199157714844,0.0,0.0,0.0,0.3890300691127777,4.0,0.0,1.0
474000,293.1342468261719,297.1499938964844,293.1499938964844,0.0961971879005432,-2221.310302734375,304.1471862792969,0.6817498207092285,0.1545131355524063,0.1410188674926757,293.33984375,297.1499938964844,293.1499938964844,0.0070760673843324,-520.1986694335938,299.77130126953125,0.4463537931442261,0.050000000745058,0.0497569553554058,293.1993713378906,297.1499938964844,293.1499938964844,0.2918172478675842,-4185.30712890625,304.1537780761719,0.9145627617836,0.377920925617218,0.2655677199363708,293.2154846191406,297.1499938964844,293.1499938964844,0.3717613816261291,-6866.673828125,304.1313781738281,0.9805666208267212,0.4587062001228332,0.4364479780197143,293.2330017089844,297.1499938964844,293.1499938964844,0.0110666034743189,-3265.193359375,302.5648193359375,0.4463537931442261,0.050000000745058,0.2360255718231201,291.1114501953125,291.1499938964844,261.6833190917969,260.04217529296875,279.6498718261719,293.2673034667969,291.1141967773437,1.0,0.3074094951152801,0.830786406993866,0.830786406993866,1.0,1.0,-1.354753017425537,0.5842957496643066,0.7704572081565857,0.26349076628685,0.0,0.0,0.5619875192642212,71.85665130615234,88.0,12.837217330932615,-15666.3203125,306.73760986328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7790222167969,311.0487060546875,278.1499938964844,0.0,18000.0,313.1499938964844,17904.794921875,18000.0,0.0,0.0,0.3439488410949707,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5565758943557739,0.5565818548202515,-5.930333372816676e-06,0.0,0.0003490643575787,0.0,0.0,36.18199157714844,0.0,0.0,0.0,0.3890300691127777,4.0,0.0,1.0
474060,293.13531494140625,297.1499938964844,293.1499938964844,0.0965010523796081,-2226.74755859375,304.1476135253906,0.6723331809043884,0.1546987146139145,0.141469657421112,293.33721923828125,297.1499938964844,293.1499938964844,0.0070416368544101,-518.3348999023438,299.71649169921875,0.4371740818023681,0.050000000745058,0.0499637126922607,293.1998291015625,297.1499938964844,293.1499938964844,0.2905101776123047,-4170.1533203125,304.1546630859375,0.8997530341148376,0.3765788078308105,0.2647953629493713,293.22509765625,297.1499938964844,293.1499938964844,0.3681625723838806,-6808.833984375,304.143310546875,0.9648081660270692,0.4550758898258209,0.4327182173728943,293.234619140625,297.1499938964844,293.1499938964844,0.0110643543303012,-3266.516357421875,302.5328674316406,0.4371740818023681,0.050000000745058,0.2370063364505767,291.122802734375,291.1499938964844,261.7200012207031,260.0752258300781,279.6684265136719,293.2670593261719,291.12310791015625,1.0,0.3127244114875793,0.8300188779830933,0.8300188779830933,1.0,1.0,-1.3513152599334717,0.5826899409294128,0.7686253190040588,0.2624443471431732,0.0,0.0,0.5645384192466736,77.0328140258789,91.0,10.190983772277832,-15599.3115234375,317.1483459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645446777344,310.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.302734375,18000.0,0.0,0.0,0.3440171480178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612390041351318,0.5612449645996094,-5.972249709884636e-06,0.0,0.000349133653799,0.0,0.0,36.80464553833008,0.0,0.0,0.0,0.3909299969673157,4.0,0.0,1.0
474120,293.13531494140625,297.1499938964844,293.1499938964844,0.0965010523796081,-2226.74755859375,304.1476135253906,0.6723331809043884,0.1546987146139145,0.141469657421112,293.33721923828125,297.1499938964844,293.1499938964844,0.0070416368544101,-518.3348999023438,299.71649169921875,0.4371740818023681,0.050000000745058,0.0499637126922607,293.1998291015625,297.1499938964844,293.1499938964844,0.2905101776123047,-4170.1533203125,304.1546630859375,0.8997530341148376,0.3765788078308105,0.2647953629493713,293.22509765625,297.1499938964844,293.1499938964844,0.3681625723838806,-6808.833984375,304.143310546875,0.9648081660270692,0.4550758898258209,0.4327182173728943,293.234619140625,297.1499938964844,293.1499938964844,0.0110643543303012,-3266.516357421875,302.5328674316406,0.4371740818023681,0.050000000745058,0.2370063364505767,291.122802734375,291.1499938964844,261.7200012207031,260.0752258300781,279.6684265136719,293.2670593261719,291.12310791015625,1.0,0.3127244114875793,0.8300188779830933,0.8300188779830933,1.0,1.0,-1.3513152599334717,0.5826899409294128,0.7686253190040588,0.2624443471431732,0.0,0.0,0.5645384192466736,77.0328140258789,91.0,10.190983772277832,-15599.3115234375,317.1483459472656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5645446777344,310.9189758300781,278.1499938964844,0.0,18000.0,313.1499938964844,17950.302734375,18000.0,0.0,0.0,0.3440171480178833,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5612390041351318,0.5612449645996094,-5.972249709884636e-06,0.0,0.000349133653799,0.0,0.0,36.80464553833008,0.0,0.0,0.0,0.3909299969673157,4.0,0.0,1.0
474180,293.1369934082031,297.1499938964844,293.1499938964844,0.0966433361172676,-2229.225341796875,304.1481628417969,0.6647290587425232,0.1547342091798782,0.1416880637407302,293.33526611328125,297.1499938964844,293.1499938964844,0.0070039816200733,-516.326904296875,299.65899658203125,0.4303261339664459,0.050000000745058,0.0501427985727787,293.20025634765625,297.1499938964844,293.1499938964844,0.2892539501190185,-4155.6923828125,304.1551818847656,0.8883571624755859,0.3752299845218658,0.2639910280704498,293.228271484375,297.1499938964844,293.1499938964844,0.3657596111297607,-6771.021484375,304.1494445800781,0.9514127373695374,0.4525228142738342,0.4303177893161773,293.2362365722656,297.1499938964844,293.1499938964844,0.0110555877909064,-3266.923583984375,302.4997863769531,0.4303261339664459,0.050000000745058,0.237855851650238,291.1288757324219,291.1499938964844,261.75665283203125,260.1082763671875,279.68634033203125,293.2667541503906,291.12939453125,1.0,0.3173229694366455,0.8292513489723206,0.8292513489723206,1.0,1.0,-1.3489649295806885,0.5815790295600891,0.7673858404159546,0.2616786062717438,0.0,0.0,0.5669733285903931,81.52637481689453,94.0,9.550739288330078,-15555.0888671875,326.4258728027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782653808594,310.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.033203125,18000.0,0.0,0.0,0.3446055650711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5664796233177185,0.5664856433868408,-6.0096417655586265e-06,0.0,0.0003497308352962,0.0,0.0,37.46193313598633,0.0,0.0,0.0,0.3928355574607849,4.0,0.0,1.0
474240,293.1369934082031,297.1499938964844,293.1499938964844,0.0966433361172676,-2229.225341796875,304.1481628417969,0.6647290587425232,0.1547342091798782,0.1416880637407302,293.33526611328125,297.1499938964844,293.1499938964844,0.0070039816200733,-516.326904296875,299.65899658203125,0.4303261339664459,0.050000000745058,0.0501427985727787,293.20025634765625,297.1499938964844,293.1499938964844,0.2892539501190185,-4155.6923828125,304.1551818847656,0.8883571624755859,0.3752299845218658,0.2639910280704498,293.228271484375,297.1499938964844,293.1499938964844,0.3657596111297607,-6771.021484375,304.1494445800781,0.9514127373695374,0.4525228142738342,0.4303177893161773,293.2362365722656,297.1499938964844,293.1499938964844,0.0110555877909064,-3266.923583984375,302.4997863769531,0.4303261339664459,0.050000000745058,0.237855851650238,291.1288757324219,291.1499938964844,261.75665283203125,260.1082763671875,279.68634033203125,293.2667541503906,291.12939453125,1.0,0.3173229694366455,0.8292513489723206,0.8292513489723206,1.0,1.0,-1.3489649295806885,0.5815790295600891,0.7673858404159546,0.2616786062717438,0.0,0.0,0.5669733285903931,81.52637481689453,94.0,9.550739288330078,-15555.0888671875,326.4258728027344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3782653808594,310.8133850097656,278.1499938964844,0.0,18000.0,313.1499938964844,17957.033203125,18000.0,0.0,0.0,0.3446055650711059,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5664796233177185,0.5664856433868408,-6.0096417655586265e-06,0.0,0.0003497308352962,0.0,0.0,37.46193313598633,0.0,0.0,0.0,0.3928355574607849,4.0,0.0,1.0
474300,293.13775634765625,297.1499938964844,293.1499938964844,0.0967015698552131,-2230.240478515625,304.1484069824219,0.6614495515823364,0.1547445505857467,0.1417768597602844,293.33447265625,297.1499938964844,293.1499938964844,0.0069838752970099,-515.2508544921875,299.6297912597656,0.4274711608886719,0.050000000745058,0.0502252653241157,293.200439453125,297.1499938964844,293.1499938964844,0.2886317372322082,-4148.5546875,304.1553955078125,0.8833605647087097,0.3745557069778442,0.2635834217071533,293.2289123535156,297.1499938964844,293.1499938964844,0.3647204637527466,-6754.9697265625,304.15142822265625,0.9453296065330504,0.4514089822769165,0.4293137192726135,293.23699951171875,297.1499938964844,293.1499938964844,0.0110490126535296,-3266.761962890625,302.4830322265625,0.4274711608886719,0.050000000745058,0.2382470369338989,291.13140869140625,291.1499938964844,261.7749938964844,260.12481689453125,279.6952819824219,293.2667236328125,291.1318054199219,1.0,0.3194225430488586,0.8288676142692566,0.8288676142692566,1.0,1.0,-1.3479454517364502,0.5810945630073547,0.7668508291244507,0.2613358795642853,0.0,0.0,0.5679543614387512,83.5965347290039,94.0,8.16461181640625,-15532.4892578125,330.7173156738281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2969970703125,310.7652282714844,278.1499938964844,0.0,18000.0,313.1499938964844,17962.572265625,18000.0,0.0,0.0,0.3450452089309692,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5685089230537415,0.5685149431228638,-6.024877166055376e-06,0.0,0.0003501770261209,0.0,0.0,37.72221374511719,0.0,0.0,0.0,0.3935919106006622,4.0,0.0,1.0
474360,293.1385498046875,297.1499938964844,293.1499938964844,0.0967554152011871,-2231.183349609375,304.1485900878906,0.6584374904632568,0.1547451168298721,0.1418573856353759,293.3338317871094,297.1499938964844,293.1499938964844,0.0069630495272576,-514.134033203125,299.6002502441406,0.4248969852924347,0.050000000745058,0.0503041706979274,293.2006225585937,297.1499938964844,293.1499938964844,0.2880145609378814,-4141.48583984375,304.155517578125,0.8787240982055664,0.3738819360733032,0.2631734609603882,293.2292175292969,297.1499938964844,293.1499938964844,0.3637332618236542,-6739.87744140625,304.1529541015625,0.9395743012428284,0.4503499567508697,0.4283730685710907,293.2377624511719,297.1499938964844,293.1499938964844,0.0110413366928696,-3266.421630859375,302.4661560058594,0.4248969852924347,0.050000000745058,0.238621324300766,291.1335144042969,291.1499938964844,261.7933349609375,260.1413879394531,279.7037353515625,293.26617431640625,291.1338806152344,1.0,0.3214157819747925,0.8285831212997437,0.8285831212997437,1.0,1.0,-1.346964716911316,0.5806360840797424,0.7663286328315735,0.2610117495059967,0.0,0.0,0.5688419938087463,85.57713317871094,97.0,7.194230079650879,-15511.9716796875,334.8143920898437,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2244873046875,310.72265625,278.1499938964844,0.0,18000.0,313.1499938964844,17966.388671875,18000.0,0.0,0.0,0.3455515801906585,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5703585147857666,0.5703645348548889,-6.038529136276338e-06,0.0,0.0003506909415591,0.0,0.0,37.95916366577149,0.0,0.0,0.0,0.3942773342132568,4.0,0.0,1.0
474420,293.14013671875,297.1499938964844,293.1499938964844,0.0968261435627937,-2232.37939453125,304.1489562988281,0.6530128121376038,0.1547151356935501,0.1419812887907028,293.3328857421875,297.1499938964844,293.1499938964844,0.0069191083312034,-511.739990234375,299.5407409667969,0.4203936755657196,0.050000000745058,0.0504538416862487,293.2009582519531,297.1499938964844,293.1499938964844,0.2867568731307983,-4127.076171875,304.1557922363281,0.8703076839447021,0.3725347518920898,0.2623480558395386,293.22930908203125,297.1499938964844,293.1499938964844,0.3617939054965973,-6710.5546875,304.1551818847656,0.9289039373397828,0.44832244515419,0.4265922009944916,293.2392272949219,297.1499938964844,293.1499938964844,0.0110221933573484,-3264.95849609375,302.4322509765625,0.4203936755657196,0.050000000745058,0.239331305027008,291.1382141113281,291.1499938964844,261.8299865722656,260.1745300292969,279.7206115722656,293.26519775390625,291.1387023925781,1.0,0.3251464068889618,0.8280141949653625,0.8280141949653625,1.0,1.0,-1.3450167179107666,0.5797260403633118,0.7652907371520996,0.2603693306446075,0.0,0.0,0.5701044797897339,89.33267211914062,100.0,7.057329654693604,-15473.8466796875,342.52545166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,310.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8046875,18000.0,0.0,0.0,0.3466860055923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732695460319519,0.5732755661010742,-6.060871783120092e-06,0.0,0.0003518422308843,0.0,0.0,38.33833312988281,0.0,0.0,0.0,0.3953615725040436,4.0,0.0,1.0
474480,293.14013671875,297.1499938964844,293.1499938964844,0.0968261435627937,-2232.37939453125,304.1489562988281,0.6530128121376038,0.1547151356935501,0.1419812887907028,293.3328857421875,297.1499938964844,293.1499938964844,0.0069191083312034,-511.739990234375,299.5407409667969,0.4203936755657196,0.050000000745058,0.0504538416862487,293.2009582519531,297.1499938964844,293.1499938964844,0.2867568731307983,-4127.076171875,304.1557922363281,0.8703076839447021,0.3725347518920898,0.2623480558395386,293.22930908203125,297.1499938964844,293.1499938964844,0.3617939054965973,-6710.5546875,304.1551818847656,0.9289039373397828,0.44832244515419,0.4265922009944916,293.2392272949219,297.1499938964844,293.1499938964844,0.0110221933573484,-3264.95849609375,302.4322509765625,0.4203936755657196,0.050000000745058,0.239331305027008,291.1382141113281,291.1499938964844,261.8299865722656,260.1745300292969,279.7206115722656,293.26519775390625,291.1387023925781,1.0,0.3251464068889618,0.8280141949653625,0.8280141949653625,1.0,1.0,-1.3450167179107666,0.5797260403633118,0.7652907371520996,0.2603693306446075,0.0,0.0,0.5701044797897339,89.33267211914062,100.0,7.057329654693604,-15473.8466796875,342.52545166015625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1061096191406,310.65362548828125,278.1499938964844,0.0,18000.0,313.1499938964844,17975.8046875,18000.0,0.0,0.0,0.3466860055923462,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5732695460319519,0.5732755661010742,-6.060871783120092e-06,0.0,0.0003518422308843,0.0,0.0,38.33833312988281,0.0,0.0,0.0,0.3953615725040436,4.0,0.0,1.0
474540,293.1416320800781,297.1499938964844,293.1499938964844,0.096861183643341,-2232.90966796875,304.14923095703125,0.6482134461402893,0.1546607315540313,0.1420716792345047,293.3324279785156,297.1499938964844,293.1499938964844,0.0068724988959729,-509.154541015625,299.4805603027344,0.4165335893630981,0.050000000745058,0.050595361739397,293.20123291015625,297.1499938964844,293.1499938964844,0.2854701578617096,-4112.32373046875,304.156005859375,0.8627876043319702,0.3711861073970794,0.2615160048007965,293.22906494140625,297.1499938964844,293.1499938964844,0.3598555028438568,-6681.54052734375,304.1566772460937,0.9192569851875304,0.4463599920272827,0.42487832903862,293.2406311035156,297.1499938964844,293.1499938964844,0.0109989577904343,-3262.634033203125,302.3981628417969,0.4165335893630981,0.050000000745058,0.2400026023387909,291.1437072753906,291.1499938964844,261.8666687011719,260.2077331542969,279.7377319335937,293.2645263671875,291.14422607421875,1.0,0.3286111950874328,0.8274452686309814,0.8274452686309814,1.0,1.0,-1.3430448770523071,0.5788042545318604,0.7642406225204468,0.2597236633300781,0.0,0.0,0.5705780982971191,92.88152313232422,103.0,7.623124122619629,-15436.427734375,349.72979736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240478515625,310.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.236328125,18000.0,0.0,0.0,0.347858726978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747665166854858,0.5747725963592529,-6.074118573451415e-06,0.0,0.0003530323738232,0.0,0.0,38.54334259033203,0.0,0.0,0.0,0.3959390223026275,4.0,0.0,1.0
474600,293.1416320800781,297.1499938964844,293.1499938964844,0.096861183643341,-2232.90966796875,304.14923095703125,0.6482134461402893,0.1546607315540313,0.1420716792345047,293.3324279785156,297.1499938964844,293.1499938964844,0.0068724988959729,-509.154541015625,299.4805603027344,0.4165335893630981,0.050000000745058,0.050595361739397,293.20123291015625,297.1499938964844,293.1499938964844,0.2854701578617096,-4112.32373046875,304.156005859375,0.8627876043319702,0.3711861073970794,0.2615160048007965,293.22906494140625,297.1499938964844,293.1499938964844,0.3598555028438568,-6681.54052734375,304.1566772460937,0.9192569851875304,0.4463599920272827,0.42487832903862,293.2406311035156,297.1499938964844,293.1499938964844,0.0109989577904343,-3262.634033203125,302.3981628417969,0.4165335893630981,0.050000000745058,0.2400026023387909,291.1437072753906,291.1499938964844,261.8666687011719,260.2077331542969,279.7377319335937,293.2645263671875,291.14422607421875,1.0,0.3286111950874328,0.8274452686309814,0.8274452686309814,1.0,1.0,-1.3430448770523071,0.5788042545318604,0.7642406225204468,0.2597236633300781,0.0,0.0,0.5705780982971191,92.88152313232422,103.0,7.623124122619629,-15436.427734375,349.72979736328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0240478515625,310.6044311523437,278.1499938964844,0.0,18000.0,313.1499938964844,17988.236328125,18000.0,0.0,0.0,0.347858726978302,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747665166854858,0.5747725963592529,-6.074118573451415e-06,0.0,0.0003530323738232,0.0,0.0,38.54334259033203,0.0,0.0,0.0,0.3959390223026275,4.0,0.0,1.0
474660,293.1430358886719,297.1499938964844,293.1499938964844,0.0968727469444274,-2233.005859375,304.14947509765625,0.6438838839530945,0.1545876860618591,0.1421393603086471,293.3324279785156,297.1499938964844,293.1499938964844,0.006823637522757,-506.407958984375,299.41943359375,0.413132905960083,0.050000000745058,0.0507312007248401,293.2015075683594,297.1499938964844,293.1499938964844,0.28416508436203,-4097.35400390625,304.1561584472656,0.855949878692627,0.3698347508907318,0.2606780230998993,293.22869873046875,297.1499938964844,293.1499938964844,0.3579101860523224,-6652.603515625,304.1576843261719,0.91059410572052,0.4444321393966675,0.4231963753700256,293.2419738769531,297.1499938964844,293.1499938964844,0.0109727447852492,-3259.692138671875,302.36383056640625,0.413132905960083,0.050000000745058,0.2406469732522964,291.14959716796875,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2641906738281,291.1501159667969,1.0,0.331881046295166,0.8268718719482422,0.8268718719482422,1.0,1.0,-1.3410377502441406,0.5778645873069763,0.7631731629371643,0.2590732276439667,0.0,0.0,0.5702396631240845,96.2862319946289,106.0,8.100717544555664,-15398.4892578125,356.56658935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,310.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.348931610584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747354626655579,0.574741542339325,-6.076943918742472e-06,0.0,0.0003541212354321,0.0,0.0,38.55523681640625,0.0,0.0,0.0,0.3959604799747467,4.0,0.0,1.0
474720,293.1430358886719,297.1499938964844,293.1499938964844,0.0968727469444274,-2233.005859375,304.14947509765625,0.6438838839530945,0.1545876860618591,0.1421393603086471,293.3324279785156,297.1499938964844,293.1499938964844,0.006823637522757,-506.407958984375,299.41943359375,0.413132905960083,0.050000000745058,0.0507312007248401,293.2015075683594,297.1499938964844,293.1499938964844,0.28416508436203,-4097.35400390625,304.1561584472656,0.855949878692627,0.3698347508907318,0.2606780230998993,293.22869873046875,297.1499938964844,293.1499938964844,0.3579101860523224,-6652.603515625,304.1576843261719,0.91059410572052,0.4444321393966675,0.4231963753700256,293.2419738769531,297.1499938964844,293.1499938964844,0.0109727447852492,-3259.692138671875,302.36383056640625,0.413132905960083,0.050000000745058,0.2406469732522964,291.14959716796875,291.1499938964844,261.9033203125,260.240966796875,279.75506591796875,293.2641906738281,291.1501159667969,1.0,0.331881046295166,0.8268718719482422,0.8268718719482422,1.0,1.0,-1.3410377502441406,0.5778645873069763,0.7631731629371643,0.2590732276439667,0.0,0.0,0.5702396631240845,96.2862319946289,106.0,8.100717544555664,-15398.4892578125,356.56658935546875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9775085449219,310.57379150390625,278.1499938964844,0.0,18000.0,313.1499938964844,18001.6875,18000.0,0.0,0.0,0.348931610584259,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5747354626655579,0.574741542339325,-6.076943918742472e-06,0.0,0.0003541212354321,0.0,0.0,38.55523681640625,0.0,0.0,0.0,0.3959604799747467,4.0,0.0,1.0
474780,293.14434814453125,297.1499938964844,293.1499938964844,0.0968664810061454,-2232.77734375,304.149658203125,0.6399121880531311,0.154496356844902,0.1421868354082107,293.33282470703125,297.1499938964844,293.1499938964844,0.0067729786969721,-503.5328979492188,299.3572692871094,0.4100680649280548,0.050000000745058,0.0508630201220512,293.2017517089844,297.1499938964844,293.1499938964844,0.2828530073165893,-4082.30224609375,304.15631103515625,0.8496497273445129,0.3684800565242767,0.2598348259925842,293.228271484375,297.1499938964844,293.1499938964844,0.3559678494930267,-6623.8291015625,304.1583557128906,0.9029507637023926,0.4425272941589355,0.4215340316295624,293.2432861328125,297.1499938964844,293.1499938964844,0.010944458656013,-3256.33837890625,302.32916259765625,0.4100680649280548,0.050000000745058,0.2412722706794738,291.15545654296875,291.1499938964844,261.94000244140625,260.2742614746094,279.7726135253906,293.2640686035156,291.1559753417969,1.0,0.3350047469139099,0.8262984752655029,0.8262984752655029,1.0,1.0,-1.3389958143234253,0.5769070982933044,0.7620887756347656,0.2584202885627746,0.0,0.0,0.5691108703613281,99.5887680053711,94.0,8.112967491149902,-15359.0546875,363.1325988769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,310.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0625,18000.0,0.0,0.0,0.3497911989688873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731666684150696,0.5731726884841919,-6.069033588573802e-06,0.0,0.00035499362275,0.0,0.0,38.37140274047852,0.0,0.0,0.0,0.3954200446605682,4.0,0.0,1.0
474840,293.14434814453125,297.1499938964844,293.1499938964844,0.0968664810061454,-2232.77734375,304.149658203125,0.6399121880531311,0.154496356844902,0.1421868354082107,293.33282470703125,297.1499938964844,293.1499938964844,0.0067729786969721,-503.5328979492188,299.3572692871094,0.4100680649280548,0.050000000745058,0.0508630201220512,293.2017517089844,297.1499938964844,293.1499938964844,0.2828530073165893,-4082.30224609375,304.15631103515625,0.8496497273445129,0.3684800565242767,0.2598348259925842,293.228271484375,297.1499938964844,293.1499938964844,0.3559678494930267,-6623.8291015625,304.1583557128906,0.9029507637023926,0.4425272941589355,0.4215340316295624,293.2432861328125,297.1499938964844,293.1499938964844,0.010944458656013,-3256.33837890625,302.32916259765625,0.4100680649280548,0.050000000745058,0.2412722706794738,291.15545654296875,291.1499938964844,261.94000244140625,260.2742614746094,279.7726135253906,293.2640686035156,291.1559753417969,1.0,0.3350047469139099,0.8262984752655029,0.8262984752655029,1.0,1.0,-1.3389958143234253,0.5769070982933044,0.7620887756347656,0.2584202885627746,0.0,0.0,0.5691108703613281,99.5887680053711,94.0,8.112967491149902,-15359.0546875,363.1325988769531,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.964111328125,310.55975341796875,278.1499938964844,0.0,18000.0,313.1499938964844,18015.0625,18000.0,0.0,0.0,0.3497911989688873,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5731666684150696,0.5731726884841919,-6.069033588573802e-06,0.0,0.00035499362275,0.0,0.0,38.37140274047852,0.0,0.0,0.0,0.3954200446605682,4.0,0.0,1.0
474900,293.1449279785156,297.1499938964844,293.1499938964844,0.0968045517802238,-2231.555908203125,304.1498413085937,0.6399551033973694,0.1544534713029861,0.1421413570642471,293.3331298828125,297.1499938964844,293.1499938964844,0.0067364675924181,-501.3813781738281,299.325927734375,0.4101500511169433,0.050000000745058,0.0508593916893005,293.2018127441406,297.1499938964844,293.1499938964844,0.2821287512779236,-4073.9580078125,304.1564636230469,0.8492975234985352,0.3678090572357178,0.2593628168106079,293.2279968261719,297.1499938964844,293.1499938964844,0.3549288511276245,-6608.412109375,304.1587219238281,0.902458131313324,0.4415884017944336,0.4206423759460449,293.2438659667969,297.1499938964844,293.1499938964844,0.010907806456089,-3250.172607421875,302.3118896484375,0.4101500511169433,0.050000000745058,0.2412550598382949,291.1585693359375,291.1499938964844,261.9583435058594,260.2909240722656,279.7818298339844,293.2640686035156,291.15924072265625,1.0,0.334381103515625,0.8260117769241333,0.8260117769241333,1.0,1.0,-1.3372801542282104,0.5761089324951172,0.761171281337738,0.2579257488250732,0.0,0.0,0.5682347416877747,99.46832275390624,94.0,8.946627616882324,-15334.4912109375,362.0443115234375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9688720703125,310.5599060058594,278.1499938964844,0.0,18000.0,313.1499938964844,18021.669921875,18000.0,0.0,0.0,0.3501118123531341,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5718289613723755,0.5718350410461426,-6.061228305043187e-06,0.0,0.0003553190035745,0.0,0.0,38.209571838378906,0.0,0.0,0.0,0.394946813583374,4.0,0.0,1.0
474960,293.1453857421875,297.1499938964844,293.1499938964844,0.0967065095901489,-2229.64404296875,304.1500549316406,0.6413171291351318,0.1544286757707595,0.1420644372701645,293.33349609375,297.1499938964844,293.1499938964844,0.0066925380378961,-498.7331848144531,299.294921875,0.4112653434276581,0.050000000745058,0.0508104972541332,293.2018127441406,297.1499938964844,293.1499938964844,0.2813441157341003,-4064.8876953125,304.1567077636719,0.850736677646637,0.3671546876430511,0.2588661909103393,293.2276611328125,297.1499938964844,293.1499938964844,0.3538222014904022,-6591.95849609375,304.1591491699219,0.9040129780769348,0.440668523311615,0.4197204113006592,293.244384765625,297.1499938964844,293.1499938964844,0.0108561217784881,-3240.87646484375,302.2948913574219,0.4112653434276581,0.050000000745058,0.2410231232643127,291.16278076171875,291.1499938964844,261.9766540527344,260.3075866699219,279.7912902832031,293.2640380859375,291.16363525390625,1.0,0.3327607214450836,0.8257313966751099,0.8257313966751099,1.0,1.0,-1.3351480960845947,0.5751230120658875,0.7600250840187073,0.2573218941688537,0.0,0.0,0.5669612288475037,98.19485473632812,82.0,10.676438331604004,-15305.33984375,358.1417236328125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.98150634765625,310.5638427734375,278.1499938964844,0.0,18000.0,313.1499938964844,18030.87109375,18000.0,0.0,0.0,0.3503360152244568,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5699413418769836,0.569947361946106,-6.050223419151735e-06,0.0,0.0003555465082172,0.0,0.0,37.981964111328125,0.0,0.0,0.0,0.3942756354808807,4.0,0.0,1.0
475020,293.1459350585937,297.1499938964844,293.1499938964844,0.0964782163500785,-2225.228271484375,304.150390625,0.6470127105712891,0.1544347554445266,0.1418744772672653,293.3341979980469,297.1499938964844,293.1499938964844,0.0065912492573261,-492.5439453125,299.2327575683594,0.4158343374729156,0.050000000745058,0.0506225116550922,293.2015380859375,297.1499938964844,293.1499938964844,0.279727578163147,-4046.2041015625,304.1571655273437,0.8575705289840698,0.3658949136734009,0.2578406631946563,293.22674560546875,297.1499938964844,293.1499938964844,0.3515609204769134,-6558.37548828125,304.15985107421875,0.9119492173194884,0.4388860762119293,0.417839914560318,293.2450866699219,297.1499938964844,293.1499938964844,0.0107261687517166,-3216.736083984375,302.2616577148437,0.4158343374729156,0.050000000745058,0.2401314079761505,291.1716003417969,291.1499938964844,262.0133361816406,260.3409729003906,279.8105773925781,293.263916015625,291.1723022460937,1.0,0.3271266222000122,0.8251707553863525,0.8251707553863525,1.0,1.0,-1.3301361799240112,0.5728102922439575,0.7573258876800537,0.2559281885623932,0.0,0.0,0.5634817481040955,93.35244750976562,70.0,11.448265075683594,-15233.044921875,344.82763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303649902344,310.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.751953125,18000.0,0.0,0.0,0.3504320383071899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642185211181641,0.5642245411872864,-6.015543931425782e-06,0.0,0.0003556439769454,0.0,0.0,37.29019165039063,0.0,0.0,0.0,0.3922495543956756,4.0,0.0,1.0
475080,293.1459350585937,297.1499938964844,293.1499938964844,0.0964782163500785,-2225.228271484375,304.150390625,0.6470127105712891,0.1544347554445266,0.1418744772672653,293.3341979980469,297.1499938964844,293.1499938964844,0.0065912492573261,-492.5439453125,299.2327575683594,0.4158343374729156,0.050000000745058,0.0506225116550922,293.2015380859375,297.1499938964844,293.1499938964844,0.279727578163147,-4046.2041015625,304.1571655273437,0.8575705289840698,0.3658949136734009,0.2578406631946563,293.22674560546875,297.1499938964844,293.1499938964844,0.3515609204769134,-6558.37548828125,304.15985107421875,0.9119492173194884,0.4388860762119293,0.417839914560318,293.2450866699219,297.1499938964844,293.1499938964844,0.0107261687517166,-3216.736083984375,302.2616577148437,0.4158343374729156,0.050000000745058,0.2401314079761505,291.1716003417969,291.1499938964844,262.0133361816406,260.3409729003906,279.8105773925781,293.263916015625,291.1723022460937,1.0,0.3271266222000122,0.8251707553863525,0.8251707553863525,1.0,1.0,-1.3301361799240112,0.5728102922439575,0.7573258876800537,0.2559281885623932,0.0,0.0,0.5634817481040955,93.35244750976562,70.0,11.448265075683594,-15233.044921875,344.82763671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0303649902344,310.57879638671875,278.1499938964844,0.0,18000.0,313.1499938964844,18051.751953125,18000.0,0.0,0.0,0.3504320383071899,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5642185211181641,0.5642245411872864,-6.015543931425782e-06,0.0,0.0003556439769454,0.0,0.0,37.29019165039063,0.0,0.0,0.0,0.3922495543956756,4.0,0.0,1.0
475140,293.1460876464844,297.1499938964844,293.1499938964844,0.0962429940700531,-2220.717529296875,304.1506652832031,0.656390368938446,0.1545037925243377,0.1416641920804977,293.3349304199219,297.1499938964844,293.1499938964844,0.0064789112657308,-485.6043701171875,299.1698913574219,0.4234861135482788,0.050000000745058,0.0503495708107948,293.2010498046875,297.1499938964844,293.1499938964844,0.2781141400337219,-4027.589599609375,304.157470703125,0.8691819906234741,0.364691287279129,0.2567936778068542,293.2255859375,297.1499938964844,293.1499938964844,0.3493176102638244,-6525.14453125,304.1603088378906,0.9261071085929872,0.4371751844882965,0.4159434139728546,293.2453918457031,297.1499938964844,293.1499938964844,0.0105745531618595,-3187.931640625,302.22918701171875,0.4234861135482788,0.050000000745058,0.2388366907835006,291.1789855957031,291.1499938964844,262.04998779296875,260.3743896484375,279.83026123046875,293.2637023925781,291.1795959472656,1.0,0.3190891742706299,0.8246101140975952,0.8246101140975952,1.0,1.0,-1.3244686126708984,0.5701982975006104,0.7542703747749329,0.2543762326240539,0.0,0.0,0.5591087341308594,86.34893035888672,58.0,10.295974731445312,-15149.4658203125,326.4423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,310.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.087890625,18000.0,0.0,0.0,0.3499829471111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556617796421051,0.5566237568855286,-5.967318884358974e-06,0.0,0.0003551882109604,0.0,0.0,36.37226486206055,0.0,0.0,0.0,0.3895463645458221,4.0,0.0,1.0
475200,293.1460876464844,297.1499938964844,293.1499938964844,0.0962429940700531,-2220.717529296875,304.1506652832031,0.656390368938446,0.1545037925243377,0.1416641920804977,293.3349304199219,297.1499938964844,293.1499938964844,0.0064789112657308,-485.6043701171875,299.1698913574219,0.4234861135482788,0.050000000745058,0.0503495708107948,293.2010498046875,297.1499938964844,293.1499938964844,0.2781141400337219,-4027.589599609375,304.157470703125,0.8691819906234741,0.364691287279129,0.2567936778068542,293.2255859375,297.1499938964844,293.1499938964844,0.3493176102638244,-6525.14453125,304.1603088378906,0.9261071085929872,0.4371751844882965,0.4159434139728546,293.2453918457031,297.1499938964844,293.1499938964844,0.0105745531618595,-3187.931640625,302.22918701171875,0.4234861135482788,0.050000000745058,0.2388366907835006,291.1789855957031,291.1499938964844,262.04998779296875,260.3743896484375,279.83026123046875,293.2637023925781,291.1795959472656,1.0,0.3190891742706299,0.8246101140975952,0.8246101140975952,1.0,1.0,-1.3244686126708984,0.5701982975006104,0.7542703747749329,0.2543762326240539,0.0,0.0,0.5591087341308594,86.34893035888672,58.0,10.295974731445312,-15149.4658203125,326.4423828125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.10821533203125,310.6048889160156,278.1499938964844,0.0,18000.0,313.1499938964844,18067.087890625,18000.0,0.0,0.0,0.3499829471111297,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.556617796421051,0.5566237568855286,-5.967318884358974e-06,0.0,0.0003551882109604,0.0,0.0,36.37226486206055,0.0,0.0,0.0,0.3895463645458221,4.0,0.0,1.0
475260,293.1410522460937,297.1499938964844,293.1499938964844,0.0966414734721183,-2228.2119140625,304.1497497558594,0.6711695790290833,0.1556370258331298,0.1421743929386139,293.3296203613281,297.1499938964844,293.1499938964844,0.006379909813404,-479.4419250488281,299.12164306640625,0.4351386129856109,0.050000000745058,0.0500146746635437,293.19561767578125,297.1499938964844,293.1499938964844,0.2773037850856781,-4018.60693359375,304.1562805175781,0.8867027759552002,0.3645093142986297,0.2562836110591888,293.2193908691406,297.1499938964844,293.1499938964844,0.3479528129100799,-6505.59423828125,304.1591186523437,0.947009801864624,0.4365225732326507,0.4147994816303253,293.2391662597656,297.1499938964844,293.1499938964844,0.0104456739500164,-3162.417236328125,302.2138366699219,0.4351386129856109,0.050000000745058,0.2372480779886245,291.181396484375,291.1499938964844,262.0821838378906,260.4040222167969,279.84429931640625,293.2586669921875,291.1810913085937,1.0,0.309378445148468,0.8240942358970642,0.8240942358970642,1.0,1.0,-1.320785641670227,0.5684908628463745,0.7522948384284973,0.2533444762229919,0.0,0.0,0.5546373724937439,77.808837890625,46.0,2.4685168266296387,-15077.01171875,305.6102294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,310.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18071.451171875,18000.0,0.0,0.0,0.348974198102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548064649105072,0.5480705499649048,-5.911017979087774e-06,0.0,0.0003541644255165,0.0,0.0,35.34553909301758,0.0,0.0,0.0,0.3865087628364563,4.0,0.0,1.0
475320,293.1410522460937,297.1499938964844,293.1499938964844,0.0966414734721183,-2228.2119140625,304.1497497558594,0.6711695790290833,0.1556370258331298,0.1421743929386139,293.3296203613281,297.1499938964844,293.1499938964844,0.006379909813404,-479.4419250488281,299.12164306640625,0.4351386129856109,0.050000000745058,0.0500146746635437,293.19561767578125,297.1499938964844,293.1499938964844,0.2773037850856781,-4018.60693359375,304.1562805175781,0.8867027759552002,0.3645093142986297,0.2562836110591888,293.2193908691406,297.1499938964844,293.1499938964844,0.3479528129100799,-6505.59423828125,304.1591186523437,0.947009801864624,0.4365225732326507,0.4147994816303253,293.2391662597656,297.1499938964844,293.1499938964844,0.0104456739500164,-3162.417236328125,302.2138366699219,0.4351386129856109,0.050000000745058,0.2372480779886245,291.181396484375,291.1499938964844,262.0821838378906,260.4040222167969,279.84429931640625,293.2586669921875,291.1810913085937,1.0,0.309378445148468,0.8240942358970642,0.8240942358970642,1.0,1.0,-1.320785641670227,0.5684908628463745,0.7522948384284973,0.2533444762229919,0.0,0.0,0.5546373724937439,77.808837890625,46.0,2.4685168266296387,-15077.01171875,305.6102294921875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2065124511719,310.6335144042969,278.1499938964844,0.0,18000.0,313.1499938964844,18071.451171875,18000.0,0.0,0.0,0.348974198102951,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.548064649105072,0.5480705499649048,-5.911017979087774e-06,0.0,0.0003541644255165,0.0,0.0,35.34553909301758,0.0,0.0,0.0,0.3865087628364563,4.0,0.0,1.0
475380,293.1388854980469,297.1499938964844,293.1499938964844,0.0969074591994285,-2233.1875,304.1494140625,0.6900003552436829,0.1563014686107635,0.1424949020147323,293.326171875,297.1499938964844,293.1499938964844,0.0062732510268688,-472.78265380859375,299.0690612792969,0.4516932964324951,0.050000000745058,0.0496508069336414,293.19342041015625,297.1499938964844,293.1499938964844,0.2763322293758392,-4007.58642578125,304.1558532714844,0.9094623923301696,0.3638024628162384,0.2555886209011078,293.2164001464844,297.1499938964844,293.1499938964844,0.3464770317077636,-6484.10302734375,304.1585693359375,0.971284568309784,0.4353801012039184,0.4134449660778045,293.2345275878906,297.1499938964844,293.1499938964844,0.0103028053417801,-3134.24853515625,302.1958923339844,0.4516932964324951,0.050000000745058,0.23552206158638,291.1811828613281,291.1499938964844,262.1058044433594,260.42626953125,279.8569030761719,293.2563171386719,291.18133544921875,1.0,0.2983646690845489,0.8235782980918884,0.8235782980918884,1.0,1.0,-1.316202163696289,0.5663643479347229,0.7498377561569214,0.2521171271800995,0.0,0.0,0.5505573153495789,68.52214050292969,34.0,1.7233991622924805,-15011.2548828125,282.8468017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105773925781,310.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.2421875,18000.0,0.0,0.0,0.3474977314472198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405544638633728,0.5405603647232056,-5.860095370735508e-06,0.0,0.0003526660148054,0.0,0.0,34.451141357421875,0.0,0.0,0.0,0.3838106393814087,4.0,0.0,1.0
475440,293.1388854980469,297.1499938964844,293.1499938964844,0.0969074591994285,-2233.1875,304.1494140625,0.6900003552436829,0.1563014686107635,0.1424949020147323,293.326171875,297.1499938964844,293.1499938964844,0.0062732510268688,-472.78265380859375,299.0690612792969,0.4516932964324951,0.050000000745058,0.0496508069336414,293.19342041015625,297.1499938964844,293.1499938964844,0.2763322293758392,-4007.58642578125,304.1558532714844,0.9094623923301696,0.3638024628162384,0.2555886209011078,293.2164001464844,297.1499938964844,293.1499938964844,0.3464770317077636,-6484.10302734375,304.1585693359375,0.971284568309784,0.4353801012039184,0.4134449660778045,293.2345275878906,297.1499938964844,293.1499938964844,0.0103028053417801,-3134.24853515625,302.1958923339844,0.4516932964324951,0.050000000745058,0.23552206158638,291.1811828613281,291.1499938964844,262.1058044433594,260.42626953125,279.8569030761719,293.2563171386719,291.18133544921875,1.0,0.2983646690845489,0.8235782980918884,0.8235782980918884,1.0,1.0,-1.316202163696289,0.5663643479347229,0.7498377561569214,0.2521171271800995,0.0,0.0,0.5505573153495789,68.52214050292969,34.0,1.7233991622924805,-15011.2548828125,282.8468017578125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3105773925781,310.6752319335937,278.1499938964844,0.0,18000.0,313.1499938964844,18065.2421875,18000.0,0.0,0.0,0.3474977314472198,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5405544638633728,0.5405603647232056,-5.860095370735508e-06,0.0,0.0003526660148054,0.0,0.0,34.451141357421875,0.0,0.0,0.0,0.3838106393814087,4.0,0.0,1.0
