time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
475500,293.1382141113281,297.1499938964844,293.1499938964844,0.0969685614109039,-2234.30859375,304.1494140625,0.701112687587738,0.1565768867731094,0.1425752639770507,293.3249816894531,297.1499938964844,293.1499938964844,0.0062183523550629,-469.3165893554688,299.0422058105469,0.4623444974422455,0.050000000745058,0.0494618117809295,293.1928100585937,297.1499938964844,293.1499938964844,0.2757326364517212,-4000.69482421875,304.1558837890625,0.9244104623794556,0.3633736073970794,0.2551642954349518,293.2153625488281,297.1499938964844,293.1499938964844,0.3456248044967651,-6471.54296875,304.1585693359375,0.98391455411911,0.4347387254238128,0.4126697778701782,293.232666015625,297.1499938964844,293.1499938964844,0.0102283908054232,-3119.38671875,302.1864929199219,0.4623444974422455,0.050000000745058,0.2346255332231521,291.1820068359375,291.1499938964844,262.11456298828125,260.4347839355469,279.8623962402344,293.2556457519531,291.1820983886719,1.0,0.292432963848114,0.8233203887939453,0.8233203887939453,1.0,1.0,-1.3135557174682615,0.5651387572288513,0.7484170198440552,0.2514190077781677,0.0,0.0,0.5483339428901672,63.69455337524414,34.0,1.6424802541732788,-14973.7451171875,270.968505859375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3625183105469,310.69464111328125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.14453125,18000.0,0.0,0.0,0.34660205245018,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5365646481513977,0.5365704298019409,-5.834519470226951e-06,0.0,0.0003517570148687,0.0,0.0,33.98869323730469,0.0,0.0,0.0,0.3824034035205841,4.0,0.0,1.0
475560,293.1376647949219,297.1499938964844,293.1499938964844,0.0970148369669914,-2235.159423828125,304.1494445800781,0.7133973836898804,0.1568345576524734,0.1426319628953933,293.32403564453125,297.1499938964844,293.1499938964844,0.006163059733808,-465.8183288574219,299.0145874023437,0.4732934832572937,0.050000000745058,0.0492694489657878,293.1923217773437,297.1499938964844,293.1499938964844,0.2751175761222839,-3993.623046875,304.1559143066406,0.9416991472244264,0.3629240989685058,0.254717081785202,293.2145080566406,297.1499938964844,293.1499938964844,0.3447630107402801,-6458.833984375,304.1585693359375,0.9964401721954346,0.4340801835060119,0.4118667542934418,293.2309875488281,297.1499938964844,293.1499938964844,0.0101534985005855,-3104.39697265625,302.1767272949219,0.4732934832572937,0.050000000745058,0.2337130606174469,291.18231201171875,291.1499938964844,262.1213684082031,260.4416198730469,279.8672790527344,293.2551574707031,291.18231201171875,1.0,0.2862525880336761,0.8230665922164917,0.8230665922164917,1.0,1.0,-1.310796856880188,0.5638614296913147,0.7469354271888733,0.2506971061229706,0.0,0.0,0.5461465716362,58.78017044067383,25.0,0.9553081393241882,-14934.9814453125,258.8990783691406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4140319824219,310.71319580078125,278.1499938964844,0.0,18000.0,313.1499938964844,18067.599609375,18000.0,0.0,0.0,0.3456093668937683,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5325438380241394,0.5325496196746826,-5.808627520309528e-06,0.0,0.0003507495857775,0.0,0.0,33.52585220336914,0.0,0.0,0.0,0.3809904754161834,4.0,0.0,1.0
475620,293.13720703125,297.1499938964844,293.1499938964844,0.0968899726867675,-2232.3076171875,304.1498718261719,0.7316237688064575,0.157241940498352,0.1427952051162719,293.3226013183594,297.1499938964844,293.1499938964844,0.0060632284730672,-458.9782104492188,298.9699401855469,0.4872258603572845,0.050000000745058,0.0489999949932098,293.1914978027344,297.1499938964844,293.1499938964844,0.2732428014278412,-3971.381103515625,304.1571655273437,0.9676291942596436,0.3620191812515259,0.2538961172103882,293.1945495605469,297.1499938964844,293.1499938964844,0.3192509710788727,-6062.1904296875,304.1990966796875,0.9990000128746032,0.4363963007926941,0.386287659406662,293.2279052734375,297.1499938964844,293.1499938964844,0.01001962646842,-3074.7294921875,302.1617126464844,0.4872258603572845,0.050000000745058,0.2324348837137222,291.21124267578125,291.1499938964844,262.1294250488281,260.4505310058594,279.8861694335937,293.2477722167969,291.2174377441406,1.0,0.2734290659427643,0.8225589990615845,0.8225589990615845,1.0,1.0,-1.2774603366851809,0.5486812591552734,0.7287790179252625,0.2422840744256973,0.0,0.0,0.5369853973388672,51.440521240234375,28.0,49.70070266723633,-14670.2236328125,230.10093688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,310.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18117.216796875,18000.0,0.0,0.0,0.3431017100811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212597846984863,0.5212655067443848,-5.748051080445293e-06,0.0,0.000348204630427,0.0,0.0,32.304080963134766,0.0,0.0,0.0,0.3770646452903747,4.0,0.0,1.0
475680,293.13720703125,297.1499938964844,293.1499938964844,0.0968899726867675,-2232.3076171875,304.1498718261719,0.7316237688064575,0.157241940498352,0.1427952051162719,293.3226013183594,297.1499938964844,293.1499938964844,0.0060632284730672,-458.9782104492188,298.9699401855469,0.4872258603572845,0.050000000745058,0.0489999949932098,293.1914978027344,297.1499938964844,293.1499938964844,0.2732428014278412,-3971.381103515625,304.1571655273437,0.9676291942596436,0.3620191812515259,0.2538961172103882,293.1945495605469,297.1499938964844,293.1499938964844,0.3192509710788727,-6062.1904296875,304.1990966796875,0.9990000128746032,0.4363963007926941,0.386287659406662,293.2279052734375,297.1499938964844,293.1499938964844,0.01001962646842,-3074.7294921875,302.1617126464844,0.4872258603572845,0.050000000745058,0.2324348837137222,291.21124267578125,291.1499938964844,262.1294250488281,260.4505310058594,279.8861694335937,293.2477722167969,291.2174377441406,1.0,0.2734290659427643,0.8225589990615845,0.8225589990615845,1.0,1.0,-1.2774603366851809,0.5486812591552734,0.7287790179252625,0.2422840744256973,0.0,0.0,0.5369853973388672,51.440521240234375,28.0,49.70070266723633,-14670.2236328125,230.10093688964844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.53662109375,310.8127746582031,278.1499938964844,0.0,18000.0,313.1499938964844,18117.216796875,18000.0,0.0,0.0,0.3431017100811004,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5212597846984863,0.5212655067443848,-5.748051080445293e-06,0.0,0.000348204630427,0.0,0.0,32.304080963134766,0.0,0.0,0.0,0.3770646452903747,4.0,0.0,1.0
475740,293.1395874023437,297.1499938964844,293.1499938964844,0.0964928418397903,-2224.376220703125,304.1505432128906,0.7446537613868713,0.157090961933136,0.1426371335983276,293.322265625,297.1499938964844,293.1499938964844,0.0059703183360397,-452.5782165527344,298.925537109375,0.4967531859874725,0.050000000745058,0.0488282032310962,293.1913757324219,297.1499938964844,293.1499938964844,0.2713338434696197,-3948.89208984375,304.1578674316406,0.9840760827064514,0.3609953820705414,0.2530786097049713,293.1444396972656,297.1499938964844,293.1499938964844,0.2968077361583709,-5715.77587890625,304.21929931640625,0.9990000128746032,0.4453994333744049,0.3645748496055603,293.2252197265625,297.1499938964844,293.1499938964844,0.0099123669788241,-3050.55810546875,302.1476745605469,0.4967531859874725,0.050000000745058,0.2316199690103531,291.246337890625,291.1499938964844,262.1304626464844,260.4533996582031,279.8946228027344,293.23309326171875,291.2462463378906,1.0,0.2644256353378296,0.8220514059066772,0.8220514059066772,1.0,1.0,-1.2490341663360596,0.535833477973938,0.7132007479667664,0.2349729388952255,0.0,0.0,0.5209387540817261,46.65583038330078,46.0,29.462448120117188,-14298.322265625,209.7218475341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412109375,310.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.19140625,18000.0,0.0,0.0,0.3391289412975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942937791347503,0.4942993819713592,-5.604512807622086e-06,0.0,0.0003441727603785,0.0,0.0,29.498044967651367,0.0,0.0,0.0,0.3682116568088531,4.0,0.0,1.0
475800,293.1395874023437,297.1499938964844,293.1499938964844,0.0964928418397903,-2224.376220703125,304.1505432128906,0.7446537613868713,0.157090961933136,0.1426371335983276,293.322265625,297.1499938964844,293.1499938964844,0.0059703183360397,-452.5782165527344,298.925537109375,0.4967531859874725,0.050000000745058,0.0488282032310962,293.1913757324219,297.1499938964844,293.1499938964844,0.2713338434696197,-3948.89208984375,304.1578674316406,0.9840760827064514,0.3609953820705414,0.2530786097049713,293.1444396972656,297.1499938964844,293.1499938964844,0.2968077361583709,-5715.77587890625,304.21929931640625,0.9990000128746032,0.4453994333744049,0.3645748496055603,293.2252197265625,297.1499938964844,293.1499938964844,0.0099123669788241,-3050.55810546875,302.1476745605469,0.4967531859874725,0.050000000745058,0.2316199690103531,291.246337890625,291.1499938964844,262.1304626464844,260.4533996582031,279.8946228027344,293.23309326171875,291.2462463378906,1.0,0.2644256353378296,0.8220514059066772,0.8220514059066772,1.0,1.0,-1.2490341663360596,0.535833477973938,0.7132007479667664,0.2349729388952255,0.0,0.0,0.5209387540817261,46.65583038330078,46.0,29.462448120117188,-14298.322265625,209.7218475341797,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7412109375,310.8341064453125,278.1499938964844,0.0,18000.0,313.1499938964844,18210.19140625,18000.0,0.0,0.0,0.3391289412975311,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4942937791347503,0.4942993819713592,-5.604512807622086e-06,0.0,0.0003441727603785,0.0,0.0,29.498044967651367,0.0,0.0,0.0,0.3682116568088531,4.0,0.0,1.0
475860,293.1415405273437,297.1499938964844,293.1499938964844,0.096510611474514,-2225.0830078125,304.1502990722656,0.745155930519104,0.1569563448429107,0.1424373835325241,293.32275390625,297.1499938964844,293.1499938964844,0.0059155500493943,-449.5352478027344,298.85650634765625,0.4973432421684265,0.050000000745058,0.0488183759152889,293.19171142578125,297.1499938964844,293.1499938964844,0.2707824110984802,-3943.281982421875,304.1560974121094,0.9842190146446228,0.3598819375038147,0.2523137927055359,293.10333251953125,297.1499938964844,293.1499938964844,0.2949326634407043,-5695.8955078125,304.1983947753906,0.9990000128746032,0.4539373219013214,0.3632878959178924,293.2225646972656,297.1499938964844,293.1499938964844,0.0098936548456549,-3049.75390625,302.1257019042969,0.4973432421684265,0.050000000745058,0.2315733432769775,291.22589111328125,291.1499938964844,262.1250915527344,260.45074462890625,279.8900756835937,293.2250366210937,291.22125244140625,1.0,0.264432430267334,0.821845531463623,0.821845531463623,1.0,1.0,-1.2462495565414429,0.5345828533172607,0.7116666436195374,0.2341824024915695,0.0,0.0,0.5116109848022461,46.36256408691406,64.0,-27.02545738220215,-14149.5771484375,208.14328002929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98358154296875,310.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.31640625,18000.0,0.0,0.0,0.3338475227355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741682112216949,0.4741736948490143,-5.473809324030299e-06,0.0,0.0003388127952348,0.0,0.0,27.39950180053711,0.0,0.0,0.0,0.3613762855529785,4.0,0.0,1.0
475920,293.1415405273437,297.1499938964844,293.1499938964844,0.096510611474514,-2225.0830078125,304.1502990722656,0.745155930519104,0.1569563448429107,0.1424373835325241,293.32275390625,297.1499938964844,293.1499938964844,0.0059155500493943,-449.5352478027344,298.85650634765625,0.4973432421684265,0.050000000745058,0.0488183759152889,293.19171142578125,297.1499938964844,293.1499938964844,0.2707824110984802,-3943.281982421875,304.1560974121094,0.9842190146446228,0.3598819375038147,0.2523137927055359,293.10333251953125,297.1499938964844,293.1499938964844,0.2949326634407043,-5695.8955078125,304.1983947753906,0.9990000128746032,0.4539373219013214,0.3632878959178924,293.2225646972656,297.1499938964844,293.1499938964844,0.0098936548456549,-3049.75390625,302.1257019042969,0.4973432421684265,0.050000000745058,0.2315733432769775,291.22589111328125,291.1499938964844,262.1250915527344,260.45074462890625,279.8900756835937,293.2250366210937,291.22125244140625,1.0,0.264432430267334,0.821845531463623,0.821845531463623,1.0,1.0,-1.2462495565414429,0.5345828533172607,0.7116666436195374,0.2341824024915695,0.0,0.0,0.5116109848022461,46.36256408691406,64.0,-27.02545738220215,-14149.5771484375,208.14328002929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.98358154296875,310.85797119140625,278.1499938964844,0.0,18000.0,313.1499938964844,18146.31640625,18000.0,0.0,0.0,0.3338475227355957,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4741682112216949,0.4741736948490143,-5.473809324030299e-06,0.0,0.0003388127952348,0.0,0.0,27.39950180053711,0.0,0.0,0.0,0.3613762855529785,4.0,0.0,1.0
475980,293.1424255371094,297.1499938964844,293.1499938964844,0.0970979556441307,-2236.978271484375,304.14923095703125,0.7354604005813599,0.1569902896881103,0.1425736993551254,293.3236999511719,297.1499938964844,293.1499938964844,0.0058894376270473,-448.9316711425781,298.7705993652344,0.490266352891922,0.050000000745058,0.0489429719746112,293.1923217773437,297.1499938964844,293.1499938964844,0.2711454331874847,-3948.830322265625,304.1534729003906,0.9706116318702698,0.3587007224559784,0.2515960335731506,293.09796142578125,297.1499938964844,293.1499938964844,0.3106788396835327,-5952.27685546875,304.1556701660156,0.9990000128746032,0.4562901556491852,0.37920743227005,293.2206726074219,297.1499938964844,293.1499938964844,0.0099374847486615,-3065.369140625,302.0967102050781,0.490266352891922,0.050000000745058,0.2321643829345703,291.1688232421875,291.1499938964844,262.1138000488281,260.4429931640625,279.87750244140625,293.2269897460937,291.1628723144531,1.0,0.2714925706386566,0.8216396570205688,0.8216396570205688,1.0,1.0,-1.2655112743377686,0.5432308912277222,0.7222804427146912,0.2390775829553604,0.0,0.0,0.5127507448196411,49.80923080444336,82.0,-68.67134857177734,-14268.5185546875,222.25860595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446533203125,310.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.224609375,18000.0,0.0,0.0,0.3285357356071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700453579425812,0.4700507819652557,-5.42195175512461e-06,0.0,0.0003334220091346,0.0,0.0,26.873842239379883,0.0,0.0,0.0,0.3596573770046234,4.0,0.0,1.0
476040,293.1424255371094,297.1499938964844,293.1499938964844,0.0970979556441307,-2236.978271484375,304.14923095703125,0.7354604005813599,0.1569902896881103,0.1425736993551254,293.3236999511719,297.1499938964844,293.1499938964844,0.0058894376270473,-448.9316711425781,298.7705993652344,0.490266352891922,0.050000000745058,0.0489429719746112,293.1923217773437,297.1499938964844,293.1499938964844,0.2711454331874847,-3948.830322265625,304.1534729003906,0.9706116318702698,0.3587007224559784,0.2515960335731506,293.09796142578125,297.1499938964844,293.1499938964844,0.3106788396835327,-5952.27685546875,304.1556701660156,0.9990000128746032,0.4562901556491852,0.37920743227005,293.2206726074219,297.1499938964844,293.1499938964844,0.0099374847486615,-3065.369140625,302.0967102050781,0.490266352891922,0.050000000745058,0.2321643829345703,291.1688232421875,291.1499938964844,262.1138000488281,260.4429931640625,279.87750244140625,293.2269897460937,291.1628723144531,1.0,0.2714925706386566,0.8216396570205688,0.8216396570205688,1.0,1.0,-1.2655112743377686,0.5432308912277222,0.7222804427146912,0.2390775829553604,0.0,0.0,0.5127507448196411,49.80923080444336,82.0,-68.67134857177734,-14268.5185546875,222.25860595703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1446533203125,310.8916015625,278.1499938964844,0.0,18000.0,313.1499938964844,18019.224609375,18000.0,0.0,0.0,0.3285357356071472,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4700453579425812,0.4700507819652557,-5.42195175512461e-06,0.0,0.0003334220091346,0.0,0.0,26.873842239379883,0.0,0.0,0.0,0.3596573770046234,4.0,0.0,1.0
476100,293.1429138183594,297.1499938964844,293.1499938964844,0.0974530056118965,-2244.101806640625,304.1487121582031,0.7279950380325317,0.1569867879152298,0.1426809579133987,293.3243713378906,297.1499938964844,293.1499938964844,0.0058828606270253,-449.1111145019531,298.7254638671875,0.4846802651882171,0.050000000745058,0.0490490831434726,293.1927490234375,297.1499938964844,293.1499938964844,0.2714317142963409,-3952.80126953125,304.1523132324219,0.9591447710990906,0.3580824136734009,0.2512511610984802,293.1099548339844,297.1499938964844,293.1499938964844,0.3238172829151153,-6160.47265625,304.1307373046875,0.9990000128746032,0.4546032249927521,0.3922566771507263,293.2203369140625,297.1499938964844,293.1499938964844,0.00997204054147,-3076.24560546875,302.0802001953125,0.4846802651882171,0.050000000745058,0.2326677292585373,291.1369323730469,291.1499938964844,262.1060791015625,260.4373474121094,279.868896484375,293.23150634765625,291.1307983398437,1.0,0.2771905660629272,0.8215367794036865,0.8215367794036865,1.0,1.0,-1.2816179990768433,0.5504809617996216,0.7311369776725769,0.2431976348161697,0.0,0.0,0.5168114304542542,52.74417495727539,82.0,-79.27050018310547,-14411.1181640625,234.472885131836,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1641540527344,310.8974914550781,278.1499938964844,0.0,18000.0,313.1499938964844,17956.73046875,18000.0,0.0,0.0,0.3263245522975921,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4740081131458282,0.4740135371685028,-5.430032615549862e-06,0.0,0.0003311779291834,0.0,0.0,27.19954490661621,0.0,0.0,0.0,0.3607805073261261,4.0,0.0,1.0
476160,293.1432800292969,297.1499938964844,293.1499938964844,0.0978296548128128,-2251.629638671875,304.14825439453125,0.7192772030830383,0.157006487250328,0.1428032964468002,293.3251342773437,297.1499938964844,293.1499938964844,0.0058796158991754,-449.5295104980469,298.67926025390625,0.477841317653656,0.050000000745058,0.0491824932396411,293.1932373046875,297.1499938964844,293.1499938964844,0.2717534899711609,-3957.151123046875,304.1513061523437,0.944962203502655,0.357443243265152,0.2509123384952545,293.1315612792969,297.1499938964844,293.1499938964844,0.339947909116745,-6412.36767578125,304.1049194335937,0.9990000128746032,0.450877845287323,0.4080719947814941,293.2205505371094,297.1499938964844,293.1499938964844,0.0100129302591085,-3088.640625,302.06207275390625,0.477841317653656,0.050000000745058,0.2333005666732788,291.1040344238281,291.1499938964844,262.0971069335937,260.4305725097656,279.8595886230469,293.2386169433594,291.0979919433594,1.0,0.2840923070907593,0.821222722530365,0.821222722530365,1.0,1.0,-1.30125892162323,0.5593236684799194,0.7419352531433105,0.2482206225395202,0.0,0.0,0.5231661796569824,56.42970657348633,85.0,-85.18893432617188,-14599.654296875,249.9746551513672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.1331481933594,310.8889465332031,278.1499938964844,0.0,18000.0,313.1499938964844,17893.787109375,18000.0,0.0,0.0,0.3246290385723114,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4818646609783172,0.4818701148033142,-5.460491138364887e-06,0.0,0.0003294572234153,0.0,0.0,27.91486549377441,0.0,0.0,0.0,0.3632124066352844,4.0,0.0,1.0
476220,293.1410827636719,297.1499938964844,293.1499938964844,0.0987020581960678,-2268.436279296875,304.1473999023437,0.702307403087616,0.15761499106884,0.143476516008377,293.32684326171875,297.1499938964844,293.1499938964844,0.0058706458657979,-449.729248046875,298.5965270996094,0.4619772732257843,0.050000000745058,0.0494678504765033,293.1941223144531,297.1499938964844,293.1499938964844,0.2717364430427551,-3957.432861328125,304.1510009765625,0.9169304966926576,0.3561700880527496,0.2502336502075195,293.1884765625,297.1499938964844,293.1499938964844,0.353588730096817,-6613.654296875,304.10015869140625,0.988121747970581,0.4397886991500854,0.4196482002735138,293.2220458984375,297.1499938964844,293.1499938964844,0.0100779728963971,-3107.417724609375,302.0267333984375,0.4619772732257843,0.050000000745058,0.2346541881561279,291.0639343261719,291.1499938964844,262.0755920410156,260.4139709472656,279.8544311523437,293.2565612792969,291.0662536621094,1.0,0.2944888770580292,0.8205946087837219,0.8205946087837219,1.0,1.0,-1.3174927234649658,0.5665220618247986,0.7509706020355225,0.2526201009750366,0.0,0.0,0.538200855255127,63.92197036743164,88.0,-32.55584716796875,-14892.8427734375,272.9918212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9244079589844,310.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17801.970703125,18000.0,0.0,0.0,0.323148101568222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506643533706665,0.5066490769386292,-5.586321549344575e-06,0.0,0.0003279542434029,0.0,0.0,30.379011154174805,0.0,0.0,0.0,0.3712581396102905,4.0,0.0,1.0
476280,293.1410827636719,297.1499938964844,293.1499938964844,0.0987020581960678,-2268.436279296875,304.1473999023437,0.702307403087616,0.15761499106884,0.143476516008377,293.32684326171875,297.1499938964844,293.1499938964844,0.0058706458657979,-449.729248046875,298.5965270996094,0.4619772732257843,0.050000000745058,0.0494678504765033,293.1941223144531,297.1499938964844,293.1499938964844,0.2717364430427551,-3957.432861328125,304.1510009765625,0.9169304966926576,0.3561700880527496,0.2502336502075195,293.1884765625,297.1499938964844,293.1499938964844,0.353588730096817,-6613.654296875,304.10015869140625,0.988121747970581,0.4397886991500854,0.4196482002735138,293.2220458984375,297.1499938964844,293.1499938964844,0.0100779728963971,-3107.417724609375,302.0267333984375,0.4619772732257843,0.050000000745058,0.2346541881561279,291.0639343261719,291.1499938964844,262.0755920410156,260.4139709472656,279.8544311523437,293.2565612792969,291.0662536621094,1.0,0.2944888770580292,0.8205946087837219,0.8205946087837219,1.0,1.0,-1.3174927234649658,0.5665220618247986,0.7509706020355225,0.2526201009750366,0.0,0.0,0.538200855255127,63.92197036743164,88.0,-32.55584716796875,-14892.8427734375,272.9918212890625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.9244079589844,310.8901672363281,278.1499938964844,0.0,18000.0,313.1499938964844,17801.970703125,18000.0,0.0,0.0,0.323148101568222,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.506643533706665,0.5066490769386292,-5.586321549344575e-06,0.0,0.0003279542434029,0.0,0.0,30.379011154174805,0.0,0.0,0.0,0.3712581396102905,4.0,0.0,1.0
476340,293.14166259765625,297.1499938964844,293.1499938964844,0.0988645479083061,-2270.760009765625,304.14801025390625,0.6861187219619751,0.1577369272708892,0.1440611779689788,293.3291015625,297.1499938964844,293.1499938964844,0.0058352937921881,-446.9792175292969,298.54595947265625,0.4455944299697876,0.050000000745058,0.0497731938958168,293.1953125,297.1499938964844,293.1499938964844,0.2698921263217926,-3935.03564453125,304.1536865234375,0.8935058116912842,0.3548085689544678,0.2495374828577041,293.21502685546875,297.1499938964844,293.1499938964844,0.3462149500846863,-6494.3125,304.1283569335937,0.9620185494422911,0.4333775043487549,0.4126233458518982,293.22418212890625,297.1499938964844,293.1499938964844,0.0100873233750462,-3108.018798828125,302.0024108886719,0.4455944299697876,0.050000000745058,0.2361025959253311,291.1045837402344,291.1499938964844,262.0497436523437,260.39361572265625,279.8507995605469,293.25897216796875,291.105712890625,1.0,0.302433431148529,0.8199664950370789,0.8199664950370789,1.0,1.0,-1.3106759786605835,0.5633299946784973,0.7473459243774414,0.2509407997131347,0.0,0.0,0.5412713289260864,71.5483169555664,91.0,19.67719268798828,-14875.5029296875,287.32867431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.645751953125,310.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.07421875,18000.0,0.0,0.0,0.3233977556228637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181959271430969,0.5182015895843506,-5.68449513593805e-06,0.0,0.000328207592247,0.0,0.0,31.755720138549805,0.0,0.0,0.0,0.3755169510841369,4.0,0.0,1.0
476400,293.14166259765625,297.1499938964844,293.1499938964844,0.0988645479083061,-2270.760009765625,304.14801025390625,0.6861187219619751,0.1577369272708892,0.1440611779689788,293.3291015625,297.1499938964844,293.1499938964844,0.0058352937921881,-446.9792175292969,298.54595947265625,0.4455944299697876,0.050000000745058,0.0497731938958168,293.1953125,297.1499938964844,293.1499938964844,0.2698921263217926,-3935.03564453125,304.1536865234375,0.8935058116912842,0.3548085689544678,0.2495374828577041,293.21502685546875,297.1499938964844,293.1499938964844,0.3462149500846863,-6494.3125,304.1283569335937,0.9620185494422911,0.4333775043487549,0.4126233458518982,293.22418212890625,297.1499938964844,293.1499938964844,0.0100873233750462,-3108.018798828125,302.0024108886719,0.4455944299697876,0.050000000745058,0.2361025959253311,291.1045837402344,291.1499938964844,262.0497436523437,260.39361572265625,279.8507995605469,293.25897216796875,291.105712890625,1.0,0.302433431148529,0.8199664950370789,0.8199664950370789,1.0,1.0,-1.3106759786605835,0.5633299946784973,0.7473459243774414,0.2509407997131347,0.0,0.0,0.5412713289260864,71.5483169555664,91.0,19.67719268798828,-14875.5029296875,287.32867431640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.645751953125,310.781494140625,278.1499938964844,0.0,18000.0,313.1499938964844,17921.07421875,18000.0,0.0,0.0,0.3233977556228637,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5181959271430969,0.5182015895843506,-5.68449513593805e-06,0.0,0.000328207592247,0.0,0.0,31.755720138549805,0.0,0.0,0.0,0.3755169510841369,4.0,0.0,1.0
476460,293.1439208984375,297.1499938964844,293.1499938964844,0.0988733991980552,-2270.7626953125,304.1486511230469,0.6742202043533325,0.1574879735708236,0.1441098302602768,293.3319091796875,297.1499938964844,293.1499938964844,0.0057993647642433,-444.72894287109375,298.4781799316406,0.435007631778717,0.050000000745058,0.0500181019306182,293.1966552734375,297.1499938964844,293.1499938964844,0.2687064111232757,-3921.118408203125,304.1544189453125,0.8775206208229065,0.353389710187912,0.2487369626760482,293.2242431640625,297.1499938964844,293.1499938964844,0.3430149555206299,-6441.70751953125,304.14068603515625,0.9418158531188964,0.4298418164253235,0.4090571999549866,293.22637939453125,297.1499938964844,293.1499938964844,0.0101021779701113,-3112.8896484375,301.9713439941406,0.435007631778717,0.050000000745058,0.2372643500566482,291.10986328125,291.1499938964844,262.0201416015625,260.3699645996094,279.84442138671875,293.2619934082031,291.110595703125,1.0,0.3088752627372741,0.8192659616470337,0.8192659616470337,1.0,1.0,-1.307180404663086,0.5616384744644165,0.7455419301986694,0.2501045763492584,0.0,0.0,0.5462580919265747,77.6973876953125,94.0,12.57769775390625,-14848.6455078125,299.5611877441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959045410156,310.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.015625,18000.0,0.0,0.0,0.3244238495826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264337658882141,0.5264394879341125,-5.737519586546114e-06,0.0,0.0003292489564046,0.0,0.0,32.67814254760742,0.0,0.0,0.0,0.3784635961055755,4.0,0.0,1.0
476520,293.1439208984375,297.1499938964844,293.1499938964844,0.0988733991980552,-2270.7626953125,304.1486511230469,0.6742202043533325,0.1574879735708236,0.1441098302602768,293.3319091796875,297.1499938964844,293.1499938964844,0.0057993647642433,-444.72894287109375,298.4781799316406,0.435007631778717,0.050000000745058,0.0500181019306182,293.1966552734375,297.1499938964844,293.1499938964844,0.2687064111232757,-3921.118408203125,304.1544189453125,0.8775206208229065,0.353389710187912,0.2487369626760482,293.2242431640625,297.1499938964844,293.1499938964844,0.3430149555206299,-6441.70751953125,304.14068603515625,0.9418158531188964,0.4298418164253235,0.4090571999549866,293.22637939453125,297.1499938964844,293.1499938964844,0.0101021779701113,-3112.8896484375,301.9713439941406,0.435007631778717,0.050000000745058,0.2372643500566482,291.10986328125,291.1499938964844,262.0201416015625,260.3699645996094,279.84442138671875,293.2619934082031,291.110595703125,1.0,0.3088752627372741,0.8192659616470337,0.8192659616470337,1.0,1.0,-1.307180404663086,0.5616384744644165,0.7455419301986694,0.2501045763492584,0.0,0.0,0.5462580919265747,77.6973876953125,94.0,12.57769775390625,-14848.6455078125,299.5611877441406,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3959045410156,310.6508483886719,278.1499938964844,0.0,18000.0,313.1499938964844,17926.015625,18000.0,0.0,0.0,0.3244238495826721,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5264337658882141,0.5264394879341125,-5.737519586546114e-06,0.0,0.0003292489564046,0.0,0.0,32.67814254760742,0.0,0.0,0.0,0.3784635961055755,4.0,0.0,1.0
476580,293.14599609375,297.1499938964844,293.1499938964844,0.0987892895936966,-2269.032958984375,304.14923095703125,0.6651474833488464,0.1572234630584716,0.1440658867359161,293.3348388671875,297.1499938964844,293.1499938964844,0.005756951868534,-441.9998779296875,298.4096984863281,0.4274942576885223,0.050000000745058,0.0502249151468277,293.1978759765625,297.1499938964844,293.1499938964844,0.2674285769462585,-3906.130859375,304.1550598144531,0.8652851581573486,0.3519612550735473,0.2478981465101242,293.22735595703125,297.1499938964844,293.1499938964844,0.3407360315322876,-6405.03271484375,304.1474609375,0.9258862733840942,0.4273216128349304,0.4067224264144897,293.2284545898437,297.1499938964844,293.1499938964844,0.0101040508598089,-3114.88720703125,301.940185546875,0.4274942576885223,0.050000000745058,0.2382453829050064,291.1165466308594,291.1499938964844,261.9872741699219,260.34344482421875,279.8360900878906,293.26483154296875,291.1169128417969,1.0,0.3142557144165039,0.8185653686523438,0.8185653686523438,1.0,1.0,-1.3047438859939575,0.5604223608970642,0.7443214654922485,0.2495524287223816,0.0,0.0,0.5502110123634338,82.89907836914062,97.0,9.130438804626465,-14832.51953125,310.0802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776428222656,310.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.236328125,18000.0,0.0,0.0,0.32607501745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341261029243469,0.5341318845748901,-5.789123861177359e-06,0.0,0.0003309246967546,0.0,0.0,33.563777923583984,0.0,0.0,0.0,0.3811905980110168,4.0,0.0,1.0
476640,293.14599609375,297.1499938964844,293.1499938964844,0.0987892895936966,-2269.032958984375,304.14923095703125,0.6651474833488464,0.1572234630584716,0.1440658867359161,293.3348388671875,297.1499938964844,293.1499938964844,0.005756951868534,-441.9998779296875,298.4096984863281,0.4274942576885223,0.050000000745058,0.0502249151468277,293.1978759765625,297.1499938964844,293.1499938964844,0.2674285769462585,-3906.130859375,304.1550598144531,0.8652851581573486,0.3519612550735473,0.2478981465101242,293.22735595703125,297.1499938964844,293.1499938964844,0.3407360315322876,-6405.03271484375,304.1474609375,0.9258862733840942,0.4273216128349304,0.4067224264144897,293.2284545898437,297.1499938964844,293.1499938964844,0.0101040508598089,-3114.88720703125,301.940185546875,0.4274942576885223,0.050000000745058,0.2382453829050064,291.1165466308594,291.1499938964844,261.9872741699219,260.34344482421875,279.8360900878906,293.26483154296875,291.1169128417969,1.0,0.3142557144165039,0.8185653686523438,0.8185653686523438,1.0,1.0,-1.3047438859939575,0.5604223608970642,0.7443214654922485,0.2495524287223816,0.0,0.0,0.5502110123634338,82.89907836914062,97.0,9.130438804626465,-14832.51953125,310.0802001953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1776428222656,310.5376281738281,278.1499938964844,0.0,18000.0,313.1499938964844,17936.236328125,18000.0,0.0,0.0,0.32607501745224,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5341261029243469,0.5341318845748901,-5.789123861177359e-06,0.0,0.0003309246967546,0.0,0.0,33.563777923583984,0.0,0.0,0.0,0.3811905980110168,4.0,0.0,1.0
476700,293.1468811035156,297.1499938964844,293.1499938964844,0.0987563654780387,-2268.371337890625,304.1494445800781,0.6613571047782898,0.1571001559495926,0.1440410017967224,293.3363037109375,297.1499938964844,293.1499938964844,0.0057343896478414,-440.55999755859375,298.3744201660156,0.4244690537452698,0.050000000745058,0.050318069756031,293.19842529296875,297.1499938964844,293.1499938964844,0.2668104767799377,-3898.919677734375,304.1552734375,0.8601138591766357,0.3512454330921173,0.2474697977304458,293.2279663085937,297.1499938964844,293.1499938964844,0.3397724032402038,-6389.8173828125,304.149658203125,0.9191614985466005,0.4262235462665558,0.405742883682251,293.2294006347656,297.1499938964844,293.1499938964844,0.0101028149947524,-3115.559326171875,301.9242858886719,0.4244690537452698,0.050000000745058,0.2386872619390487,291.1183166503906,291.1499938964844,261.96978759765625,260.3292541503906,279.83135986328125,293.26617431640625,291.11865234375,1.0,0.3166463077068329,0.8182150721549988,0.8182150721549988,1.0,1.0,-1.303666114807129,0.5598769187927246,0.7437892556190491,0.2493154853582382,0.0,0.0,0.5521414279937744,85.24264526367188,97.0,7.35467004776001,-14827.7607421875,314.8149108886719,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0830383300781,310.4896545410156,278.1499938964844,0.0,18000.0,313.1499938964844,17938.21484375,18000.0,0.0,0.0,0.3270671665668487,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.537716805934906,0.537722647190094,-5.81285030420986e-06,0.0,0.0003319316019769,0.0,0.0,33.98023986816406,0.0,0.0,0.0,0.3824681341648102,4.0,0.0,1.0
476760,293.1476745605469,297.1499938964844,293.1499938964844,0.0987206920981407,-2267.658447265625,304.14959716796875,0.6579338312149048,0.1569816321134567,0.1440160423517227,293.3377380371094,297.1499938964844,293.1499938964844,0.0057109771296381,-439.0529479980469,298.33905029296875,0.4217890202999115,0.050000000745058,0.0504061132669448,293.1989440917969,297.1499938964844,293.1499938964844,0.2661797404289245,-3891.55810546875,304.15545654296875,0.8554056882858276,0.3505284190177917,0.2470369040966034,293.2282409667969,297.1499938964844,293.1499938964844,0.3388393521308899,-6375.2333984375,304.15142822265625,0.9131249189376832,0.4251815378665924,0.4048250615596771,293.2303161621094,297.1499938964844,293.1499938964844,0.0100997993722558,-3115.830322265625,301.9083557128906,0.4217890202999115,0.050000000745058,0.2391049116849899,291.12030029296875,291.1499938964844,261.9516906738281,260.3145446777344,279.826171875,293.2674560546875,291.1207275390625,1.0,0.3188830912113189,0.8179610371589661,0.8179610371589661,1.0,1.0,-1.302621841430664,0.5593547821044922,0.7432670593261719,0.2490972280502319,0.0,0.0,0.5539228916168213,87.45745086669922,100.0,6.75153923034668,-14825.390625,319.270751953125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9981994628906,310.4481506347656,278.1499938964844,0.0,18000.0,313.1499938964844,17940.671875,18000.0,0.0,0.0,0.3281372785568237,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5411701202392578,0.5411759614944458,-5.8359551076137e-06,0.0,0.0003330176114104,0.0,0.0,34.38505172729492,0.0,0.0,0.0,0.3836974501609802,4.0,0.0,1.0
476820,293.1490783691406,297.1499938964844,293.1499938964844,0.0986406877636909,-2266.0712890625,304.1498718261719,0.6519500613212585,0.156753808259964,0.143964484333992,293.34051513671875,297.1499938964844,293.1499938964844,0.0056619690731167,-435.86279296875,298.2682189941406,0.4172136485576629,0.050000000745058,0.0505698062479496,293.1999206542969,297.1499938964844,293.1499938964844,0.2648833990097046,-3876.42138671875,304.1557922363281,0.8470762968063354,0.349089115858078,0.2461587041616439,293.22821044921875,297.1499938964844,293.1499938964844,0.337008386850357,-6346.9609375,304.1539611816406,0.9029178619384766,0.4232013821601867,0.4030974507331848,293.2320556640625,297.1499938964844,293.1499938964844,0.0100892446935176,-3115.347412109375,301.8764953613281,0.4172136485576629,0.050000000745058,0.2398813962936401,291.1250305175781,291.1499938964844,261.9139404296875,260.28369140625,279.8150329589844,293.2699890136719,291.12548828125,1.0,0.3229781091213226,0.8174529671669006,0.8174529671669006,1.0,1.0,-1.3005605936050415,0.5583231449127197,0.7422374486923218,0.2486720830202102,0.0,0.0,0.55694180727005,91.57369995117188,88.0,6.841207981109619,-14823.6025390625,327.4788513183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,310.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.419921875,18000.0,0.0,0.0,0.3304261863231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547218918800354,0.5472248196601868,-5.877807780052535e-06,0.0,0.0003353405627422,0.0,0.0,35.10785675048828,0.0,0.0,0.0,0.3858732283115387,4.0,0.0,1.0
476880,293.1490783691406,297.1499938964844,293.1499938964844,0.0986406877636909,-2266.0712890625,304.1498718261719,0.6519500613212585,0.156753808259964,0.143964484333992,293.34051513671875,297.1499938964844,293.1499938964844,0.0056619690731167,-435.86279296875,298.2682189941406,0.4172136485576629,0.050000000745058,0.0505698062479496,293.1999206542969,297.1499938964844,293.1499938964844,0.2648833990097046,-3876.42138671875,304.1557922363281,0.8470762968063354,0.349089115858078,0.2461587041616439,293.22821044921875,297.1499938964844,293.1499938964844,0.337008386850357,-6346.9609375,304.1539611816406,0.9029178619384766,0.4232013821601867,0.4030974507331848,293.2320556640625,297.1499938964844,293.1499938964844,0.0100892446935176,-3115.347412109375,301.8764953613281,0.4172136485576629,0.050000000745058,0.2398813962936401,291.1250305175781,291.1499938964844,261.9139404296875,260.28369140625,279.8150329589844,293.2699890136719,291.12548828125,1.0,0.3229781091213226,0.8174529671669006,0.8174529671669006,1.0,1.0,-1.3005605936050415,0.5583231449127197,0.7422374486923218,0.2486720830202102,0.0,0.0,0.55694180727005,91.57369995117188,88.0,6.841207981109619,-14823.6025390625,327.4788513183594,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.8592529296875,310.3829345703125,278.1499938964844,0.0,18000.0,313.1499938964844,17949.419921875,18000.0,0.0,0.0,0.3304261863231659,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.547218918800354,0.5472248196601868,-5.877807780052535e-06,0.0,0.0003353405627422,0.0,0.0,35.10785675048828,0.0,0.0,0.0,0.3858732283115387,4.0,0.0,1.0
476940,293.15008544921875,297.1499938964844,293.1499938964844,0.098411351442337,-2261.653564453125,304.1502990722656,0.6525357961654663,0.1565737426280975,0.1437615603208542,293.343017578125,297.1499938964844,293.1499938964844,0.0055890418589115,-430.9471130371094,298.198486328125,0.4178990125656128,0.050000000745058,0.0505441688001155,293.20068359375,297.1499938964844,293.1499938964844,0.2633551359176636,-3858.47412109375,304.15643310546875,0.8470715880393982,0.3476735055446625,0.2451479434967041,293.2276611328125,297.1499938964844,293.1499938964844,0.3349758386611938,-6315.8359375,304.1560363769531,0.9027930498123168,0.4213325977325439,0.4012878835201263,293.2334899902344,297.1499938964844,293.1499938964844,0.0100231627002358,-3102.6552734375,301.8453674316406,0.4178990125656128,0.050000000745058,0.2397597730159759,291.13232421875,291.1499938964844,261.87457275390625,260.2513427734375,279.8041076660156,293.2723388671875,291.1332702636719,1.0,0.3213836848735809,0.8169448971748352,0.8169448971748352,1.0,1.0,-1.2967559099197388,0.5564994812011719,0.7402564883232117,0.2478117048740387,0.0,0.0,0.5588725805282593,90.86888885498048,76.0,10.757281303405762,-14812.4580078125,324.2377014160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76324462890625,310.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.21484375,18000.0,0.0,0.0,0.332755833864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517100095748901,0.5517159104347229,-5.911067091801669e-06,0.0,0.000337704870617,0.0,0.0,35.661231994628906,0.0,0.0,0.0,0.3875110745429992,4.0,0.0,1.0
477000,293.15008544921875,297.1499938964844,293.1499938964844,0.098411351442337,-2261.653564453125,304.1502990722656,0.6525357961654663,0.1565737426280975,0.1437615603208542,293.343017578125,297.1499938964844,293.1499938964844,0.0055890418589115,-430.9471130371094,298.198486328125,0.4178990125656128,0.050000000745058,0.0505441688001155,293.20068359375,297.1499938964844,293.1499938964844,0.2633551359176636,-3858.47412109375,304.15643310546875,0.8470715880393982,0.3476735055446625,0.2451479434967041,293.2276611328125,297.1499938964844,293.1499938964844,0.3349758386611938,-6315.8359375,304.1560363769531,0.9027930498123168,0.4213325977325439,0.4012878835201263,293.2334899902344,297.1499938964844,293.1499938964844,0.0100231627002358,-3102.6552734375,301.8453674316406,0.4178990125656128,0.050000000745058,0.2397597730159759,291.13232421875,291.1499938964844,261.87457275390625,260.2513427734375,279.8041076660156,293.2723388671875,291.1332702636719,1.0,0.3213836848735809,0.8169448971748352,0.8169448971748352,1.0,1.0,-1.2967559099197388,0.5564994812011719,0.7402564883232117,0.2478117048740387,0.0,0.0,0.5588725805282593,90.86888885498048,76.0,10.757281303405762,-14812.4580078125,324.2377014160156,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.76324462890625,310.34503173828125,278.1499938964844,0.0,18000.0,313.1499938964844,17964.21484375,18000.0,0.0,0.0,0.332755833864212,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5517100095748901,0.5517159104347229,-5.911067091801669e-06,0.0,0.000337704870617,0.0,0.0,35.661231994628906,0.0,0.0,0.0,0.3875110745429992,4.0,0.0,1.0
477060,293.15057373046875,297.1499938964844,293.1499938964844,0.098106525838375,-2255.801513671875,304.15069580078125,0.658223569393158,0.1564723849296569,0.1434977650642395,293.3450927734375,297.1499938964844,293.1499938964844,0.0054991180077195,-424.7648010253906,298.1305236816406,0.4226554930210113,0.050000000745058,0.0503771267831325,293.2010192871094,297.1499938964844,293.1499938964844,0.2616763114929199,-3838.72119140625,304.1570739746094,0.853410542011261,0.3463190197944641,0.2440722286701202,293.2265930175781,297.1499938964844,293.1499938964844,0.332798421382904,-6282.68115234375,304.1576232910156,0.9102359414100648,0.4195781648159027,0.3994458019733429,293.2344665527344,297.1499938964844,293.1499938964844,0.0099171064794063,-3080.90380859375,301.8156433105469,0.4226554930210113,0.050000000745058,0.2389674037694931,291.1425476074219,291.1499938964844,261.8340759277344,260.21795654296875,279.7925720214844,293.2734680175781,291.1434936523437,1.0,0.31612628698349,0.8164432644844055,0.8164432644844055,1.0,1.0,-1.291785717010498,0.5541524291038513,0.7376332879066467,0.2466475069522857,0.0,0.0,0.5591781139373779,86.5652847290039,64.0,13.231016159057615,-14785.7294921875,312.5913391113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7148132324219,310.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.22265625,18000.0,0.0,0.0,0.3348985016345978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533613562583923,0.5533673167228699,-5.927561687713023e-06,0.0,0.0003398793924134,0.0,0.0,35.887393951416016,0.0,0.0,0.0,0.3881651163101196,4.0,0.0,1.0
477120,293.15057373046875,297.1499938964844,293.1499938964844,0.098106525838375,-2255.801513671875,304.15069580078125,0.658223569393158,0.1564723849296569,0.1434977650642395,293.3450927734375,297.1499938964844,293.1499938964844,0.0054991180077195,-424.7648010253906,298.1305236816406,0.4226554930210113,0.050000000745058,0.0503771267831325,293.2010192871094,297.1499938964844,293.1499938964844,0.2616763114929199,-3838.72119140625,304.1570739746094,0.853410542011261,0.3463190197944641,0.2440722286701202,293.2265930175781,297.1499938964844,293.1499938964844,0.332798421382904,-6282.68115234375,304.1576232910156,0.9102359414100648,0.4195781648159027,0.3994458019733429,293.2344665527344,297.1499938964844,293.1499938964844,0.0099171064794063,-3080.90380859375,301.8156433105469,0.4226554930210113,0.050000000745058,0.2389674037694931,291.1425476074219,291.1499938964844,261.8340759277344,260.21795654296875,279.7925720214844,293.2734680175781,291.1434936523437,1.0,0.31612628698349,0.8164432644844055,0.8164432644844055,1.0,1.0,-1.291785717010498,0.5541524291038513,0.7376332879066467,0.2466475069522857,0.0,0.0,0.5591781139373779,86.5652847290039,64.0,13.231016159057615,-14785.7294921875,312.5913391113281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7148132324219,310.3280944824219,278.1499938964844,0.0,18000.0,313.1499938964844,17988.22265625,18000.0,0.0,0.0,0.3348985016345978,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5533613562583923,0.5533673167228699,-5.927561687713023e-06,0.0,0.0003398793924134,0.0,0.0,35.887393951416016,0.0,0.0,0.0,0.3881651163101196,4.0,0.0,1.0
477180,293.1508178710937,297.1499938964844,293.1499938964844,0.0977623686194419,-2249.234130859375,304.1510314941406,0.6681452393531799,0.1564040184020996,0.1431846916675567,293.3466491699219,297.1499938964844,293.1499938964844,0.0054005966521799,-417.9309997558594,298.06317138671875,0.4311498701572418,0.050000000745058,0.050120398402214,293.2010498046875,297.1499938964844,293.1499938964844,0.2599688172340393,-3818.65673828125,304.1575622558594,0.8649891018867493,0.3450221121311188,0.2429713159799575,293.2251892089844,297.1499938964844,293.1499938964844,0.3306151330471039,-6249.62353515625,304.1587219238281,0.9245859980583192,0.4179244935512543,0.397611916065216,293.2349548339844,297.1499938964844,293.1499938964844,0.0097894174978137,-3054.150390625,301.786865234375,0.4311498701572418,0.050000000745058,0.2377495914697647,291.15240478515625,291.1499938964844,261.7929992675781,260.1839904785156,279.78045654296875,293.27325439453125,291.1533203125,1.0,0.3082630336284637,0.815941572189331,0.815941572189331,1.0,1.0,-1.2861173152923584,0.5514925122261047,0.7346248626708984,0.2453023493289947,0.0,0.0,0.5581967234611511,79.98011779785156,52.0,13.616436958312988,-14749.498046875,295.7411804199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7140808105469,310.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.734375,18000.0,0.0,0.0,0.3366610407829284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524695515632629,0.5524754524230957,-5.926446192461299e-06,0.0,0.0003416681429371,0.0,0.0,35.804176330566406,0.0,0.0,0.0,0.3879020810127258,4.0,0.0,1.0
