time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
477240,293.1508178710937,297.1499938964844,293.1499938964844,0.0977623686194419,-2249.234130859375,304.1510314941406,0.6681452393531799,0.1564040184020996,0.1431846916675567,293.3466491699219,297.1499938964844,293.1499938964844,0.0054005966521799,-417.9309997558594,298.06317138671875,0.4311498701572418,0.050000000745058,0.050120398402214,293.2010498046875,297.1499938964844,293.1499938964844,0.2599688172340393,-3818.65673828125,304.1575622558594,0.8649891018867493,0.3450221121311188,0.2429713159799575,293.2251892089844,297.1499938964844,293.1499938964844,0.3306151330471039,-6249.62353515625,304.1587219238281,0.9245859980583192,0.4179244935512543,0.397611916065216,293.2349548339844,297.1499938964844,293.1499938964844,0.0097894174978137,-3054.150390625,301.786865234375,0.4311498701572418,0.050000000745058,0.2377495914697647,291.15240478515625,291.1499938964844,261.7929992675781,260.1839904785156,279.78045654296875,293.27325439453125,291.1533203125,1.0,0.3082630336284637,0.815941572189331,0.815941572189331,1.0,1.0,-1.2861173152923584,0.5514925122261047,0.7346248626708984,0.2453023493289947,0.0,0.0,0.5581967234611511,79.98011779785156,52.0,13.616436958312988,-14749.498046875,295.7411804199219,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7140808105469,310.3334350585937,278.1499938964844,0.0,18000.0,313.1499938964844,18009.734375,18000.0,0.0,0.0,0.3366610407829284,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5524695515632629,0.5524754524230957,-5.926446192461299e-06,0.0,0.0003416681429371,0.0,0.0,35.804176330566406,0.0,0.0,0.0,0.3879020810127258,4.0,0.0,1.0
477300,293.1508483886719,297.1499938964844,293.1499938964844,0.0975852161645889,-2245.862548828125,304.15118408203125,0.6747069954872131,0.1563894748687744,0.1430211514234542,293.34722900390625,297.1499938964844,293.1499938964844,0.0053495643660426,-414.3688354492188,298.02984619140625,0.4369867742061615,0.050000000745058,0.0499688126146793,293.2009582519531,297.1499938964844,293.1499938964844,0.2591131925582886,-3808.609130859375,304.1577453613281,0.8727527260780334,0.3443929851055145,0.2424176633358001,293.224365234375,297.1499938964844,293.1499938964844,0.3295310735702514,-6233.2578125,304.1590881347656,0.9342318773269652,0.4171314835548401,0.3967046439647674,293.23504638671875,297.1499938964844,293.1499938964844,0.0097206141799688,-3039.55029296875,301.7728576660156,0.4369867742061615,0.050000000745058,0.2370305359363556,291.1571960449219,291.1499938964844,261.7724304199219,260.1669311523437,279.7744140625,293.2730712890625,291.1580505371094,1.0,0.3035836517810821,0.8156907558441162,0.8156907558441162,1.0,1.0,-1.283122420310974,0.5500911474227905,0.7330312728881836,0.2445874512195587,0.0,0.0,0.5572353005409241,76.09712982177734,52.0,13.376262664794922,-14728.353515625,286.01397705078125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.7303466796875,310.3436584472656,278.1499938964844,0.0,18000.0,313.1499938964844,18020.015625,18000.0,0.0,0.0,0.3373549282550812,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5511263608932495,0.5511322617530823,-5.919784598518163e-06,0.0,0.0003423723683226,0.0,0.0,35.654170989990234,0.0,0.0,0.0,0.3874475359916687,4.0,0.0,1.0
477360,293.1507873535156,297.1499938964844,293.1499938964844,0.0974124073982238,-2242.579833984375,304.1512756347656,0.6824008822441101,0.1563895791769027,0.1428598314523697,293.34765625,297.1499938964844,293.1499938964844,0.0052979374304413,-410.7539367675781,297.99664306640625,0.4440690875053406,0.050000000745058,0.0498059391975402,293.2008056640625,297.1499938964844,293.1499938964844,0.2582647204399109,-3798.65283203125,304.1578674316406,0.8819208145141602,0.3437755405902862,0.2418640553951263,293.2235107421875,297.1499938964844,293.1499938964844,0.3284621834754944,-6217.1513671875,304.1593933105469,0.9453115463256836,0.4163590669631958,0.395806074142456,293.2350158691406,297.1499938964844,293.1499938964844,0.009649870917201,-3024.443359375,301.759033203125,0.4440690875053406,0.050000000745058,0.2362579256296157,291.1616516113281,291.1499938964844,261.7518920898437,260.14990234375,279.768310546875,293.2728271484375,291.1624450683594,1.0,0.2984945178031921,0.8154630064964294,0.8154630064964294,1.0,1.0,-1.2800626754760742,0.5486635565757751,0.7313991785049438,0.2438572198152542,0.0,0.0,0.5560075640678406,71.92738342285156,40.0,12.739754676818848,-14705.470703125,275.6796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.756591796875,310.3581848144531,278.1499938964844,0.0,18000.0,313.1499938964844,18029.5234375,18000.0,0.0,0.0,0.3379060924053192,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5492368936538696,0.5492427945137024,-5.909331775910687e-06,0.0,0.000342931743944,0.0,0.0,35.438411712646484,0.0,0.0,0.0,0.3867972493171692,4.0,0.0,1.0
477420,293.1504821777344,297.1499938964844,293.1499938964844,0.0970891267061233,-2236.457275390625,304.1513977050781,0.7014802098274231,0.1564314365386963,0.142551988363266,293.3480834960937,297.1499938964844,293.1499938964844,0.0051943492144346,-403.4713439941406,297.93072509765625,0.4627522230148315,0.050000000745058,0.0494553782045841,293.20037841796875,297.1499938964844,293.1499938964844,0.2566031813621521,-3779.177978515625,304.15802001953125,0.9049642086029052,0.3425742983818054,0.2407622039318084,293.2216491699219,297.1499938964844,293.1499938964844,0.3263857066631317,-6185.9404296875,304.1596984863281,0.9706431031227112,0.4148716032505035,0.3940396308898926,293.2347412109375,297.1499938964844,293.1499938964844,0.0095053575932979,-2993.33056640625,301.7319030761719,0.4627522230148315,0.050000000745058,0.2345950305461883,291.1693420410156,291.1499938964844,261.7113037109375,260.1161193847656,279.7562561035156,293.2720947265625,291.1699523925781,1.0,0.2872670292854309,0.8150075674057007,0.8150075674057007,1.0,1.0,-1.2738332748413086,0.5457619428634644,0.728071391582489,0.242365762591362,0.0,0.0,0.552900493144989,62.95819091796875,28.0,10.761377334594728,-14655.8359375,253.7465667724609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83502197265625,310.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0390625,18000.0,0.0,0.0,0.3385460972785949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441122055053711,0.5441181063652039,-5.87889280723175e-06,0.0,0.0003435812541283,0.0,0.0,34.84687423706055,0.0,0.0,0.0,0.3850130140781402,4.0,0.0,1.0
477480,293.1504821777344,297.1499938964844,293.1499938964844,0.0970891267061233,-2236.457275390625,304.1513977050781,0.7014802098274231,0.1564314365386963,0.142551988363266,293.3480834960937,297.1499938964844,293.1499938964844,0.0051943492144346,-403.4713439941406,297.93072509765625,0.4627522230148315,0.050000000745058,0.0494553782045841,293.20037841796875,297.1499938964844,293.1499938964844,0.2566031813621521,-3779.177978515625,304.15802001953125,0.9049642086029052,0.3425742983818054,0.2407622039318084,293.2216491699219,297.1499938964844,293.1499938964844,0.3263857066631317,-6185.9404296875,304.1596984863281,0.9706431031227112,0.4148716032505035,0.3940396308898926,293.2347412109375,297.1499938964844,293.1499938964844,0.0095053575932979,-2993.33056640625,301.7319030761719,0.4627522230148315,0.050000000745058,0.2345950305461883,291.1693420410156,291.1499938964844,261.7113037109375,260.1161193847656,279.7562561035156,293.2720947265625,291.1699523925781,1.0,0.2872670292854309,0.8150075674057007,0.8150075674057007,1.0,1.0,-1.2738332748413086,0.5457619428634644,0.728071391582489,0.242365762591362,0.0,0.0,0.552900493144989,62.95819091796875,28.0,10.761377334594728,-14655.8359375,253.7465667724609,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.83502197265625,310.3987121582031,278.1499938964844,0.0,18000.0,313.1499938964844,18045.0390625,18000.0,0.0,0.0,0.3385460972785949,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5441122055053711,0.5441181063652039,-5.87889280723175e-06,0.0,0.0003435812541283,0.0,0.0,34.84687423706055,0.0,0.0,0.0,0.3850130140781402,4.0,0.0,1.0
477540,293.14996337890625,297.1499938964844,293.1499938964844,0.0968018099665641,-2231.0390625,304.1513977050781,0.725040853023529,0.1565232872962951,0.1422696709632873,293.34771728515625,297.1499938964844,293.1499938964844,0.0050922413356602,-396.2567138671875,297.8659362792969,0.4829510450363159,0.050000000745058,0.0490828044712543,293.19976806640625,297.1499938964844,293.1499938964844,0.2550041973590851,-3760.4638671875,304.1579895019531,0.939032793045044,0.3414213061332702,0.2396765947341919,293.2196960449219,297.1499938964844,293.1499938964844,0.3243576288223266,-6155.8583984375,304.15985107421875,0.9976077675819396,0.4134555459022522,0.3923189640045166,293.234130859375,297.1499938964844,293.1499938964844,0.0093598868697881,-2961.702392578125,301.7053527832031,0.4829510450363159,0.050000000745058,0.232827678322792,291.1751708984375,291.1499938964844,261.6717224121094,260.0831604003906,279.7444152832031,293.27099609375,291.1756286621094,1.0,0.2748403549194336,0.8145520687103271,0.8145520687103271,1.0,1.0,-1.2674978971481323,0.5428159236907959,0.7246820330619812,0.2408451586961746,0.0,0.0,0.5491313934326172,53.430301666259766,25.0,8.307577133178711,-14601.8095703125,230.7877655029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,310.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.939453125,18000.0,0.0,0.0,0.3385446667671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376147031784058,0.5376205444335938,-5.838809556735214e-06,0.0,0.0003435797989368,0.0,0.0,34.09814453125,0.0,0.0,0.0,0.3827404975891113,4.0,0.0,1.0
477600,293.14996337890625,297.1499938964844,293.1499938964844,0.0968018099665641,-2231.0390625,304.1513977050781,0.725040853023529,0.1565232872962951,0.1422696709632873,293.34771728515625,297.1499938964844,293.1499938964844,0.0050922413356602,-396.2567138671875,297.8659362792969,0.4829510450363159,0.050000000745058,0.0490828044712543,293.19976806640625,297.1499938964844,293.1499938964844,0.2550041973590851,-3760.4638671875,304.1579895019531,0.939032793045044,0.3414213061332702,0.2396765947341919,293.2196960449219,297.1499938964844,293.1499938964844,0.3243576288223266,-6155.8583984375,304.15985107421875,0.9976077675819396,0.4134555459022522,0.3923189640045166,293.234130859375,297.1499938964844,293.1499938964844,0.0093598868697881,-2961.702392578125,301.7053527832031,0.4829510450363159,0.050000000745058,0.232827678322792,291.1751708984375,291.1499938964844,261.6717224121094,260.0831604003906,279.7444152832031,293.27099609375,291.1756286621094,1.0,0.2748403549194336,0.8145520687103271,0.8145520687103271,1.0,1.0,-1.2674978971481323,0.5428159236907959,0.7246820330619812,0.2408451586961746,0.0,0.0,0.5491313934326172,53.430301666259766,25.0,8.307577133178711,-14601.8095703125,230.7877655029297,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9404602050781,310.45074462890625,278.1499938964844,0.0,18000.0,313.1499938964844,18055.939453125,18000.0,0.0,0.0,0.3385446667671203,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5376147031784058,0.5376205444335938,-5.838809556735214e-06,0.0,0.0003435797989368,0.0,0.0,34.09814453125,0.0,0.0,0.0,0.3827404975891113,4.0,0.0,1.0
477660,293.1499328613281,297.1499938964844,293.1499938964844,0.0964007154107093,-2223.06103515625,304.1516418457031,0.7407596707344055,0.156537726521492,0.1421274989843368,293.34625244140625,297.1499938964844,293.1499938964844,0.0050082965753972,-389.8947448730469,297.81689453125,0.4945782423019409,0.050000000745058,0.0488655231893062,293.1989440917969,297.1499938964844,293.1499938964844,0.2530010342597961,-3736.4638671875,304.15875244140625,0.9621655344963074,0.340331494808197,0.2387531399726867,293.1999206542969,297.1499938964844,293.1499938964844,0.3015412092208862,-5797.31396484375,304.19488525390625,0.9990000128746032,0.4156163334846496,0.3693884611129761,293.233154296875,297.1499938964844,293.1499938964844,0.0092440983280539,-2933.936279296875,301.6849670410156,0.4945782423019409,0.050000000745058,0.2317970097064972,291.2064514160156,291.1499938964844,261.6336975097656,260.0514221191406,279.7413635253906,293.2616271972656,291.2120666503906,1.0,0.2639733254909515,0.8141276836395264,0.8141276836395264,1.0,1.0,-1.2372663021087646,0.5291130542755127,0.7081531882286072,0.2333147376775741,0.0,0.0,0.540299117565155,47.47593688964844,28.0,49.451759338378906,-14377.1142578125,207.417724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08642578125,310.5658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18113.625,18000.0,0.0,0.0,0.3376555442810058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267258882522583,0.5267316699028015,-5.781804702564841e-06,0.0,0.0003426774637773,0.0,0.0,32.91360092163086,0.0,0.0,0.0,0.3789664506912231,4.0,0.0,1.0
477720,293.1499328613281,297.1499938964844,293.1499938964844,0.0964007154107093,-2223.06103515625,304.1516418457031,0.7407596707344055,0.156537726521492,0.1421274989843368,293.34625244140625,297.1499938964844,293.1499938964844,0.0050082965753972,-389.8947448730469,297.81689453125,0.4945782423019409,0.050000000745058,0.0488655231893062,293.1989440917969,297.1499938964844,293.1499938964844,0.2530010342597961,-3736.4638671875,304.15875244140625,0.9621655344963074,0.340331494808197,0.2387531399726867,293.1999206542969,297.1499938964844,293.1499938964844,0.3015412092208862,-5797.31396484375,304.19488525390625,0.9990000128746032,0.4156163334846496,0.3693884611129761,293.233154296875,297.1499938964844,293.1499938964844,0.0092440983280539,-2933.936279296875,301.6849670410156,0.4945782423019409,0.050000000745058,0.2317970097064972,291.2064514160156,291.1499938964844,261.6336975097656,260.0514221191406,279.7413635253906,293.2616271972656,291.2120666503906,1.0,0.2639733254909515,0.8141276836395264,0.8141276836395264,1.0,1.0,-1.2372663021087646,0.5291130542755127,0.7081531882286072,0.2333147376775741,0.0,0.0,0.540299117565155,47.47593688964844,28.0,49.451759338378906,-14377.1142578125,207.417724609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.08642578125,310.5658569335937,278.1499938964844,0.0,18000.0,313.1499938964844,18113.625,18000.0,0.0,0.0,0.3376555442810058,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5267258882522583,0.5267316699028015,-5.781804702564841e-06,0.0,0.0003426774637773,0.0,0.0,32.91360092163086,0.0,0.0,0.0,0.3789664506912231,4.0,0.0,1.0
477780,293.15216064453125,297.1499938964844,293.1499938964844,0.095797911286354,-2211.392822265625,304.1520690917969,0.7518638372421265,0.1560922861099243,0.1416896879673004,293.343994140625,297.1499938964844,293.1499938964844,0.0049325367435812,-384.1754150390625,297.7706298828125,0.5030097961425781,0.050000000745058,0.0487286709249019,293.1983947753906,297.1499938964844,293.1499938964844,0.2511529624462127,-3714.48583984375,304.1588439941406,0.9767997860908508,0.3392035067081451,0.2378730177879333,293.1562194824219,297.1499938964844,293.1499938964844,0.2830168306827545,-5508.6103515625,304.21014404296875,0.9990000128746032,0.423191487789154,0.3513684570789337,293.2319641113281,297.1499938964844,293.1499938964844,0.0091519579291343,-2911.885986328125,301.6654357910156,0.5030097961425781,0.050000000745058,0.2311478406190872,291.23736572265625,291.1499938964844,261.5977783203125,260.0214233398437,279.7312316894531,293.2451477050781,291.2376403808594,1.0,0.2564128935337066,0.8137032389640808,0.8137032389640808,1.0,1.0,-1.2131054401397705,0.5182278752326965,0.694877564907074,0.2272068858146667,0.0,0.0,0.525910496711731,43.65363693237305,46.0,29.1564884185791,-14080.689453125,191.40269470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,310.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18193.05078125,18000.0,0.0,0.0,0.3351837992668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022146105766296,0.5022202134132385,-5.647937996400287e-06,0.0,0.0003401689464226,0.0,0.0,30.31242561340332,0.0,0.0,0.0,0.3708411753177643,4.0,0.0,1.0
477840,293.15216064453125,297.1499938964844,293.1499938964844,0.095797911286354,-2211.392822265625,304.1520690917969,0.7518638372421265,0.1560922861099243,0.1416896879673004,293.343994140625,297.1499938964844,293.1499938964844,0.0049325367435812,-384.1754150390625,297.7706298828125,0.5030097961425781,0.050000000745058,0.0487286709249019,293.1983947753906,297.1499938964844,293.1499938964844,0.2511529624462127,-3714.48583984375,304.1588439941406,0.9767997860908508,0.3392035067081451,0.2378730177879333,293.1562194824219,297.1499938964844,293.1499938964844,0.2830168306827545,-5508.6103515625,304.21014404296875,0.9990000128746032,0.423191487789154,0.3513684570789337,293.2319641113281,297.1499938964844,293.1499938964844,0.0091519579291343,-2911.885986328125,301.6654357910156,0.5030097961425781,0.050000000745058,0.2311478406190872,291.23736572265625,291.1499938964844,261.5977783203125,260.0214233398437,279.7312316894531,293.2451477050781,291.2376403808594,1.0,0.2564128935337066,0.8137032389640808,0.8137032389640808,1.0,1.0,-1.2131054401397705,0.5182278752326965,0.694877564907074,0.2272068858146667,0.0,0.0,0.525910496711731,43.65363693237305,46.0,29.1564884185791,-14080.689453125,191.40269470214844,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3158264160156,310.6209411621094,278.1499938964844,0.0,18000.0,313.1499938964844,18193.05078125,18000.0,0.0,0.0,0.3351837992668152,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5022146105766296,0.5022202134132385,-5.647937996400287e-06,0.0,0.0003401689464226,0.0,0.0,30.31242561340332,0.0,0.0,0.0,0.3708411753177643,4.0,0.0,1.0
477900,293.1527404785156,297.1499938964844,293.1499938964844,0.0956507995724678,-2208.7216796875,304.1519775390625,0.7527117729187012,0.1559468060731887,0.1414905786514282,293.342529296875,297.1499938964844,293.1499938964844,0.0049061002209782,-382.3641052246094,297.7402038574219,0.5038604736328125,0.050000000745058,0.0487160012125968,293.1981811523437,297.1499938964844,293.1499938964844,0.2506459653377533,-3708.755126953125,304.1581420898437,0.977756142616272,0.3386307656764984,0.2374692112207412,293.1358947753906,297.1499938964844,293.1499938964844,0.2809295356273651,-5479.44140625,304.20281982421875,0.9990000128746032,0.4271110296249389,0.3496498763561249,293.2312316894531,297.1499938964844,293.1499938964844,0.0091319251805543,-2908.20947265625,301.65283203125,0.5038604736328125,0.050000000745058,0.2310877293348312,291.2355651855469,291.1499938964844,261.5807800292969,260.0071716308594,279.7228088378906,293.2389831542969,291.2337341308594,1.0,0.2560507357120514,0.8134910464286804,0.8134910464286804,1.0,1.0,-1.2102223634719849,0.5169256329536438,0.6932967305183411,0.2264359444379806,0.0,0.0,0.5203326940536499,43.28950119018555,46.0,5.605796813964844,-14004.1962890625,189.7195587158203,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4510803222656,310.6468200683594,278.1499938964844,0.0,18000.0,313.1499938964844,18177.984375,18000.0,0.0,0.0,0.3333646357059479,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4913718700408935,0.4913774728775024,-5.580000106419902e-06,0.0,0.0003383227449376,0.0,0.0,29.1630859375,0.0,0.0,0.0,0.367157369852066,4.0,0.0,1.0
477960,293.15289306640625,297.1499938964844,293.1499938964844,0.0957334786653518,-2210.58935546875,304.1514587402344,0.7503466606140137,0.1558841913938522,0.1414227485656738,293.3408203125,297.1499938964844,293.1499938964844,0.0048872549086809,-381.301513671875,297.70343017578125,0.5022504925727844,0.050000000745058,0.0487402193248271,293.197998046875,297.1499938964844,293.1499938964844,0.2504944801330566,-3707.49658203125,304.15692138671875,0.9744674563407898,0.3380544781684875,0.2370871305465698,293.1230773925781,297.1499938964844,293.1499938964844,0.2839368283748626,-5531.62646484375,304.1876525878906,0.9990000128746032,0.4298159778118133,0.352918416261673,293.2304992675781,297.1499938964844,293.1499938964844,0.0091303642839193,-2910.05859375,301.6375732421875,0.5022504925727844,0.050000000745058,0.2312026023864746,291.2192687988281,291.1499938964844,261.5644836425781,259.9935607910156,279.712890625,293.2358093261719,291.2145080566406,1.0,0.2575888335704803,0.8134075999259949,0.8134075999259949,1.0,1.0,-1.2137681245803833,0.5184957981109619,0.6952722668647766,0.2273446917533874,0.0,0.0,0.5172629952430725,43.95481872558594,64.0,-26.452621459960938,-13988.1103515625,192.24215698242188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5806579589844,310.668701171875,278.1499938964844,0.0,18000.0,313.1499938964844,18138.126953125,18000.0,0.0,0.0,0.3313342630863189,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4832385778427124,0.4832440912723541,-5.523652816918911e-06,0.0,0.0003362621646374,0.0,0.0,28.29440116882324,0.0,0.0,0.0,0.3643641173839569,4.0,0.0,1.0
478020,293.15283203125,297.1499938964844,293.1499938964844,0.096253253519535,-2221.2734375,304.1501159667969,0.7385998368263245,0.1558238267898559,0.1414874494075775,293.33673095703125,297.1499938964844,293.1499938964844,0.0048683998174965,-380.8320007324219,297.6199951171875,0.4937781095504761,0.050000000745058,0.0488796383142471,293.1976928710937,297.1499938964844,293.1499938964844,0.2507868409156799,-3712.306884765625,304.1541442871094,0.9571947455406188,0.3368994891643524,0.2363874912261963,293.125,297.1499938964844,293.1499938964844,0.3019660711288452,-5824.56396484375,304.1447448730469,0.9990000128746032,0.430187851190567,0.3711850345134735,293.2294921875,297.1499938964844,293.1499938964844,0.0091637996956706,-2924.141357421875,301.6011657714844,0.4937781095504761,0.050000000745058,0.2318639606237411,291.1620788574219,291.1499938964844,261.53436279296875,259.9683532714844,279.6905212402344,293.2374267578125,291.1559753417969,1.0,0.2656172513961792,0.8132407069206238,0.8132407069206238,1.0,1.0,-1.2358852624893188,0.5283687710762024,0.7075164914131165,0.2329926788806915,0.0,0.0,0.519316554069519,47.813720703125,67.0,-68.6592788696289,-14156.806640625,207.6614532470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665405273437,310.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.826171875,18000.0,0.0,0.0,0.327337384223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804796278476715,0.4804851114749908,-5.478339062392479e-06,0.0,0.0003322058473713,0.0,0.0,27.88909721374512,0.0,0.0,0.0,0.3630855083465576,4.0,0.0,1.0
478080,293.15283203125,297.1499938964844,293.1499938964844,0.096253253519535,-2221.2734375,304.1501159667969,0.7385998368263245,0.1558238267898559,0.1414874494075775,293.33673095703125,297.1499938964844,293.1499938964844,0.0048683998174965,-380.8320007324219,297.6199951171875,0.4937781095504761,0.050000000745058,0.0488796383142471,293.1976928710937,297.1499938964844,293.1499938964844,0.2507868409156799,-3712.306884765625,304.1541442871094,0.9571947455406188,0.3368994891643524,0.2363874912261963,293.125,297.1499938964844,293.1499938964844,0.3019660711288452,-5824.56396484375,304.1447448730469,0.9990000128746032,0.430187851190567,0.3711850345134735,293.2294921875,297.1499938964844,293.1499938964844,0.0091637996956706,-2924.141357421875,301.6011657714844,0.4937781095504761,0.050000000745058,0.2318639606237411,291.1620788574219,291.1499938964844,261.53436279296875,259.9683532714844,279.6905212402344,293.2374267578125,291.1559753417969,1.0,0.2656172513961792,0.8132407069206238,0.8132407069206238,1.0,1.0,-1.2358852624893188,0.5283687710762024,0.7075164914131165,0.2329926788806915,0.0,0.0,0.519316554069519,47.813720703125,67.0,-68.6592788696289,-14156.806640625,207.6614532470703,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7665405273437,310.7265930175781,278.1499938964844,0.0,18000.0,313.1499938964844,18007.826171875,18000.0,0.0,0.0,0.327337384223938,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4804796278476715,0.4804851114749908,-5.478339062392479e-06,0.0,0.0003322058473713,0.0,0.0,27.88909721374512,0.0,0.0,0.0,0.3630855083465576,4.0,0.0,1.0
478140,293.152587890625,297.1499938964844,293.1499938964844,0.0967113897204399,-2230.55322265625,304.1493225097656,0.7280077934265137,0.1557982265949249,0.1415831893682479,293.3319702148437,297.1499938964844,293.1499938964844,0.0048525957390666,-380.4044799804688,297.5443115234375,0.4859766960144043,0.050000000745058,0.0490241385996341,293.19732666015625,297.1499938964844,293.1499938964844,0.2508765459060669,-3714.261962890625,304.1526794433594,0.9395086765289308,0.3357655704021454,0.2357000857591629,293.1559143066406,297.1499938964844,293.1499938964844,0.3204602599143982,-6116.07275390625,304.1161804199219,0.9990000128746032,0.4245864152908325,0.3892165422439575,293.2297058105469,297.1499938964844,293.1499938964844,0.0091886688023805,-2935.36962890625,301.5635681152344,0.4859766960144043,0.050000000745058,0.2325493991374969,291.11431884765625,291.1499938964844,261.5079345703125,259.9462280273437,279.67333984375,293.2456970214844,291.11187744140625,1.0,0.2730046808719635,0.8130738139152527,0.8130738139152527,1.0,1.0,-1.257819652557373,0.5381572842597961,0.7196623682975769,0.238703191280365,0.0,0.0,0.5277270078659058,51.80781936645508,70.0,-55.89533615112305,-14421.935546875,223.79953002929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,310.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.193359375,18000.0,0.0,0.0,0.3244662582874298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918997585773468,0.4919053018093109,-5.521864295587875e-06,0.0,0.0003292920009698,0.0,0.0,28.944477081298828,0.0,0.0,0.0,0.3665660917758941,4.0,0.0,1.0
478200,293.152587890625,297.1499938964844,293.1499938964844,0.0967113897204399,-2230.55322265625,304.1493225097656,0.7280077934265137,0.1557982265949249,0.1415831893682479,293.3319702148437,297.1499938964844,293.1499938964844,0.0048525957390666,-380.4044799804688,297.5443115234375,0.4859766960144043,0.050000000745058,0.0490241385996341,293.19732666015625,297.1499938964844,293.1499938964844,0.2508765459060669,-3714.261962890625,304.1526794433594,0.9395086765289308,0.3357655704021454,0.2357000857591629,293.1559143066406,297.1499938964844,293.1499938964844,0.3204602599143982,-6116.07275390625,304.1161804199219,0.9990000128746032,0.4245864152908325,0.3892165422439575,293.2297058105469,297.1499938964844,293.1499938964844,0.0091886688023805,-2935.36962890625,301.5635681152344,0.4859766960144043,0.050000000745058,0.2325493991374969,291.11431884765625,291.1499938964844,261.5079345703125,259.9462280273437,279.67333984375,293.2456970214844,291.11187744140625,1.0,0.2730046808719635,0.8130738139152527,0.8130738139152527,1.0,1.0,-1.257819652557373,0.5381572842597961,0.7196623682975769,0.238703191280365,0.0,0.0,0.5277270078659058,51.80781936645508,70.0,-55.89533615112305,-14421.935546875,223.79953002929688,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7958374023437,310.7860717773437,278.1499938964844,0.0,18000.0,313.1499938964844,17907.193359375,18000.0,0.0,0.0,0.3244662582874298,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4918997585773468,0.4919053018093109,-5.521864295587875e-06,0.0,0.0003292920009698,0.0,0.0,28.944477081298828,0.0,0.0,0.0,0.3665660917758941,4.0,0.0,1.0
478260,293.1503295898437,297.1499938964844,293.1499938964844,0.0972073599696159,-2240.10400390625,304.1487121582031,0.7169804573059082,0.1561900526285171,0.1419980823993683,293.326904296875,297.1499938964844,293.1499938964844,0.0048353094607591,-379.4798583984375,297.48516845703125,0.4770470261573791,0.050000000745058,0.0491980612277984,293.1968994140625,297.1499938964844,293.1499938964844,0.2504196465015411,-3709.14404296875,304.1525573730469,0.9198741316795348,0.3346557021141052,0.2350490987300872,293.19598388671875,297.1499938964844,293.1499938964844,0.3288679122924804,-6242.2197265625,304.115234375,0.9919819235801696,0.4162995517253876,0.3966790437698364,293.2308349609375,297.1499938964844,293.1499938964844,0.00920005235821,-2941.26611328125,301.5287780761719,0.4770470261573791,0.050000000745058,0.2333744317293167,291.09490966796875,291.1499938964844,261.4857482910156,259.9276428222656,279.66619873046875,293.255126953125,291.09552001953125,1.0,0.2797551155090332,0.8123952746391296,0.8123952746391296,1.0,1.0,-1.267762303352356,0.5425241589546204,0.7252381443977356,0.2413041144609451,0.0,0.0,0.5365795493125916,56.36808776855469,73.0,-22.032400131225582,-14600.0244140625,237.20008850097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68505859375,310.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.767578125,18000.0,0.0,0.0,0.3231778442859649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067387819290161,0.506744384765625,-5.60404259886127e-06,0.0,0.0003279844240751,0.0,0.0,30.467897415161133,0.0,0.0,0.0,0.3715115189552307,4.0,0.0,1.0
478320,293.1503295898437,297.1499938964844,293.1499938964844,0.0972073599696159,-2240.10400390625,304.1487121582031,0.7169804573059082,0.1561900526285171,0.1419980823993683,293.326904296875,297.1499938964844,293.1499938964844,0.0048353094607591,-379.4798583984375,297.48516845703125,0.4770470261573791,0.050000000745058,0.0491980612277984,293.1968994140625,297.1499938964844,293.1499938964844,0.2504196465015411,-3709.14404296875,304.1525573730469,0.9198741316795348,0.3346557021141052,0.2350490987300872,293.19598388671875,297.1499938964844,293.1499938964844,0.3288679122924804,-6242.2197265625,304.115234375,0.9919819235801696,0.4162995517253876,0.3966790437698364,293.2308349609375,297.1499938964844,293.1499938964844,0.00920005235821,-2941.26611328125,301.5287780761719,0.4770470261573791,0.050000000745058,0.2333744317293167,291.09490966796875,291.1499938964844,261.4857482910156,259.9276428222656,279.66619873046875,293.255126953125,291.09552001953125,1.0,0.2797551155090332,0.8123952746391296,0.8123952746391296,1.0,1.0,-1.267762303352356,0.5425241589546204,0.7252381443977356,0.2413041144609451,0.0,0.0,0.5365795493125916,56.36808776855469,73.0,-22.032400131225582,-14600.0244140625,237.20008850097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.68505859375,310.79412841796875,278.1499938964844,0.0,18000.0,313.1499938964844,17877.767578125,18000.0,0.0,0.0,0.3231778442859649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5067387819290161,0.506744384765625,-5.60404259886127e-06,0.0,0.0003279844240751,0.0,0.0,30.467897415161133,0.0,0.0,0.0,0.3715115189552307,4.0,0.0,1.0
478380,293.1493225097656,297.1499938964844,293.1499938964844,0.0973578169941902,-2242.438720703125,304.1488952636719,0.7045956254005432,0.1563895046710968,0.142459437251091,293.3218688964844,297.1499938964844,293.1499938964844,0.004811827559024,-377.4592590332031,297.4521179199219,0.4659146070480346,0.050000000745058,0.049402579665184,293.1966247558594,297.1499938964844,293.1499938964844,0.2489782571792602,-3691.513427734375,304.1540832519531,0.9007515907287598,0.3335241675376892,0.2344239056110382,293.2145080566406,297.1499938964844,293.1499938964844,0.3234589993953705,-6152.7548828125,304.1354064941406,0.9725630283355712,0.4113384783267975,0.3912750482559204,293.23223876953125,297.1499938964844,293.1499938964844,0.0091888196766376,-2937.97998046875,301.5024108886719,0.4659146070480346,0.050000000745058,0.2343445718288421,291.1232604980469,291.1499938964844,261.46832275390625,259.9130859375,279.6649780273437,293.25701904296875,291.1247253417969,1.0,0.2853410243988037,0.8117166757583618,0.8117166757583618,1.0,1.0,-1.2624304294586182,0.5400146245956421,0.7224158048629761,0.2400026023387909,0.0,0.0,0.5383070707321167,61.46797943115234,76.0,18.350122451782227,-14590.455078125,246.201904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249328613281,310.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.6640625,18000.0,0.0,0.0,0.3229585886001587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144057869911194,0.514411449432373,-5.668066023645224e-06,0.0,0.0003277619252912,0.0,0.0,31.37371063232422,0.0,0.0,0.0,0.3742940127849579,4.0,0.0,1.0
478440,293.1493225097656,297.1499938964844,293.1499938964844,0.0973578169941902,-2242.438720703125,304.1488952636719,0.7045956254005432,0.1563895046710968,0.142459437251091,293.3218688964844,297.1499938964844,293.1499938964844,0.004811827559024,-377.4592590332031,297.4521179199219,0.4659146070480346,0.050000000745058,0.049402579665184,293.1966247558594,297.1499938964844,293.1499938964844,0.2489782571792602,-3691.513427734375,304.1540832519531,0.9007515907287598,0.3335241675376892,0.2344239056110382,293.2145080566406,297.1499938964844,293.1499938964844,0.3234589993953705,-6152.7548828125,304.1354064941406,0.9725630283355712,0.4113384783267975,0.3912750482559204,293.23223876953125,297.1499938964844,293.1499938964844,0.0091888196766376,-2937.97998046875,301.5024108886719,0.4659146070480346,0.050000000745058,0.2343445718288421,291.1232604980469,291.1499938964844,261.46832275390625,259.9130859375,279.6649780273437,293.25701904296875,291.1247253417969,1.0,0.2853410243988037,0.8117166757583618,0.8117166757583618,1.0,1.0,-1.2624304294586182,0.5400146245956421,0.7224158048629761,0.2400026023387909,0.0,0.0,0.5383070707321167,61.46797943115234,76.0,18.350122451782227,-14590.455078125,246.201904296875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5249328613281,310.7441101074219,278.1499938964844,0.0,18000.0,313.1499938964844,17952.6640625,18000.0,0.0,0.0,0.3229585886001587,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5144057869911194,0.514411449432373,-5.668066023645224e-06,0.0,0.0003277619252912,0.0,0.0,31.37371063232422,0.0,0.0,0.0,0.3742940127849579,4.0,0.0,1.0
478500,293.1494445800781,297.1499938964844,293.1499938964844,0.0974157378077507,-2243.453125,304.14898681640625,0.6992233395576477,0.1563720852136612,0.1425581127405166,293.3194274902344,297.1499938964844,293.1499938964844,0.0048003741540014,-376.6221618652344,297.4308776855469,0.4605039656162262,0.050000000745058,0.0494929030537605,293.196533203125,297.1499938964844,293.1499938964844,0.2484665513038635,-3685.42578125,304.1542663574219,0.8934299945831299,0.3329516649246216,0.2340921461582183,293.2182312011719,297.1499938964844,293.1499938964844,0.3219891786575317,-6128.54443359375,304.14068603515625,0.9641367793083192,0.4097871780395508,0.3896760046482086,293.23297119140625,297.1499938964844,293.1499938964844,0.0091856569051742,-2937.9072265625,301.4869384765625,0.4605039656162262,0.050000000745058,0.2347730249166488,291.1271057128906,291.1499938964844,261.4615783691406,259.9074401855469,279.6636047363281,293.2562866210937,291.1273193359375,1.0,0.2878704369068146,0.8113774061203003,0.8113774061203003,1.0,1.0,-1.2608535289764404,0.5392618179321289,0.7215917706489563,0.2395955324172973,0.0,0.0,0.5394126176834106,63.7315559387207,76.0,12.609272003173828,-14568.5751953125,250.466049194336,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45001220703125,310.6982421875,278.1499938964844,0.0,18000.0,313.1499938964844,17966.525390625,18000.0,0.0,0.0,0.3230347037315368,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.515863835811615,0.5158694982528687,-5.680246431438718e-06,0.0,0.0003278391668573,0.0,0.0,31.54774475097656,0.0,0.0,0.0,0.3748904168605804,4.0,0.0,1.0
478560,293.1497497558594,297.1499938964844,293.1499938964844,0.0974466949701309,-2243.98828125,304.1491394042969,0.6943172216415405,0.1563193947076797,0.1426066905260086,293.3169250488281,297.1499938964844,293.1499938964844,0.0047898683696985,-375.8745422363281,297.4088439941406,0.4556349217891693,0.050000000745058,0.0495779514312744,293.1964111328125,297.1499938964844,293.1499938964844,0.2479905188083648,-3679.795166015625,304.15435791015625,0.8868424296379089,0.332386165857315,0.2337591648101806,293.2201843261719,297.1499938964844,293.1499938964844,0.320871889591217,-6110.2724609375,304.1444091796875,0.9563369750976562,0.4085389971733093,0.3884487748146057,293.2336730957031,297.1499938964844,293.1499938964844,0.009182596579194,-2937.9892578125,301.4709167480469,0.4556349217891693,0.050000000745058,0.2351764589548111,291.12847900390625,291.1499938964844,261.4562072753906,259.9029846191406,279.66217041015625,293.2550964355469,291.12890625,1.0,0.2902612090110779,0.8111243844032288,0.8111243844032288,1.0,1.0,-1.2596251964569092,0.5386744737625122,0.7209507822990417,0.2392837703227996,0.0,0.0,0.5407112836837769,65.86692810058594,79.0,9.775290489196776,-14557.970703125,254.5775604248047,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3797302246094,310.6612854003906,278.1499938964844,0.0,18000.0,313.1499938964844,17963.97265625,18000.0,0.0,0.0,0.3232094049453735,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.518054187297821,0.5180599093437195,-5.693311777577037e-06,0.0,0.0003280164382886,0.0,0.0,31.78567123413086,0.0,0.0,0.0,0.3756490349769592,4.0,0.0,1.0
478620,293.1504821777344,297.1499938964844,293.1499938964844,0.0974401906132698,-2243.7626953125,304.1494140625,0.6856327652931213,0.1561761051416397,0.1426377445459365,293.31182861328125,297.1499938964844,293.1499938964844,0.0047686221078038,-374.33538818359375,297.3674011230469,0.4473788142204284,0.050000000745058,0.0497365407645702,293.196044921875,297.1499938964844,293.1499938964844,0.2470161318778991,-3668.250732421875,304.154541015625,0.875332772731781,0.331282764673233,0.2331023812294006,293.2213134765625,297.1499938964844,293.1499938964844,0.3190527856349945,-6080.970703125,304.1492004394531,0.9421833753585817,0.4065247178077698,0.3865765929222107,293.2349853515625,297.1499938964844,293.1499938964844,0.0091723352670669,-2937.0615234375,301.4391784667969,0.4473788142204284,0.050000000745058,0.2359287291765213,291.1329650878906,291.1499938964844,261.4499206542969,259.8978576660156,279.6604309082031,293.25213623046875,291.1332702636719,1.0,0.2947067320346832,0.8106182813644409,0.8106182813644409,1.0,1.0,-1.2577199935913086,0.5377514362335205,0.7199684977531433,0.2387946844100952,0.0,0.0,0.5426657795906067,69.85452270507812,82.0,6.908572673797607,-14538.63671875,262.38397216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,310.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.96484375,18000.0,0.0,0.0,0.3238331079483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219329595565796,0.521938681602478,-5.718759439332644e-06,0.0,0.0003286494174972,0.0,0.0,32.22053527832031,0.0,0.0,0.0,0.3770034611225128,4.0,0.0,1.0
478680,293.1504821777344,297.1499938964844,293.1499938964844,0.0974401906132698,-2243.7626953125,304.1494140625,0.6856327652931213,0.1561761051416397,0.1426377445459365,293.31182861328125,297.1499938964844,293.1499938964844,0.0047686221078038,-374.33538818359375,297.3674011230469,0.4473788142204284,0.050000000745058,0.0497365407645702,293.196044921875,297.1499938964844,293.1499938964844,0.2470161318778991,-3668.250732421875,304.154541015625,0.875332772731781,0.331282764673233,0.2331023812294006,293.2213134765625,297.1499938964844,293.1499938964844,0.3190527856349945,-6080.970703125,304.1492004394531,0.9421833753585817,0.4065247178077698,0.3865765929222107,293.2349853515625,297.1499938964844,293.1499938964844,0.0091723352670669,-2937.0615234375,301.4391784667969,0.4473788142204284,0.050000000745058,0.2359287291765213,291.1329650878906,291.1499938964844,261.4499206542969,259.8978576660156,279.6604309082031,293.25213623046875,291.1332702636719,1.0,0.2947067320346832,0.8106182813644409,0.8106182813644409,1.0,1.0,-1.2577199935913086,0.5377514362335205,0.7199684977531433,0.2387946844100952,0.0,0.0,0.5426657795906067,69.85452270507812,82.0,6.908572673797607,-14538.63671875,262.38397216796875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2519836425781,310.5927429199219,278.1499938964844,0.0,18000.0,313.1499938964844,17968.96484375,18000.0,0.0,0.0,0.3238331079483032,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5219329595565796,0.521938681602478,-5.718759439332644e-06,0.0,0.0003286494174972,0.0,0.0,32.22053527832031,0.0,0.0,0.0,0.3770034611225128,4.0,0.0,1.0
478740,293.1511535644531,297.1499938964844,293.1499938964844,0.097428560256958,-2243.48046875,304.1496276855469,0.6781344413757324,0.156032383441925,0.1426468193531036,293.30645751953125,297.1499938964844,293.1499938964844,0.0047487234696745,-372.9104614257813,297.3275146484375,0.4405578970909118,0.050000000745058,0.0498842857778072,293.1955261230469,297.1499938964844,293.1499938964844,0.2461034506559372,-3657.48046875,304.154541015625,0.8654749393463135,0.3302206099033355,0.2324654757976532,293.2207946777344,297.1499938964844,293.1499938964844,0.3175487816333771,-6057.2470703125,304.1519470214844,0.9295822381973268,0.4048239290714264,0.3850676417350769,293.23614501953125,297.1499938964844,293.1499938964844,0.0091601833701133,-2935.83544921875,301.40704345703125,0.4405578970909118,0.050000000745058,0.2366295754909515,291.1356506347656,291.1499938964844,261.45001220703125,259.8981018066406,279.6610717773437,293.2491149902344,291.13592529296875,1.0,0.2988059520721435,0.8101122379302979,0.8101122379302979,1.0,1.0,-1.256173610687256,0.5369938015937805,0.7191797494888306,0.2383851557970047,0.0,0.0,0.5443947315216064,73.57282257080078,85.0,4.793905735015869,-14521.8671875,269.73193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,310.53564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.865234375,18000.0,0.0,0.0,0.3247128129005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251975655555725,0.525203287601471,-5.74026717004017e-06,0.0,0.0003295422066003,0.0,0.0,32.58967971801758,0.0,0.0,0.0,0.3781552910804748,4.0,0.0,1.0
478800,293.1511535644531,297.1499938964844,293.1499938964844,0.097428560256958,-2243.48046875,304.1496276855469,0.6781344413757324,0.156032383441925,0.1426468193531036,293.30645751953125,297.1499938964844,293.1499938964844,0.0047487234696745,-372.9104614257813,297.3275146484375,0.4405578970909118,0.050000000745058,0.0498842857778072,293.1955261230469,297.1499938964844,293.1499938964844,0.2461034506559372,-3657.48046875,304.154541015625,0.8654749393463135,0.3302206099033355,0.2324654757976532,293.2207946777344,297.1499938964844,293.1499938964844,0.3175487816333771,-6057.2470703125,304.1519470214844,0.9295822381973268,0.4048239290714264,0.3850676417350769,293.23614501953125,297.1499938964844,293.1499938964844,0.0091601833701133,-2935.83544921875,301.40704345703125,0.4405578970909118,0.050000000745058,0.2366295754909515,291.1356506347656,291.1499938964844,261.45001220703125,259.8981018066406,279.6610717773437,293.2491149902344,291.13592529296875,1.0,0.2988059520721435,0.8101122379302979,0.8101122379302979,1.0,1.0,-1.256173610687256,0.5369938015937805,0.7191797494888306,0.2383851557970047,0.0,0.0,0.5443947315216064,73.57282257080078,85.0,4.793905735015869,-14521.8671875,269.73193359375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1455993652344,310.53564453125,278.1499938964844,0.0,18000.0,313.1499938964844,17972.865234375,18000.0,0.0,0.0,0.3247128129005432,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5251975655555725,0.525203287601471,-5.74026717004017e-06,0.0,0.0003295422066003,0.0,0.0,32.58967971801758,0.0,0.0,0.0,0.3781552910804748,4.0,0.0,1.0
478860,293.1614990234375,297.1499938964844,293.1499938964844,0.0961651355028152,-2219.567138671875,304.1518859863281,0.6684567332267761,0.1538809239864349,0.1412135362625122,293.3128662109375,297.1499938964844,293.1499938964844,0.004698438104242,-369.1960754394531,297.2605285644531,0.434172123670578,0.050000000745058,0.0500399619340896,293.2045288085937,297.1499938964844,293.1499938964844,0.2436931431293487,-3628.34033203125,304.1571044921875,0.8546817898750305,0.3272198438644409,0.2307512015104293,293.2294006347656,297.1499938964844,293.1499938964844,0.3145178556442261,-6009.69384765625,304.1563720703125,0.9159485101699828,0.401265799999237,0.3822180926799774,293.2494201660156,297.1499938964844,293.1499938964844,0.0090887323021888,-2922.18310546875,301.34234619140625,0.434172123670578,0.050000000745058,0.237368032336235,291.1453552246094,291.1499938964844,261.4557189941406,259.9031066894531,279.67242431640625,293.2562866210937,291.1470947265625,1.0,0.3025025427341461,0.809655487537384,0.809655487537384,1.0,1.0,-1.250050067901611,0.5341830849647522,0.7158669233322144,0.2368184328079223,0.0,0.0,0.5445727109909058,77.42257690429688,88.0,15.66120147705078,-14470.5,275.5161437988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,310.50421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.578125,18000.0,0.0,0.0,0.3256829082965851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270254611968994,0.5270312428474426,-5.755884103564313e-06,0.0,0.0003305267600808,0.0,0.0,32.81453323364258,0.0,0.0,0.0,0.3788149058818817,4.0,0.0,1.0
478920,293.1614990234375,297.1499938964844,293.1499938964844,0.0961651355028152,-2219.567138671875,304.1518859863281,0.6684567332267761,0.1538809239864349,0.1412135362625122,293.3128662109375,297.1499938964844,293.1499938964844,0.004698438104242,-369.1960754394531,297.2605285644531,0.434172123670578,0.050000000745058,0.0500399619340896,293.2045288085937,297.1499938964844,293.1499938964844,0.2436931431293487,-3628.34033203125,304.1571044921875,0.8546817898750305,0.3272198438644409,0.2307512015104293,293.2294006347656,297.1499938964844,293.1499938964844,0.3145178556442261,-6009.69384765625,304.1563720703125,0.9159485101699828,0.401265799999237,0.3822180926799774,293.2494201660156,297.1499938964844,293.1499938964844,0.0090887323021888,-2922.18310546875,301.34234619140625,0.434172123670578,0.050000000745058,0.237368032336235,291.1453552246094,291.1499938964844,261.4557189941406,259.9031066894531,279.67242431640625,293.2562866210937,291.1470947265625,1.0,0.3025025427341461,0.809655487537384,0.809655487537384,1.0,1.0,-1.250050067901611,0.5341830849647522,0.7158669233322144,0.2368184328079223,0.0,0.0,0.5445727109909058,77.42257690429688,88.0,15.66120147705078,-14470.5,275.5161437988281,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0672912597656,310.50421142578125,278.1499938964844,0.0,18000.0,313.1499938964844,17990.578125,18000.0,0.0,0.0,0.3256829082965851,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5270254611968994,0.5270312428474426,-5.755884103564313e-06,0.0,0.0003305267600808,0.0,0.0,32.81453323364258,0.0,0.0,0.0,0.3788149058818817,4.0,0.0,1.0
