time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
478980,293.1654052734375,297.1499938964844,293.1499938964844,0.0952407494187355,-2202.1396484375,304.1527709960937,0.6607358455657959,0.1527954190969467,0.1402055025100708,293.3151550292969,297.1499938964844,293.1499938964844,0.0046582035720348,-366.19091796875,297.2033386230469,0.4289917349815368,0.050000000745058,0.0501814782619476,293.20684814453125,297.1499938964844,293.1499938964844,0.2417249977588653,-3604.802490234375,304.157958984375,0.8458722233772278,0.3253647685050964,0.2294187247753143,293.231201171875,297.1499938964844,293.1499938964844,0.3119269907474518,-5969.68603515625,304.1584777832031,0.905040442943573,0.3988837301731109,0.3799095153808594,293.2588195800781,297.1499938964844,293.1499938964844,0.0090309111401438,-2910.9599609375,301.2841186523437,0.4289917349815368,0.050000000745058,0.2380393296480178,291.1560974121094,291.1499938964844,261.4657592773437,259.9116516113281,279.6823425292969,293.259765625,291.1564636230469,1.0,0.305934339761734,0.8091986775398254,0.8091986775398254,1.0,1.0,-1.2454441785812378,0.5320695042610168,0.713374674320221,0.2355991452932357,0.0,0.0,0.5428641438484192,80.93600463867188,76.0,11.150304794311523,-14401.7646484375,281.1341552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,310.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.330078125,18000.0,0.0,0.0,0.3264598250389099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245479345321655,0.524553656578064,-5.74665909880423e-06,0.0,0.0003313152119517,0.0,0.0,32.56676483154297,0.0,0.0,0.0,0.3780521154403686,4.0,0.0,1.0
479040,293.1654052734375,297.1499938964844,293.1499938964844,0.0952407494187355,-2202.1396484375,304.1527709960937,0.6607358455657959,0.1527954190969467,0.1402055025100708,293.3151550292969,297.1499938964844,293.1499938964844,0.0046582035720348,-366.19091796875,297.2033386230469,0.4289917349815368,0.050000000745058,0.0501814782619476,293.20684814453125,297.1499938964844,293.1499938964844,0.2417249977588653,-3604.802490234375,304.157958984375,0.8458722233772278,0.3253647685050964,0.2294187247753143,293.231201171875,297.1499938964844,293.1499938964844,0.3119269907474518,-5969.68603515625,304.1584777832031,0.905040442943573,0.3988837301731109,0.3799095153808594,293.2588195800781,297.1499938964844,293.1499938964844,0.0090309111401438,-2910.9599609375,301.2841186523437,0.4289917349815368,0.050000000745058,0.2380393296480178,291.1560974121094,291.1499938964844,261.4657592773437,259.9116516113281,279.6823425292969,293.259765625,291.1564636230469,1.0,0.305934339761734,0.8091986775398254,0.8091986775398254,1.0,1.0,-1.2454441785812378,0.5320695042610168,0.713374674320221,0.2355991452932357,0.0,0.0,0.5428641438484192,80.93600463867188,76.0,11.150304794311523,-14401.7646484375,281.1341552734375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0313415527344,310.4695129394531,278.1499938964844,0.0,18000.0,313.1499938964844,18019.330078125,18000.0,0.0,0.0,0.3264598250389099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5245479345321655,0.524553656578064,-5.74665909880423e-06,0.0,0.0003313152119517,0.0,0.0,32.56676483154297,0.0,0.0,0.0,0.3780521154403686,4.0,0.0,1.0
479100,293.1662902832031,297.1499938964844,293.1499938964844,0.0949053391814231,-2195.860107421875,304.1528625488281,0.6599984765052795,0.1524225622415542,0.1398256868124008,293.31512451171875,297.1499938964844,293.1499938964844,0.0046345782466232,-364.4591369628906,297.17584228515625,0.4288879334926605,0.050000000745058,0.0501844882965087,293.2069396972656,297.1499938964844,293.1499938964844,0.2409492433071136,-3595.61865234375,304.15789794921875,0.8450797200202942,0.324624627828598,0.2288693934679031,293.23095703125,297.1499938964844,293.1499938964844,0.3108732104301452,-5953.60986328125,304.1588439941406,0.9040497541427612,0.3979015648365021,0.3789328932762146,293.2623596191406,297.1499938964844,293.1499938964844,0.0089901182800531,-2902.638916015625,301.2561950683594,0.4288879334926605,0.050000000745058,0.2380536049604416,291.15802001953125,291.1499938964844,261.4722900390625,259.91717529296875,279.688232421875,293.261962890625,291.15850830078125,1.0,0.3054116070270538,0.8089703321456909,0.8089703321456909,1.0,1.0,-1.243177890777588,0.5310282111167908,0.7121496796607971,0.2350033521652221,0.0,0.0,0.5421424508094788,80.97810363769531,76.0,9.259321212768556,-14372.515625,280.3134765625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.02783203125,310.4635009765625,278.1499938964844,0.0,18000.0,313.1499938964844,18020.505859375,18000.0,0.0,0.0,0.3267370760440826,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5232869982719421,0.5232927799224854,-5.738952495448757e-06,0.0,0.0003315965877845,0.0,0.0,32.42681121826172,0.0,0.0,0.0,0.3776190876960754,4.0,0.0,1.0
479160,293.16656494140625,297.1499938964844,293.1499938964844,0.0946036875247955,-2190.19384765625,304.15289306640625,0.6611883044242859,0.1521635502576828,0.1395034193992614,293.3144226074219,297.1499938964844,293.1499938964844,0.0046080187894403,-362.4807739257813,297.1509704589844,0.4303429722785949,0.050000000745058,0.0501431263983249,293.2066345214844,297.1499938964844,293.1499938964844,0.2401798665523529,-3586.48388671875,304.1578674316406,0.8465077877044678,0.3239634037017822,0.2283519953489303,293.23028564453125,297.1499938964844,293.1499938964844,0.3098243474960327,-5937.60009765625,304.1591491699219,0.9056829810142516,0.3970075845718384,0.3780102729797363,293.2652587890625,297.1499938964844,293.1499938964844,0.0089396685361862,-2891.75244140625,301.22979736328125,0.4303429722785949,0.050000000745058,0.2378574162721634,291.1614685058594,291.1499938964844,261.479736328125,259.9234619140625,279.6949157714844,293.2649230957031,291.1622619628906,1.0,0.3038377463817596,0.808767557144165,0.808767557144165,1.0,1.0,-1.2407773733139038,0.5299317836761475,0.7108455896377563,0.2343690991401672,0.0,0.0,0.5410366654396057,79.89459991455078,64.0,10.100435256958008,-14342.5322265625,277.0646667480469,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0325012207031,310.4628295898437,278.1499938964844,0.0,18000.0,313.1499938964844,18025.2890625,18000.0,0.0,0.0,0.3269309401512146,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5217414498329163,0.5217471718788147,-5.730291377403773e-06,0.0,0.0003317933296784,0.0,0.0,32.25946044921875,0.0,0.0,0.0,0.3770844340324402,4.0,0.0,1.0
479220,293.1659545898437,297.1499938964844,293.1499938964844,0.0941251590847969,-2181.208740234375,304.1527099609375,0.6678999066352844,0.1518657803535461,0.1390085965394973,293.3114318847656,297.1499938964844,293.1499938964844,0.0045502395369112,-358.1604309082031,297.1062316894531,0.4369043707847595,0.050000000745058,0.0499711744487285,293.2052917480469,297.1499938964844,293.1499938964844,0.238725945353508,-3569.229736328125,304.1576538085937,0.8543028235435486,0.3227977752685547,0.2273805737495422,293.2281799316406,297.1499938964844,293.1499938964844,0.307827889919281,-5907.20654296875,304.159423828125,0.9151366353034972,0.395400196313858,0.3762722015380859,293.2693786621094,297.1499938964844,293.1499938964844,0.0088225817307829,-2865.73486328125,301.1801147460937,0.4369043707847595,0.050000000745058,0.2370417267084121,291.16864013671875,291.1499938964844,261.4973449707031,259.938232421875,279.7084655761719,293.2691955566406,291.1692199707031,1.0,0.2981449663639068,0.8083621263504028,0.8083621263504028,1.0,1.0,-1.2357457876205444,0.5276399254798889,0.7081058621406555,0.2330341637134552,0.0,0.0,0.5380443334579468,75.46464538574219,52.0,9.261493682861328,-14273.3369140625,265.752197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,310.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.478515625,18000.0,0.0,0.0,0.3270208239555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170122385025024,0.5170179605484009,-5.704115665139398e-06,0.0,0.0003318845410831,0.0,0.0,31.75211906433105,0.0,0.0,0.0,0.3754856586456299,4.0,0.0,1.0
479280,293.1659545898437,297.1499938964844,293.1499938964844,0.0941251590847969,-2181.208740234375,304.1527099609375,0.6678999066352844,0.1518657803535461,0.1390085965394973,293.3114318847656,297.1499938964844,293.1499938964844,0.0045502395369112,-358.1604309082031,297.1062316894531,0.4369043707847595,0.050000000745058,0.0499711744487285,293.2052917480469,297.1499938964844,293.1499938964844,0.238725945353508,-3569.229736328125,304.1576538085937,0.8543028235435486,0.3227977752685547,0.2273805737495422,293.2281799316406,297.1499938964844,293.1499938964844,0.307827889919281,-5907.20654296875,304.159423828125,0.9151366353034972,0.395400196313858,0.3762722015380859,293.2693786621094,297.1499938964844,293.1499938964844,0.0088225817307829,-2865.73486328125,301.1801147460937,0.4369043707847595,0.050000000745058,0.2370417267084121,291.16864013671875,291.1499938964844,261.4973449707031,259.938232421875,279.7084655761719,293.2691955566406,291.1692199707031,1.0,0.2981449663639068,0.8083621263504028,0.8083621263504028,1.0,1.0,-1.2357457876205444,0.5276399254798889,0.7081058621406555,0.2330341637134552,0.0,0.0,0.5380443334579468,75.46464538574219,52.0,9.261493682861328,-14273.3369140625,265.752197265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0649108886719,310.4677124023437,278.1499938964844,0.0,18000.0,313.1499938964844,18040.478515625,18000.0,0.0,0.0,0.3270208239555359,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5170122385025024,0.5170179605484009,-5.704115665139398e-06,0.0,0.0003318845410831,0.0,0.0,31.75211906433105,0.0,0.0,0.0,0.3754856586456299,4.0,0.0,1.0
479340,293.164306640625,297.1499938964844,293.1499938964844,0.0937753319740295,-2174.658935546875,304.15240478515625,0.6799287796020508,0.1517911553382873,0.1386526525020599,293.306640625,297.1499938964844,293.1499938964844,0.0044900653883814,-353.6573791503906,297.06658935546875,0.4484816491603851,0.050000000745058,0.0497143752872943,293.2035827636719,297.1499938964844,293.1499938964844,0.2373526394367218,-3552.940673828125,304.15740966796875,0.8682515621185303,0.3217470645904541,0.2264420986175537,293.2254638671875,297.1499938964844,293.1499938964844,0.3059662580490112,-5878.95263671875,304.15936279296875,0.9326127171516418,0.3939671218395233,0.3746303021907806,293.27178955078125,297.1499938964844,293.1499938964844,0.0086928531527519,-2836.260986328125,301.1334228515625,0.4484816491603851,0.050000000745058,0.2358236014842987,291.17413330078125,291.1499938964844,261.5181579589844,259.9556579589844,279.7224426269531,293.2716979980469,291.17462158203125,1.0,0.289846807718277,0.8079566359519958,0.8079566359519958,1.0,1.0,-1.2304508686065674,0.5252357125282288,0.7052152156829834,0.231621578335762,0.0,0.0,0.534456193447113,68.88255310058594,40.0,7.882315635681152,-14199.8916015625,249.9208526611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,310.4850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.052734375,18000.0,0.0,0.0,0.3266537189483642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110611319541931,0.5110667943954468,-5.669451184076024e-06,0.0,0.0003315119829494,0.0,0.0,31.11246109008789,0.0,0.0,0.0,0.3734596371650696,4.0,0.0,1.0
479400,293.164306640625,297.1499938964844,293.1499938964844,0.0937753319740295,-2174.658935546875,304.15240478515625,0.6799287796020508,0.1517911553382873,0.1386526525020599,293.306640625,297.1499938964844,293.1499938964844,0.0044900653883814,-353.6573791503906,297.06658935546875,0.4484816491603851,0.050000000745058,0.0497143752872943,293.2035827636719,297.1499938964844,293.1499938964844,0.2373526394367218,-3552.940673828125,304.15740966796875,0.8682515621185303,0.3217470645904541,0.2264420986175537,293.2254638671875,297.1499938964844,293.1499938964844,0.3059662580490112,-5878.95263671875,304.15936279296875,0.9326127171516418,0.3939671218395233,0.3746303021907806,293.27178955078125,297.1499938964844,293.1499938964844,0.0086928531527519,-2836.260986328125,301.1334228515625,0.4484816491603851,0.050000000745058,0.2358236014842987,291.17413330078125,291.1499938964844,261.5181579589844,259.9556579589844,279.7224426269531,293.2716979980469,291.17462158203125,1.0,0.289846807718277,0.8079566359519958,0.8079566359519958,1.0,1.0,-1.2304508686065674,0.5252357125282288,0.7052152156829834,0.231621578335762,0.0,0.0,0.534456193447113,68.88255310058594,40.0,7.882315635681152,-14199.8916015625,249.9208526611328,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1243591308594,310.4850769042969,278.1499938964844,0.0,18000.0,313.1499938964844,18050.052734375,18000.0,0.0,0.0,0.3266537189483642,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5110611319541931,0.5110667943954468,-5.669451184076024e-06,0.0,0.0003315119829494,0.0,0.0,31.11246109008789,0.0,0.0,0.0,0.3734596371650696,4.0,0.0,1.0
479460,293.1622619628906,297.1499938964844,293.1499938964844,0.0935040563344955,-2169.5859375,304.15203857421875,0.6973931193351746,0.151844710111618,0.1383803188800811,293.3004455566406,297.1499938964844,293.1499938964844,0.0044299620203673,-349.1486511230469,297.0319519042969,0.465921014547348,0.050000000745058,0.0494027398526668,293.20147705078125,297.1499938964844,293.1499938964844,0.2360528111457824,-3537.523193359375,304.1571044921875,0.8888898491859436,0.3208149075508117,0.2255420386791229,293.2224426269531,297.1499938964844,293.1499938964844,0.3042086064815521,-5852.3125,304.1591796875,0.9570565223693848,0.3926666378974914,0.3730663061141968,293.27294921875,297.1499938964844,293.1499938964844,0.0085567673668265,-2804.766845703125,301.08917236328125,0.465921014547348,0.050000000745058,0.234345331788063,291.1786499023437,291.1499938964844,261.5419006347656,259.9754333496094,279.7368469238281,293.2729187011719,291.17901611328125,1.0,0.279599130153656,0.8075650334358215,0.8075650334358215,1.0,1.0,-1.225017786026001,0.5227765440940857,0.7022412419319153,0.2301653176546096,0.0,0.0,0.530317485332489,60.90996170043945,28.0,6.262768268585205,-14122.115234375,231.27166748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042541503906,310.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6640625,18000.0,0.0,0.0,0.3258008658885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041096210479736,0.5041152238845825,-5.628765393339563e-06,0.0,0.0003306464641354,0.0,0.0,30.374116897583008,0.0,0.0,0.0,0.3710990250110626,4.0,0.0,1.0
479520,293.1622619628906,297.1499938964844,293.1499938964844,0.0935040563344955,-2169.5859375,304.15203857421875,0.6973931193351746,0.151844710111618,0.1383803188800811,293.3004455566406,297.1499938964844,293.1499938964844,0.0044299620203673,-349.1486511230469,297.0319519042969,0.465921014547348,0.050000000745058,0.0494027398526668,293.20147705078125,297.1499938964844,293.1499938964844,0.2360528111457824,-3537.523193359375,304.1571044921875,0.8888898491859436,0.3208149075508117,0.2255420386791229,293.2224426269531,297.1499938964844,293.1499938964844,0.3042086064815521,-5852.3125,304.1591796875,0.9570565223693848,0.3926666378974914,0.3730663061141968,293.27294921875,297.1499938964844,293.1499938964844,0.0085567673668265,-2804.766845703125,301.08917236328125,0.465921014547348,0.050000000745058,0.234345331788063,291.1786499023437,291.1499938964844,261.5419006347656,259.9754333496094,279.7368469238281,293.2729187011719,291.17901611328125,1.0,0.279599130153656,0.8075650334358215,0.8075650334358215,1.0,1.0,-1.225017786026001,0.5227765440940857,0.7022412419319153,0.2301653176546096,0.0,0.0,0.530317485332489,60.90996170043945,28.0,6.262768268585205,-14122.115234375,231.27166748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2042541503906,310.5106506347656,278.1499938964844,0.0,18000.0,313.1499938964844,18057.6640625,18000.0,0.0,0.0,0.3258008658885956,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.5041096210479736,0.5041152238845825,-5.628765393339563e-06,0.0,0.0003306464641354,0.0,0.0,30.374116897583008,0.0,0.0,0.0,0.3710990250110626,4.0,0.0,1.0
479580,293.1600341796875,297.1499938964844,293.1499938964844,0.0932878032326698,-2165.555908203125,304.1517333984375,0.7202202081680298,0.1519826203584671,0.1381579339504242,293.293212890625,297.1499938964844,293.1499938964844,0.0043716258369386,-344.7703857421875,297.0016174316406,0.4842945635318756,0.050000000745058,0.0490569472312927,293.1990661621094,297.1499938964844,293.1499938964844,0.2348595559597015,-3523.38916015625,304.1567077636719,0.9186497330665588,0.319997102022171,0.2246982604265213,293.2192687988281,297.1499938964844,293.1499938964844,0.3025667071342468,-5827.46484375,304.1588439941406,0.9856233596801758,0.3914758265018463,0.3715756833553314,293.27325439453125,297.1499938964844,293.1499938964844,0.0084187872707843,-2772.392578125,301.0466003417969,0.4842945635318756,0.050000000745058,0.2327050268650055,291.1816711425781,291.1499938964844,261.5681457519531,259.99725341796875,279.751708984375,293.27325439453125,291.181884765625,1.0,0.2678296267986297,0.8071734309196472,0.8071734309196472,1.0,1.0,-1.2195647954940796,0.5203138589859009,0.6992508769035339,0.2286950200796127,0.0,0.0,0.5258804559707642,52.0722885131836,25.0,4.29981803894043,-14041.6171875,210.9803924560547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,310.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.779296875,18000.0,0.0,0.0,0.3244675099849701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965586066246032,0.4965642094612121,-5.584386144619202e-06,0.0,0.0003292932815384,0.0,0.0,29.58309555053711,0.0,0.0,0.0,0.3685436546802521,4.0,0.0,1.0
479640,293.1600341796875,297.1499938964844,293.1499938964844,0.0932878032326698,-2165.555908203125,304.1517333984375,0.7202202081680298,0.1519826203584671,0.1381579339504242,293.293212890625,297.1499938964844,293.1499938964844,0.0043716258369386,-344.7703857421875,297.0016174316406,0.4842945635318756,0.050000000745058,0.0490569472312927,293.1990661621094,297.1499938964844,293.1499938964844,0.2348595559597015,-3523.38916015625,304.1567077636719,0.9186497330665588,0.319997102022171,0.2246982604265213,293.2192687988281,297.1499938964844,293.1499938964844,0.3025667071342468,-5827.46484375,304.1588439941406,0.9856233596801758,0.3914758265018463,0.3715756833553314,293.27325439453125,297.1499938964844,293.1499938964844,0.0084187872707843,-2772.392578125,301.0466003417969,0.4842945635318756,0.050000000745058,0.2327050268650055,291.1816711425781,291.1499938964844,261.5681457519531,259.99725341796875,279.751708984375,293.27325439453125,291.181884765625,1.0,0.2678296267986297,0.8071734309196472,0.8071734309196472,1.0,1.0,-1.2195647954940796,0.5203138589859009,0.6992508769035339,0.2286950200796127,0.0,0.0,0.5258804559707642,52.0722885131836,25.0,4.29981803894043,-14041.6171875,210.9803924560547,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2973937988281,310.5409545898437,278.1499938964844,0.0,18000.0,313.1499938964844,18061.779296875,18000.0,0.0,0.0,0.3244675099849701,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4965586066246032,0.4965642094612121,-5.584386144619202e-06,0.0,0.0003292932815384,0.0,0.0,29.58309555053711,0.0,0.0,0.0,0.3685436546802521,4.0,0.0,1.0
479700,293.158935546875,297.1499938964844,293.1499938964844,0.0932237729430198,-2164.37744140625,304.1515197753906,0.7308452725410461,0.1520725339651107,0.1380931735038757,293.28924560546875,297.1499938964844,293.1499938964844,0.0043464521877467,-342.8835754394531,296.9879150390625,0.4921584129333496,0.050000000745058,0.0489086508750915,293.19781494140625,297.1499938964844,293.1499938964844,0.2343344241380691,-3517.19384765625,304.1564636230469,0.935213565826416,0.319622665643692,0.2243212759494781,293.2176513671875,297.1499938964844,293.1499938964844,0.3018220961093902,-5816.23828125,304.1585998535156,0.997478485107422,0.3909137845039367,0.3708895146846771,293.2731628417969,297.1499938964844,293.1499938964844,0.0083572706207633,-2757.9443359375,301.0257568359375,0.4921584129333496,0.050000000745058,0.2320015877485275,291.1825256347656,291.1499938964844,261.58209228515625,260.00885009765625,279.7591552734375,293.2731628417969,291.1825561523437,1.0,0.2628118395805359,0.8069775700569153,0.8069775700569153,1.0,1.0,-1.2171878814697266,0.5192418694496155,0.6979460120201111,0.2280421257019043,0.0,0.0,0.5236242413520813,48.281524658203125,25.0,2.8012170791625977,-14002.7255859375,202.3183441162109,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3465576171875,310.5559387207031,278.1499938964844,0.0,18000.0,313.1499938964844,18062.56640625,18000.0,0.0,0.0,0.3236317634582519,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4926802814006805,0.4926858246326446,-5.561598300118931e-06,0.0,0.0003284451086074,0.0,0.0,29.181604385375977,0.0,0.0,0.0,0.3672357201576233,4.0,0.0,1.0
479760,293.1578063964844,297.1499938964844,293.1499938964844,0.0931850671768188,-2163.624755859375,304.1513366699219,0.7387086153030396,0.1521820574998855,0.1380878984928131,293.2850341796875,297.1499938964844,293.1499938964844,0.0043276608921587,-341.4344177246094,296.97674560546875,0.4978943467140198,0.050000000745058,0.0488094501197338,293.196533203125,297.1499938964844,293.1499938964844,0.2338150143623352,-3511.00927734375,304.1562194824219,0.9471121430397034,0.3192707002162933,0.2239963412284851,293.2127990722656,297.1499938964844,293.1499938964844,0.2934564054012298,-5683.07763671875,304.1724853515625,0.9990000128746032,0.3910035490989685,0.3620951473712921,293.2728576660156,297.1499938964844,293.1499938964844,0.0083073303103446,-2746.00390625,301.00592041015625,0.4978943467140198,0.050000000745058,0.231531023979187,291.1854248046875,291.1499938964844,261.5965576171875,260.0208435058594,279.7716979980469,293.2728881835937,291.1876525878906,1.0,0.2579546570777893,0.8067911267280579,0.8067911267280579,1.0,1.0,-1.2055625915527344,0.5140108466148376,0.6915517449378967,0.2251374870538711,0.0,0.0,0.5210195779800415,45.60113525390625,25.0,14.859027862548828,-13909.638671875,192.95909118652344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.39892578125,310.5970458984375,278.1499938964844,0.0,18000.0,313.1499938964844,18064.328125,18000.0,0.0,0.0,0.3226634562015533,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4887374341487884,0.4887429475784302,-5.538863661058713e-06,0.0,0.0003274623886682,0.0,0.0,28.77864646911621,0.0,0.0,0.0,0.3659030199050903,4.0,0.0,1.0
479820,293.1559143066406,297.1499938964844,293.1499938964844,0.0928966253995895,-2157.66748046875,304.1513671875,0.7516180276870728,0.1523698568344116,0.1381317675113678,293.2763671875,297.1499938964844,293.1499938964844,0.0042898012325167,-338.1163330078125,296.9759521484375,0.507297933101654,0.050000000745058,0.0486668013036251,293.1944580078125,297.1499938964844,293.1499938964844,0.2321576327085495,-3490.6123046875,304.1568908691406,0.9647392630577089,0.3185109794139862,0.223369762301445,293.181884765625,297.1499938964844,293.1499938964844,0.2740536332130432,-5375.12255859375,304.19683837890625,0.9990000128746032,0.3956367671489715,0.3428936004638672,293.2719116210937,297.1499938964844,293.1499938964844,0.0082049779593944,-2718.612548828125,300.9757080078125,0.507297933101654,0.050000000745058,0.2308543473482132,291.2249450683594,291.1499938964844,261.6268005371094,260.0458679199219,279.7970275878906,293.2720031738281,291.2274475097656,1.0,0.2498882263898849,0.8064181208610535,0.8064181208610535,1.0,1.0,-1.1808278560638428,0.5029866099357605,0.6778412461280823,0.2187566310167312,0.0,0.0,0.5083868503570557,41.62934875488281,28.0,38.29578399658203,-13634.8857421875,177.0654754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438537597656,310.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.75390625,18000.0,0.0,0.0,0.3199493885040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720786511898041,0.4720841348171234,-5.4621627896267455e-06,0.0,0.0003247079730499,0.0,0.0,27.19501304626465,0.0,0.0,0.0,0.3605504930019378,4.0,0.0,1.0
479880,293.1559143066406,297.1499938964844,293.1499938964844,0.0928966253995895,-2157.66748046875,304.1513671875,0.7516180276870728,0.1523698568344116,0.1381317675113678,293.2763671875,297.1499938964844,293.1499938964844,0.0042898012325167,-338.1163330078125,296.9759521484375,0.507297933101654,0.050000000745058,0.0486668013036251,293.1944580078125,297.1499938964844,293.1499938964844,0.2321576327085495,-3490.6123046875,304.1568908691406,0.9647392630577089,0.3185109794139862,0.223369762301445,293.181884765625,297.1499938964844,293.1499938964844,0.2740536332130432,-5375.12255859375,304.19683837890625,0.9990000128746032,0.3956367671489715,0.3428936004638672,293.2719116210937,297.1499938964844,293.1499938964844,0.0082049779593944,-2718.612548828125,300.9757080078125,0.507297933101654,0.050000000745058,0.2308543473482132,291.2249450683594,291.1499938964844,261.6268005371094,260.0458679199219,279.7970275878906,293.2720031738281,291.2274475097656,1.0,0.2498882263898849,0.8064181208610535,0.8064181208610535,1.0,1.0,-1.1808278560638428,0.5029866099357605,0.6778412461280823,0.2187566310167312,0.0,0.0,0.5083868503570557,41.62934875488281,28.0,38.29578399658203,-13634.8857421875,177.0654754638672,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5438537597656,310.6463623046875,278.1499938964844,0.0,18000.0,313.1499938964844,18146.75390625,18000.0,0.0,0.0,0.3199493885040283,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4720786511898041,0.4720841348171234,-5.4621627896267455e-06,0.0,0.0003247079730499,0.0,0.0,27.19501304626465,0.0,0.0,0.0,0.3605504930019378,4.0,0.0,1.0
479940,293.1543273925781,297.1499938964844,293.1499938964844,0.0929001942276954,-2157.71484375,304.15087890625,0.7612655162811279,0.1525404006242752,0.1381982862949371,293.2674560546875,297.1499938964844,293.1499938964844,0.0042641060426831,-336.1355285644531,296.9607849121094,0.5143710970878601,0.050000000745058,0.0485746413469314,293.1922912597656,297.1499938964844,293.1499938964844,0.2312713861465454,-3480.1669921875,304.1560363769531,0.9760940074920654,0.3178240358829498,0.2228103876113891,293.1418762207031,297.1499938964844,293.1499938964844,0.2610886991024017,-5171.228515625,304.2024230957031,0.9990000128746032,0.4029363691806793,0.3298929333686828,293.270263671875,297.1499938964844,293.1499938964844,0.0081336619332432,-2701.7109375,300.9398803710937,0.5143710970878601,0.050000000745058,0.2304171770811081,291.2318420410156,291.1499938964844,261.6584777832031,260.072021484375,279.8180847167969,293.2703857421875,291.2313232421875,1.0,0.2445501238107681,0.8060451745986938,0.8060451745986938,1.0,1.0,-1.163992166519165,0.4955089092254638,0.6684832572937012,0.2143724113702774,0.0,0.0,0.496683120727539,39.05411529541016,46.0,10.54185962677002,-13379.6484375,166.83392333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74639892578125,310.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18150.224609375,18000.0,0.0,0.0,0.3159555196762085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516966640949249,0.4517019987106323,-5.351601885195123e-06,0.0,0.0003206546825822,0.0,0.0,25.25923538208008,0.0,0.0,0.0,0.3539882898330688,4.0,0.0,1.0
480000,293.1543273925781,297.1499938964844,293.1499938964844,0.0929001942276954,-2157.71484375,304.15087890625,0.7612655162811279,0.1525404006242752,0.1381982862949371,293.2674560546875,297.1499938964844,293.1499938964844,0.0042641060426831,-336.1355285644531,296.9607849121094,0.5143710970878601,0.050000000745058,0.0485746413469314,293.1922912597656,297.1499938964844,293.1499938964844,0.2312713861465454,-3480.1669921875,304.1560363769531,0.9760940074920654,0.3178240358829498,0.2228103876113891,293.1418762207031,297.1499938964844,293.1499938964844,0.2610886991024017,-5171.228515625,304.2024230957031,0.9990000128746032,0.4029363691806793,0.3298929333686828,293.270263671875,297.1499938964844,293.1499938964844,0.0081336619332432,-2701.7109375,300.9398803710937,0.5143710970878601,0.050000000745058,0.2304171770811081,291.2318420410156,291.1499938964844,261.6584777832031,260.072021484375,279.8180847167969,293.2703857421875,291.2313232421875,1.0,0.2445501238107681,0.8060451745986938,0.8060451745986938,1.0,1.0,-1.163992166519165,0.4955089092254638,0.6684832572937012,0.2143724113702774,0.0,0.0,0.496683120727539,39.05411529541016,46.0,10.54185962677002,-13379.6484375,166.83392333984375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.74639892578125,310.6729431152344,278.1499938964844,0.0,18000.0,313.1499938964844,18150.224609375,18000.0,0.0,0.0,0.3159555196762085,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4516966640949249,0.4517019987106323,-5.351601885195123e-06,0.0,0.0003206546825822,0.0,0.0,25.25923538208008,0.0,0.0,0.0,0.3539882898330688,4.0,0.0,1.0
480060,293.1531066894531,297.1499938964844,293.1499938964844,0.0932579189538955,-2164.901123046875,304.14996337890625,0.7573047280311584,0.1526774615049362,0.1383709013462066,293.25836181640625,297.1499938964844,293.1499938964844,0.0042584296315908,-336.067626953125,296.9311828613281,0.5111907124519348,0.050000000745058,0.0486146584153175,293.1902770996094,297.1499938964844,293.1499938964844,0.2312176376581192,-3480.327392578125,304.154052734375,0.9702120423316956,0.3171585500240326,0.2223769873380661,293.1165771484375,297.1499938964844,293.1499938964844,0.2661711573600769,-5260.66162109375,304.1756591796875,0.9990000128746032,0.4083355665206909,0.3355943262577057,293.26824951171875,297.1499938964844,293.1499938964844,0.0081087425351142,-2699.294677734375,300.8974914550781,0.5111907124519348,0.050000000745058,0.2306070178747177,291.2064819335937,291.1499938964844,261.6912841796875,260.0990295410156,279.8269958496094,293.26837158203125,291.2006225585937,1.0,0.247560441493988,0.8059109449386597,0.8059109449386597,1.0,1.0,-1.170785665512085,0.4985740184783935,0.6722117066383362,0.2158826738595962,0.0,0.0,0.4901909232139587,40.158203125,64.0,-40.65652084350586,-13318.60546875,171.0626220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94598388671875,310.6755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18095.900390625,18000.0,0.0,0.0,0.3111577332019806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374759793281555,0.4374812245368957,-5.265098934614798e-06,0.0,0.0003157855535391,0.0,0.0,23.920026779174805,0.0,0.0,0.0,0.3493244349956512,4.0,0.0,1.0
480120,293.1531066894531,297.1499938964844,293.1499938964844,0.0932579189538955,-2164.901123046875,304.14996337890625,0.7573047280311584,0.1526774615049362,0.1383709013462066,293.25836181640625,297.1499938964844,293.1499938964844,0.0042584296315908,-336.067626953125,296.9311828613281,0.5111907124519348,0.050000000745058,0.0486146584153175,293.1902770996094,297.1499938964844,293.1499938964844,0.2312176376581192,-3480.327392578125,304.154052734375,0.9702120423316956,0.3171585500240326,0.2223769873380661,293.1165771484375,297.1499938964844,293.1499938964844,0.2661711573600769,-5260.66162109375,304.1756591796875,0.9990000128746032,0.4083355665206909,0.3355943262577057,293.26824951171875,297.1499938964844,293.1499938964844,0.0081087425351142,-2699.294677734375,300.8974914550781,0.5111907124519348,0.050000000745058,0.2306070178747177,291.2064819335937,291.1499938964844,261.6912841796875,260.0990295410156,279.8269958496094,293.26837158203125,291.2006225585937,1.0,0.247560441493988,0.8059109449386597,0.8059109449386597,1.0,1.0,-1.170785665512085,0.4985740184783935,0.6722117066383362,0.2158826738595962,0.0,0.0,0.4901909232139587,40.158203125,64.0,-40.65652084350586,-13318.60546875,171.0626220703125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.94598388671875,310.6755676269531,278.1499938964844,0.0,18000.0,313.1499938964844,18095.900390625,18000.0,0.0,0.0,0.3111577332019806,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4374759793281555,0.4374812245368957,-5.265098934614798e-06,0.0,0.0003157855535391,0.0,0.0,23.920026779174805,0.0,0.0,0.0,0.3493244349956512,4.0,0.0,1.0
480180,293.1523132324219,297.1499938964844,293.1499938964844,0.0939671173691749,-2179.185302734375,304.1488037109375,0.7425428628921509,0.1527599245309829,0.1386110037565231,293.2490539550781,297.1499938964844,293.1499938964844,0.0042753051966428,-338.14031982421875,296.8839111328125,0.5000503063201904,0.050000000745058,0.0487746410071849,293.1885681152344,297.1499938964844,293.1499938964844,0.2320240288972854,-3491.350830078125,304.1513977050781,0.9485124945640564,0.3164861500263214,0.2220298051834106,293.1274108886719,297.1499938964844,293.1499938964844,0.2877324223518371,-5612.197265625,304.13092041015625,0.9990000128746032,0.4070679545402527,0.357494056224823,293.2670593261719,297.1499938964844,293.1499938964844,0.0081260064616799,-2710.73828125,300.8437194824219,0.5000503063201904,0.050000000745058,0.2313659042119979,291.1429443359375,291.1499938964844,261.7248229980469,260.1265869140625,279.8263854980469,293.26708984375,291.13641357421875,1.0,0.2571521699428558,0.8057767748832703,0.8057767748832703,1.0,1.0,-1.1980392932891846,0.510734498500824,0.6873047351837158,0.2225989699363708,0.0,0.0,0.495297223329544,44.59560012817383,67.0,-76.925048828125,-13523.349609375,188.480224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0417175292969,310.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.146484375,18000.0,0.0,0.0,0.3067741096019745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4396518766880035,0.4396571218967438,-5.248057277640328e-06,0.0,0.0003113367420155,0.0,0.0,24.00156593322754,0.0,0.0,0.0,0.3496484458446502,4.0,0.0,1.0
480240,293.1523132324219,297.1499938964844,293.1499938964844,0.0939671173691749,-2179.185302734375,304.1488037109375,0.7425428628921509,0.1527599245309829,0.1386110037565231,293.2490539550781,297.1499938964844,293.1499938964844,0.0042753051966428,-338.14031982421875,296.8839111328125,0.5000503063201904,0.050000000745058,0.0487746410071849,293.1885681152344,297.1499938964844,293.1499938964844,0.2320240288972854,-3491.350830078125,304.1513977050781,0.9485124945640564,0.3164861500263214,0.2220298051834106,293.1274108886719,297.1499938964844,293.1499938964844,0.2877324223518371,-5612.197265625,304.13092041015625,0.9990000128746032,0.4070679545402527,0.357494056224823,293.2670593261719,297.1499938964844,293.1499938964844,0.0081260064616799,-2710.73828125,300.8437194824219,0.5000503063201904,0.050000000745058,0.2313659042119979,291.1429443359375,291.1499938964844,261.7248229980469,260.1265869140625,279.8263854980469,293.26708984375,291.13641357421875,1.0,0.2571521699428558,0.8057767748832703,0.8057767748832703,1.0,1.0,-1.1980392932891846,0.510734498500824,0.6873047351837158,0.2225989699363708,0.0,0.0,0.495297223329544,44.59560012817383,67.0,-76.925048828125,-13523.349609375,188.480224609375,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0417175292969,310.6903381347656,278.1499938964844,0.0,18000.0,313.1499938964844,17971.146484375,18000.0,0.0,0.0,0.3067741096019745,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4396518766880035,0.4396571218967438,-5.248057277640328e-06,0.0,0.0003113367420155,0.0,0.0,24.00156593322754,0.0,0.0,0.0,0.3496484458446502,4.0,0.0,1.0
480300,293.15203857421875,297.1499938964844,293.1499938964844,0.0942948311567306,-2185.765625,304.1484375,0.7357723712921143,0.1527846157550811,0.1387151181697845,293.2442932128906,297.1499938964844,293.1499938964844,0.0042858445085585,-339.3080444335937,296.8624267578125,0.4950040578842163,0.050000000745058,0.0488583706319332,293.18780517578125,297.1499938964844,293.1499938964844,0.2323962897062301,-3496.364013671875,304.15045166015625,0.9374628067016602,0.3161481916904449,0.2218550890684127,293.1454772949219,297.1499938964844,293.1499938964844,0.2988992929458618,-5790.0830078125,304.1141967773437,0.9990000128746032,0.4038149416446686,0.368439257144928,293.2670288085937,297.1499938964844,293.1499938964844,0.0081332772970199,-2715.9765625,300.81561279296875,0.4950040578842163,0.050000000745058,0.2317630797624588,291.1124572753906,291.1499938964844,261.7417907714844,260.1404724121094,279.826416015625,293.2670288085937,291.1075134277344,1.0,0.2615757584571838,0.8057096600532532,0.8057096600532532,1.0,1.0,-1.211673617362976,0.5168133974075317,0.6948602199554443,0.2260320633649826,0.0,0.0,0.5008812546730042,46.91450500488281,67.0,-75.01383972167969,-13670.162109375,197.66465759277344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,314.0245361328125,310.7015991210937,278.1499938964844,0.0,18000.0,313.1499938964844,17915.22265625,18000.0,0.0,0.0,0.3051726520061493,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4463903903961181,0.4463956654071808,-5.270429483061889e-06,0.0,0.0003097114386036,0.0,0.0,24.556781768798828,0.0,0.0,0.0,0.3516241312026977,4.0,0.0,1.0
480360,293.15185546875,297.1499938964844,293.1499938964844,0.0945161581039428,-2190.15087890625,304.1483154296875,0.7297984957695007,0.1527984291315078,0.1388085335493087,293.2395935058594,297.1499938964844,293.1499938964844,0.0042947991751134,-340.20318603515625,296.84832763671875,0.4905476570129394,0.050000000745058,0.0489380471408367,293.1871032714844,297.1499938964844,293.1499938964844,0.2325237542390823,-3498.1640625,304.150146484375,0.9273657202720642,0.3158052265644073,0.2216773182153701,293.1674194335937,297.1499938964844,293.1499938964844,0.3091150522232055,-5950.7119140625,304.1022033691406,0.9990000128746032,0.3995659649372101,0.3785097002983093,293.2674255371094,297.1499938964844,293.1499938964844,0.0081324111670255,-2718.135498046875,300.7894287109375,0.4905476570129394,0.050000000745058,0.2321410179138183,291.0938720703125,291.1499938964844,261.7587585449219,260.15435791015625,279.82763671875,293.2673645019531,291.0914001464844,1.0,0.2658517360687256,0.8054035305976868,0.8054035305976868,1.0,1.0,-1.2241805791854858,0.5223867297172546,0.7017938494682312,0.229131743311882,0.0,0.0,0.5065513253211975,49.11541366577149,70.0,-58.30094909667969,-13818.0244140625,206.41091918945312,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.96417236328125,310.7025451660156,278.1499938964844,0.0,18000.0,313.1499938964844,17880.337890625,18000.0,0.0,0.0,0.3040812611579895,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4551010131835937,0.4551063179969787,-5.308757408784004e-06,0.0,0.000308603834128,0.0,0.0,25.32390213012696,0.0,0.0,0.0,0.354290246963501,4.0,0.0,1.0
480420,293.1515808105469,297.1499938964844,293.1499938964844,0.0946129485964775,-2191.6689453125,304.14874267578125,0.7133110761642456,0.1528102457523346,0.1390601098537445,293.2303161621094,297.1499938964844,293.1499938964844,0.0043138898909091,-341.4645690917969,296.849609375,0.4779894948005676,0.050000000745058,0.0491801239550113,293.18572998046875,297.1499938964844,293.1499938964844,0.2318729311227798,-3489.946533203125,304.1512756347656,0.9015505313873292,0.3151466846466064,0.2213922291994094,293.1986083984375,297.1499938964844,293.1499938964844,0.3050709366798401,-5880.57470703125,304.1252746582031,0.976902723312378,0.3927347660064697,0.3738607168197632,293.26873779296875,297.1499938964844,293.1499938964844,0.0081234155222773,-2716.4267578125,300.7479553222656,0.4779894948005676,0.050000000745058,0.2332893460988998,291.1057434082031,291.1499938964844,261.7927551269531,260.1820678710937,279.8460693359375,293.2686462402344,291.1101379394531,1.0,0.2730736434459686,0.8047912120819092,0.8047912120819092,1.0,1.0,-1.2200822830200195,0.5204802751541138,0.699601948261261,0.2280635088682174,0.0,0.0,0.5126715302467346,55.18601608276367,73.0,15.043882369995115,-13882.240234375,217.65542602539065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657470703125,310.693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.107421875,18000.0,0.0,0.0,0.3031900227069855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694303572177887,0.4694357514381408,-5.393394985730993e-06,0.0,0.000307699345285,0.0,0.0,26.70731544494629,0.0,0.0,0.0,0.3589412569999695,4.0,0.0,1.0
480480,293.1515808105469,297.1499938964844,293.1499938964844,0.0946129485964775,-2191.6689453125,304.14874267578125,0.7133110761642456,0.1528102457523346,0.1390601098537445,293.2303161621094,297.1499938964844,293.1499938964844,0.0043138898909091,-341.4645690917969,296.849609375,0.4779894948005676,0.050000000745058,0.0491801239550113,293.18572998046875,297.1499938964844,293.1499938964844,0.2318729311227798,-3489.946533203125,304.1512756347656,0.9015505313873292,0.3151466846466064,0.2213922291994094,293.1986083984375,297.1499938964844,293.1499938964844,0.3050709366798401,-5880.57470703125,304.1252746582031,0.976902723312378,0.3927347660064697,0.3738607168197632,293.26873779296875,297.1499938964844,293.1499938964844,0.0081234155222773,-2716.4267578125,300.7479553222656,0.4779894948005676,0.050000000745058,0.2332893460988998,291.1057434082031,291.1499938964844,261.7927551269531,260.1820678710937,279.8460693359375,293.2686462402344,291.1101379394531,1.0,0.2730736434459686,0.8047912120819092,0.8047912120819092,1.0,1.0,-1.2200822830200195,0.5204802751541138,0.699601948261261,0.2280635088682174,0.0,0.0,0.5126715302467346,55.18601608276367,73.0,15.043882369995115,-13882.240234375,217.65542602539065,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.7657470703125,310.693359375,278.1499938964844,0.0,18000.0,313.1499938964844,17908.107421875,18000.0,0.0,0.0,0.3031900227069855,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4694303572177887,0.4694357514381408,-5.393394985730993e-06,0.0,0.000307699345285,0.0,0.0,26.70731544494629,0.0,0.0,0.0,0.3589412569999695,4.0,0.0,1.0
480540,293.1517028808594,297.1499938964844,293.1499938964844,0.0945984572172164,-2191.090576171875,304.149169921875,0.699871301651001,0.1527424454689026,0.1392074823379516,293.2219543457031,297.1499938964844,293.1499938964844,0.0043237111531198,-341.9994201660156,296.8558959960937,0.466843694448471,0.050000000745058,0.049386903643608,293.1846618652344,297.1499938964844,293.1499938964844,0.2311079353094101,-3480.424072265625,304.1520690917969,0.884045422077179,0.3144563436508178,0.2210741639137268,293.2083435058594,297.1499938964844,293.1499938964844,0.3018731474876404,-5825.51904296875,304.1385803222656,0.9559986591339112,0.3895052075386047,0.3704118430614471,293.27032470703125,297.1499938964844,293.1499938964844,0.0080997375771403,-2710.8857421875,300.7074279785156,0.466843694448471,0.050000000745058,0.2342702150344848,291.1253356933594,291.1499938964844,261.8263854980469,260.2094421386719,279.863525390625,293.2702331542969,291.1255187988281,1.0,0.2792016267776489,0.8041789531707764,0.8041789531707764,1.0,1.0,-1.2173503637313845,0.5192410349845886,0.6981093287467957,0.227176621556282,0.0,0.0,0.5141342878341675,60.3780632019043,76.0,13.58476448059082,-13819.53125,227.42921447753903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639038085937,310.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.115234375,18000.0,0.0,0.0,0.303158551454544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722882211208343,0.4722936451435089,-5.423165475804126e-06,0.0,0.0003076673892792,0.0,0.0,27.04353141784668,0.0,0.0,0.0,0.3601540327072143,4.0,0.0,1.0
480600,293.1517028808594,297.1499938964844,293.1499938964844,0.0945984572172164,-2191.090576171875,304.149169921875,0.699871301651001,0.1527424454689026,0.1392074823379516,293.2219543457031,297.1499938964844,293.1499938964844,0.0043237111531198,-341.9994201660156,296.8558959960937,0.466843694448471,0.050000000745058,0.049386903643608,293.1846618652344,297.1499938964844,293.1499938964844,0.2311079353094101,-3480.424072265625,304.1520690917969,0.884045422077179,0.3144563436508178,0.2210741639137268,293.2083435058594,297.1499938964844,293.1499938964844,0.3018731474876404,-5825.51904296875,304.1385803222656,0.9559986591339112,0.3895052075386047,0.3704118430614471,293.27032470703125,297.1499938964844,293.1499938964844,0.0080997375771403,-2710.8857421875,300.7074279785156,0.466843694448471,0.050000000745058,0.2342702150344848,291.1253356933594,291.1499938964844,261.8263854980469,260.2094421386719,279.863525390625,293.2702331542969,291.1255187988281,1.0,0.2792016267776489,0.8041789531707764,0.8041789531707764,1.0,1.0,-1.2173503637313845,0.5192410349845886,0.6981093287467957,0.227176621556282,0.0,0.0,0.5141342878341675,60.3780632019043,76.0,13.58476448059082,-13819.53125,227.42921447753903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5639038085937,310.5677490234375,278.1499938964844,0.0,18000.0,313.1499938964844,17969.115234375,18000.0,0.0,0.0,0.303158551454544,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4722882211208343,0.4722936451435089,-5.423165475804126e-06,0.0,0.0003076673892792,0.0,0.0,27.04353141784668,0.0,0.0,0.0,0.3601540327072143,4.0,0.0,1.0
480660,293.15185546875,297.1499938964844,293.1499938964844,0.0946527048945427,-2192.00634765625,304.1493530273437,0.6891466975212097,0.1526699960231781,0.1393132358789444,293.21435546875,297.1499938964844,293.1499938964844,0.0043365941382944,-342.9207763671875,296.8545227050781,0.4562048316001892,0.050000000745058,0.0495680272579193,293.1839599609375,297.1499938964844,293.1499938964844,0.2305334657430648,-3473.440185546875,304.15234375,0.8704102635383606,0.3137237727642059,0.2207043468952179,293.2106628417969,297.1499938964844,293.1499938964844,0.3001606166362762,-5796.8681640625,304.1451416015625,0.9386411905288696,0.3875491917133331,0.3685377240180969,293.2716369628906,297.1499938964844,293.1499938964844,0.0080784950405359,-2706.962890625,300.66314697265625,0.4562048316001892,0.050000000745058,0.2351293861865997,291.1298217773437,291.1499938964844,261.859375,260.23614501953125,279.87945556640625,293.2715759277344,291.1304016113281,1.0,0.2845749258995056,0.803713321685791,0.803713321685791,1.0,1.0,-1.2160321474075315,0.5186388492584229,0.6973932981491089,0.2266901433467865,0.0,0.0,0.5165894031524658,64.94220733642578,79.0,9.963334083557127,-13789.3701171875,236.40528869628903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,310.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33984375,18000.0,0.0,0.0,0.3036465942859649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766140580177307,0.4766195118427276,-5.447160674521001e-06,0.0,0.0003081627073697,0.0,0.0,27.46596908569336,0.0,0.0,0.0,0.3615743517875671,4.0,0.0,1.0
