time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
480720,293.15185546875,297.1499938964844,293.1499938964844,0.0946527048945427,-2192.00634765625,304.1493530273437,0.6891466975212097,0.1526699960231781,0.1393132358789444,293.21435546875,297.1499938964844,293.1499938964844,0.0043365941382944,-342.9207763671875,296.8545227050781,0.4562048316001892,0.050000000745058,0.0495680272579193,293.1839599609375,297.1499938964844,293.1499938964844,0.2305334657430648,-3473.440185546875,304.15234375,0.8704102635383606,0.3137237727642059,0.2207043468952179,293.2106628417969,297.1499938964844,293.1499938964844,0.3001606166362762,-5796.8681640625,304.1451416015625,0.9386411905288696,0.3875491917133331,0.3685377240180969,293.2716369628906,297.1499938964844,293.1499938964844,0.0080784950405359,-2706.962890625,300.66314697265625,0.4562048316001892,0.050000000745058,0.2351293861865997,291.1298217773437,291.1499938964844,261.859375,260.23614501953125,279.87945556640625,293.2715759277344,291.1304016113281,1.0,0.2845749258995056,0.803713321685791,0.803713321685791,1.0,1.0,-1.2160321474075315,0.5186388492584229,0.6973932981491089,0.2266901433467865,0.0,0.0,0.5165894031524658,64.94220733642578,79.0,9.963334083557127,-13789.3701171875,236.40528869628903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.3858947753906,310.4686584472656,278.1499938964844,0.0,18000.0,313.1499938964844,17967.33984375,18000.0,0.0,0.0,0.3036465942859649,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4766140580177307,0.4766195118427276,-5.447160674521001e-06,0.0,0.0003081627073697,0.0,0.0,27.46596908569336,0.0,0.0,0.0,0.3615743517875671,4.0,0.0,1.0
480780,293.15191650390625,297.1499938964844,293.1499938964844,0.0947098359465599,-2193.003173828125,304.14947509765625,0.6803101897239685,0.1526097357273101,0.1394121795892715,293.2074890136719,297.1499938964844,293.1499938964844,0.0043482915498316,-343.7665405273437,296.8533630371094,0.447600394487381,0.050000000745058,0.0497323386371135,293.18341064453125,297.1499938964844,293.1499938964844,0.2299449741840362,-3466.31982421875,304.15252685546875,0.8592633008956909,0.3129752576351166,0.2203067988157272,293.21044921875,297.1499938964844,293.1499938964844,0.2988924086093902,-5776.091796875,304.1488037109375,0.9239781498908995,0.3860487639904022,0.367211252450943,293.27264404296875,297.1499938964844,293.1499938964844,0.0080547202378511,-2702.4287109375,300.619140625,0.447600394487381,0.050000000745058,0.2359087914228439,291.1334533691406,291.1499938964844,261.89129638671875,260.2618713378906,279.8944702148437,293.2725830078125,291.1336669921875,1.0,0.2893942892551422,0.8032476305961609,0.8032476305961609,1.0,1.0,-1.2152141332626345,0.5182603001594543,0.6969538927078247,0.2263314723968505,0.0,0.0,0.5185078978538513,69.0879898071289,82.0,5.699776649475098,-13759.9404296875,244.681381225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,310.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.005859375,18000.0,0.0,0.0,0.3045497238636017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799548387527466,0.4799602925777435,-5.467462870001327e-06,0.0,0.0003090792451985,0.0,0.0,27.80253028869629,0.0,0.0,0.0,0.3627077937126159,4.0,0.0,1.0
480840,293.15191650390625,297.1499938964844,293.1499938964844,0.0947098359465599,-2193.003173828125,304.14947509765625,0.6803101897239685,0.1526097357273101,0.1394121795892715,293.2074890136719,297.1499938964844,293.1499938964844,0.0043482915498316,-343.7665405273437,296.8533630371094,0.447600394487381,0.050000000745058,0.0497323386371135,293.18341064453125,297.1499938964844,293.1499938964844,0.2299449741840362,-3466.31982421875,304.15252685546875,0.8592633008956909,0.3129752576351166,0.2203067988157272,293.21044921875,297.1499938964844,293.1499938964844,0.2988924086093902,-5776.091796875,304.1488037109375,0.9239781498908995,0.3860487639904022,0.367211252450943,293.27264404296875,297.1499938964844,293.1499938964844,0.0080547202378511,-2702.4287109375,300.619140625,0.447600394487381,0.050000000745058,0.2359087914228439,291.1334533691406,291.1499938964844,261.89129638671875,260.2618713378906,279.8944702148437,293.2725830078125,291.1336669921875,1.0,0.2893942892551422,0.8032476305961609,0.8032476305961609,1.0,1.0,-1.2152141332626345,0.5182603001594543,0.6969538927078247,0.2263314723968505,0.0,0.0,0.5185078978538513,69.0879898071289,82.0,5.699776649475098,-13759.9404296875,244.681381225586,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2330017089844,310.37890625,278.1499938964844,0.0,18000.0,313.1499938964844,17973.005859375,18000.0,0.0,0.0,0.3045497238636017,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4799548387527466,0.4799602925777435,-5.467462870001327e-06,0.0,0.0003090792451985,0.0,0.0,27.80253028869629,0.0,0.0,0.0,0.3627077937126159,4.0,0.0,1.0
480900,293.15191650390625,297.1499938964844,293.1499938964844,0.0947421193122863,-2193.580078125,304.1495056152344,0.6764195561408997,0.1525843888521194,0.1394616663455963,293.20428466796875,297.1499938964844,293.1499938964844,0.0043540792539715,-344.190185546875,296.8526611328125,0.4439112544059753,0.050000000745058,0.0498098358511924,293.18316650390625,297.1499938964844,293.1499938964844,0.2296534031629562,-3462.802001953125,304.1526184082031,0.8543712496757507,0.3125994801521301,0.2201028913259506,293.2099914550781,297.1499938964844,293.1499938964844,0.2983307838439941,-5767.04248046875,304.1500244140625,0.9175310134887696,0.3853761851787567,0.3666364252567291,293.2730407714844,297.1499938964844,293.1499938964844,0.0080421073362231,-2699.9970703125,300.5971374511719,0.4439112544059753,0.050000000745058,0.2362764179706573,291.1346740722656,291.1499938964844,261.9067687988281,260.2742919921875,279.90167236328125,293.2729797363281,291.13494873046875,1.0,0.2916400730609894,0.8030148148536682,0.8030148148536682,1.0,1.0,-1.2148730754852295,0.5181012749671936,0.6967718005180359,0.2261694073677063,0.0,0.0,0.5194060802459717,71.04398345947266,82.0,4.875363826751709,-13748.7783203125,248.5988311767578,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.1675720214844,310.3419494628906,278.1499938964844,0.0,18000.0,313.1499938964844,17974.111328125,18000.0,0.0,0.0,0.3051089346408844,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4815540313720703,0.4815595149993896,-5.476872956933221e-06,0.0,0.0003096467989962,0.0,0.0,27.9631404876709,0.0,0.0,0.0,0.3632436990737915,4.0,0.0,1.0
480960,293.15191650390625,297.1499938964844,293.1499938964844,0.0947720631957054,-2194.109375,304.1495361328125,0.6728062629699707,0.1525615751743316,0.1395113617181778,293.2012634277344,297.1499938964844,293.1499938964844,0.0043596858158707,-344.59619140625,296.85223388671875,0.440540611743927,0.050000000745058,0.0498850010335445,293.1829528808594,297.1499938964844,293.1499938964844,0.2293529212474823,-3459.172119140625,304.1526794433594,0.8498315215110779,0.3122230768203735,0.2198968082666397,293.2094116210937,297.1499938964844,293.1499938964844,0.2977796494960785,-5758.23486328125,304.1510314941406,0.911630153656006,0.3847317695617676,0.3660919070243835,293.2733764648437,297.1499938964844,293.1499938964844,0.0080290203914046,-2697.40087890625,300.5752868652344,0.440540611743927,0.050000000745058,0.2366329580545425,291.1361999511719,291.1499938964844,261.9218444824219,260.2863464355469,279.9086303710937,293.2733459472656,291.13653564453125,1.0,0.2937994599342346,0.802807092666626,0.802807092666626,1.0,1.0,-1.214549899101257,0.5179526209831238,0.6965973377227783,0.2260144352912902,0.0,0.0,0.5201741456985474,72.9411849975586,70.0,4.6991801261901855,-13738.6708984375,252.39930725097656,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.109375,310.3093566894531,278.1499938964844,0.0,18000.0,313.1499938964844,17976.318359375,18000.0,0.0,0.0,0.3057160377502441,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4829971194267273,0.4830026030540466,-5.485669134941418e-06,0.0,0.000310262927087,0.0,0.0,28.1098747253418,0.0,0.0,0.0,0.3637304902076721,4.0,0.0,1.0
481020,293.15167236328125,297.1499938964844,293.1499938964844,0.094702310860157,-2192.697021484375,304.1498107910156,0.6737250685691833,0.1525596380233764,0.1394741386175155,293.19561767578125,297.1499938964844,293.1499938964844,0.0043554822914302,-344.21588134765625,296.8529663085937,0.4414301514625549,0.050000000745058,0.0498647466301918,293.1824035644531,297.1499938964844,293.1499938964844,0.2285668849945068,-3449.60302734375,304.1531066894531,0.8503063321113586,0.3114967048168182,0.2193686664104461,293.2079162597656,297.1499938964844,293.1499938964844,0.2965123057365417,-5738.13818359375,304.1528015136719,0.911939024925232,0.3835262656211853,0.3649104237556457,293.2738037109375,297.1499938964844,293.1499938964844,0.0079677756875753,-2682.758056640625,300.5327453613281,0.4414301514625549,0.050000000745058,0.2365368902683258,291.1412353515625,291.1499938964844,261.9506225585937,260.30926513671875,279.922607421875,293.2737731933594,291.1419677734375,1.0,0.2924508452415466,0.8023915886878967,0.8023915886878967,1.0,1.0,-1.2123143672943115,0.5169427394866943,0.6953716278076172,0.2253127694129943,0.0,0.0,0.5210596323013306,72.39330291748047,58.0,7.736717700958252,-13709.564453125,250.4310913085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170593261719,310.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.107421875,18000.0,0.0,0.0,0.3069973587989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850684404373169,0.4850739240646362,-5.499616236193106e-06,0.0,0.0003115632862318,0.0,0.0,28.327077865600582,0.0,0.0,0.0,0.3644428551197052,4.0,0.0,1.0
481080,293.15167236328125,297.1499938964844,293.1499938964844,0.094702310860157,-2192.697021484375,304.1498107910156,0.6737250685691833,0.1525596380233764,0.1394741386175155,293.19561767578125,297.1499938964844,293.1499938964844,0.0043554822914302,-344.21588134765625,296.8529663085937,0.4414301514625549,0.050000000745058,0.0498647466301918,293.1824035644531,297.1499938964844,293.1499938964844,0.2285668849945068,-3449.60302734375,304.1531066894531,0.8503063321113586,0.3114967048168182,0.2193686664104461,293.2079162597656,297.1499938964844,293.1499938964844,0.2965123057365417,-5738.13818359375,304.1528015136719,0.911939024925232,0.3835262656211853,0.3649104237556457,293.2738037109375,297.1499938964844,293.1499938964844,0.0079677756875753,-2682.758056640625,300.5327453613281,0.4414301514625549,0.050000000745058,0.2365368902683258,291.1412353515625,291.1499938964844,261.9506225585937,260.30926513671875,279.922607421875,293.2737731933594,291.1419677734375,1.0,0.2924508452415466,0.8023915886878967,0.8023915886878967,1.0,1.0,-1.2123143672943115,0.5169427394866943,0.6953716278076172,0.2253127694129943,0.0,0.0,0.5210596323013306,72.39330291748047,58.0,7.736717700958252,-13709.564453125,250.4310913085937,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.0170593261719,310.2608337402344,278.1499938964844,0.0,18000.0,313.1499938964844,17985.107421875,18000.0,0.0,0.0,0.3069973587989807,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4850684404373169,0.4850739240646362,-5.499616236193106e-06,0.0,0.0003115632862318,0.0,0.0,28.327077865600582,0.0,0.0,0.0,0.3644428551197052,4.0,0.0,1.0
481140,293.1510314941406,297.1499938964844,293.1499938964844,0.0945670157670974,-2190.027587890625,304.1501159667969,0.6814141869544983,0.1526451855897903,0.1393848657608032,293.1904602050781,297.1499938964844,293.1499938964844,0.0043388968333601,-342.8670959472656,296.8559265136719,0.4486814737319946,0.050000000745058,0.0497105382382869,293.181640625,297.1499938964844,293.1499938964844,0.2276496291160583,-3438.410888671875,304.1535949707031,0.8586427569389343,0.3108285367488861,0.2187797874212265,293.2060852050781,297.1499938964844,293.1499938964844,0.2951236069202423,-5716.28369140625,304.1541748046875,0.9222381114959716,0.3824303150177002,0.3637004494667053,293.2738037109375,297.1499938964844,293.1499938964844,0.0078798793256282,-2660.68359375,300.4920349121094,0.4486814737319946,0.050000000745058,0.2358053922653198,291.1490173339844,291.1499938964844,261.9773254394531,260.3303527832031,279.9360656738281,293.2738037109375,291.1498107910156,1.0,0.2872587442398071,0.8019760847091675,0.8019760847091675,1.0,1.0,-1.2089853286743164,0.515446126461029,0.6935392022132874,0.2243325114250183,0.0,0.0,0.5206676721572876,68.43758392333984,46.0,10.024333953857422,-13666.8798828125,241.05291748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,310.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.3082051277160644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851339757442474,0.4851394891738891,-5.503598003997468e-06,0.0,0.0003127890231553,0.0,0.0,28.34953689575196,0.0,0.0,0.0,0.3645096719264984,4.0,0.0,1.0
481200,293.1510314941406,297.1499938964844,293.1499938964844,0.0945670157670974,-2190.027587890625,304.1501159667969,0.6814141869544983,0.1526451855897903,0.1393848657608032,293.1904602050781,297.1499938964844,293.1499938964844,0.0043388968333601,-342.8670959472656,296.8559265136719,0.4486814737319946,0.050000000745058,0.0497105382382869,293.181640625,297.1499938964844,293.1499938964844,0.2276496291160583,-3438.410888671875,304.1535949707031,0.8586427569389343,0.3108285367488861,0.2187797874212265,293.2060852050781,297.1499938964844,293.1499938964844,0.2951236069202423,-5716.28369140625,304.1541748046875,0.9222381114959716,0.3824303150177002,0.3637004494667053,293.2738037109375,297.1499938964844,293.1499938964844,0.0078798793256282,-2660.68359375,300.4920349121094,0.4486814737319946,0.050000000745058,0.2358053922653198,291.1490173339844,291.1499938964844,261.9773254394531,260.3303527832031,279.9360656738281,293.2738037109375,291.1498107910156,1.0,0.2872587442398071,0.8019760847091675,0.8019760847091675,1.0,1.0,-1.2089853286743164,0.515446126461029,0.6935392022132874,0.2243325114250183,0.0,0.0,0.5206676721572876,68.43758392333984,46.0,10.024333953857422,-13666.8798828125,241.05291748046875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9617004394531,310.2281799316406,278.1499938964844,0.0,18000.0,313.1499938964844,18001.03515625,18000.0,0.0,0.0,0.3082051277160644,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4851339757442474,0.4851394891738891,-5.503598003997468e-06,0.0,0.0003127890231553,0.0,0.0,28.34953689575196,0.0,0.0,0.0,0.3645096719264984,4.0,0.0,1.0
481260,293.1501159667969,297.1499938964844,293.1499938964844,0.0944226682186126,-2187.203369140625,304.1502990722656,0.694921612739563,0.1528062671422958,0.1392839252948761,293.1856994628906,297.1499938964844,293.1499938964844,0.0043149259872734,-340.9619140625,296.859375,0.4619456231594085,0.050000000745058,0.0494691878557205,293.18072509765625,297.1499938964844,293.1499938964844,0.2266988903284073,-3426.835205078125,304.15399169921875,0.8739538788795471,0.310211032629013,0.2181636393070221,293.2040100097656,297.1499938964844,293.1499938964844,0.2937250733375549,-5694.42724609375,304.15509033203125,0.9411970973014832,0.3814273178577423,0.3624946475028991,293.2734069824219,297.1499938964844,293.1499938964844,0.0077772159129381,-2634.42822265625,300.4524230957031,0.4619456231594085,0.050000000745058,0.2346605360507965,291.1566162109375,291.1499938964844,262.0015563964844,260.3492736816406,279.9485168457031,293.2734680175781,291.1573791503906,1.0,0.2792587876319885,0.8015789985656738,0.8015789985656738,1.0,1.0,-1.2050135135650637,0.5136646032333374,0.6913489699363708,0.2231952846050262,0.0,0.0,0.5192748308181763,62.26631546020508,34.0,10.408936500549316,-13616.1611328125,226.95211791992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,310.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.23046875,18000.0,0.0,0.0,0.3091683089733124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833887219429016,0.4833942055702209,-5.49672540728352e-06,0.0,0.0003137665335088,0.0,0.0,28.187753677368164,0.0,0.0,0.0,0.363968014717102,4.0,0.0,1.0
481320,293.1501159667969,297.1499938964844,293.1499938964844,0.0944226682186126,-2187.203369140625,304.1502990722656,0.694921612739563,0.1528062671422958,0.1392839252948761,293.1856994628906,297.1499938964844,293.1499938964844,0.0043149259872734,-340.9619140625,296.859375,0.4619456231594085,0.050000000745058,0.0494691878557205,293.18072509765625,297.1499938964844,293.1499938964844,0.2266988903284073,-3426.835205078125,304.15399169921875,0.8739538788795471,0.310211032629013,0.2181636393070221,293.2040100097656,297.1499938964844,293.1499938964844,0.2937250733375549,-5694.42724609375,304.15509033203125,0.9411970973014832,0.3814273178577423,0.3624946475028991,293.2734069824219,297.1499938964844,293.1499938964844,0.0077772159129381,-2634.42822265625,300.4524230957031,0.4619456231594085,0.050000000745058,0.2346605360507965,291.1566162109375,291.1499938964844,262.0015563964844,260.3492736816406,279.9485168457031,293.2734680175781,291.1573791503906,1.0,0.2792587876319885,0.8015789985656738,0.8015789985656738,1.0,1.0,-1.2050135135650637,0.5136646032333374,0.6913489699363708,0.2231952846050262,0.0,0.0,0.5192748308181763,62.26631546020508,34.0,10.408936500549316,-13616.1611328125,226.95211791992188,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.945068359375,310.2130126953125,278.1499938964844,0.0,18000.0,313.1499938964844,18015.23046875,18000.0,0.0,0.0,0.3091683089733124,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4833887219429016,0.4833942055702209,-5.49672540728352e-06,0.0,0.0003137665335088,0.0,0.0,28.187753677368164,0.0,0.0,0.0,0.363968014717102,4.0,0.0,1.0
481380,293.1490173339844,297.1499938964844,293.1499938964844,0.0942853763699531,-2184.52978515625,304.1504211425781,0.7141721844673157,0.153028205037117,0.1391866505146026,293.18133544921875,297.1499938964844,293.1499938964844,0.0042863157577812,-338.7119445800781,296.86309814453125,0.4784833490848541,0.050000000745058,0.0491706617176532,293.17974853515625,297.1499938964844,293.1499938964844,0.2257408648729324,-3415.195068359375,304.1542358398437,0.8969659209251404,0.309631884098053,0.2175341993570327,293.20184326171875,297.1499938964844,293.1499938964844,0.2923481166362762,-5673.01953125,304.1556701660156,0.9671462774276732,0.3805021643638611,0.3613084256649017,293.272705078125,297.1499938964844,293.1499938964844,0.0076663293875753,-2605.695556640625,300.41375732421875,0.4784833490848541,0.050000000745058,0.2332444489002227,291.16363525390625,291.1499938964844,262.02294921875,260.36578369140625,279.9598083496094,293.2727355957031,291.16424560546875,1.0,0.2691458761692047,0.8011819124221802,0.8011819124221802,1.0,1.0,-1.2006592750549316,0.5117122530937195,0.6889470219612122,0.2219668477773666,0.0,0.0,0.5169799327850342,54.64201354980469,25.0,9.634971618652344,-13560.021484375,209.842514038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,310.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.75390625,18000.0,0.0,0.0,0.3097640573978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800462126731872,0.4800516963005066,-5.480366326082731e-06,0.0,0.0003143711364828,0.0,0.0,27.8655014038086,0.0,0.0,0.0,0.3628905117511749,4.0,0.0,1.0
481440,293.1490173339844,297.1499938964844,293.1499938964844,0.0942853763699531,-2184.52978515625,304.1504211425781,0.7141721844673157,0.153028205037117,0.1391866505146026,293.18133544921875,297.1499938964844,293.1499938964844,0.0042863157577812,-338.7119445800781,296.86309814453125,0.4784833490848541,0.050000000745058,0.0491706617176532,293.17974853515625,297.1499938964844,293.1499938964844,0.2257408648729324,-3415.195068359375,304.1542358398437,0.8969659209251404,0.309631884098053,0.2175341993570327,293.20184326171875,297.1499938964844,293.1499938964844,0.2923481166362762,-5673.01953125,304.1556701660156,0.9671462774276732,0.3805021643638611,0.3613084256649017,293.272705078125,297.1499938964844,293.1499938964844,0.0076663293875753,-2605.695556640625,300.41375732421875,0.4784833490848541,0.050000000745058,0.2332444489002227,291.16363525390625,291.1499938964844,262.02294921875,260.36578369140625,279.9598083496094,293.2727355957031,291.16424560546875,1.0,0.2691458761692047,0.8011819124221802,0.8011819124221802,1.0,1.0,-1.2006592750549316,0.5117122530937195,0.6889470219612122,0.2219668477773666,0.0,0.0,0.5169799327850342,54.64201354980469,25.0,9.634971618652344,-13560.021484375,209.842514038086,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.9644775390625,310.2141418457031,278.1499938964844,0.0,18000.0,313.1499938964844,18027.75390625,18000.0,0.0,0.0,0.3097640573978424,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4800462126731872,0.4800516963005066,-5.480366326082731e-06,0.0,0.0003143711364828,0.0,0.0,27.8655014038086,0.0,0.0,0.0,0.3628905117511749,4.0,0.0,1.0
481500,293.1484069824219,297.1499938964844,293.1499938964844,0.0942321792244911,-2183.494140625,304.15045166015625,0.7245903611183167,0.15315642952919,0.1391520798206329,293.1792907714844,297.1499938964844,293.1499938964844,0.0042719109915196,-337.5851745605469,296.8648376464844,0.4863262772560119,0.050000000745058,0.0490178167819976,293.17926025390625,297.1499938964844,293.1499938964844,0.2252775430679321,-3409.58056640625,304.1543273925781,0.9111345410346984,0.3093516826629638,0.2172247171401977,293.2007141113281,297.1499938964844,293.1499938964844,0.2916893064975738,-5662.8203125,304.1558532714844,0.9806922674179076,0.3800638318061828,0.360736221075058,293.2722473144531,297.1499938964844,293.1499938964844,0.0076114539988338,-2591.396240234375,300.3946228027344,0.4863262772560119,0.050000000745058,0.2325194180011749,291.1666259765625,291.1499938964844,262.0325012207031,260.3730163574219,279.96490478515625,293.2723083496094,291.16717529296875,1.0,0.2638941705226898,0.8009833693504333,0.8009833693504333,1.0,1.0,-1.1985055208206177,0.5107466578483582,0.6877589225769043,0.2213598042726516,0.0,0.0,0.5155689716339111,50.73963165283203,25.0,8.720388412475586,-13531.25390625,201.15679931640625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,312.986083984375,310.21978759765625,278.1499938964844,0.0,18000.0,313.1499938964844,18032.8984375,18000.0,0.0,0.0,0.3098984360694885,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4778780341148376,0.477883517742157,-5.469164534588344e-06,0.0,0.0003145075170323,0.0,0.0,27.655065536499023,0.0,0.0,0.0,0.3621855080127716,4.0,0.0,1.0
481560,293.1478271484375,297.1499938964844,293.1499938964844,0.0941899791359901,-2182.674072265625,304.15045166015625,0.7359258532524109,0.1532919406890869,0.1391252875328064,293.1773376464844,297.1499938964844,293.1499938964844,0.0042576887644827,-336.4787902832031,296.86639404296875,0.494627833366394,0.050000000745058,0.0488649904727935,293.1788024902344,297.1499938964844,293.1499938964844,0.2248285710811615,-3404.151123046875,304.15435791015625,0.9284921884536744,0.3090741336345672,0.2169179022312164,293.1996154785156,297.1499938964844,293.1499938964844,0.2910563945770263,-5653.04931640625,304.15594482421875,0.9939523339271544,0.3796384334564209,0.3601771891117096,293.271728515625,297.1499938964844,293.1499938964844,0.0075574829243123,-2577.306640625,300.37554931640625,0.494627833366394,0.050000000745058,0.2317944765090942,291.1690673828125,291.1499938964844,262.04119873046875,260.3795166015625,279.9695739746094,293.27178955078125,291.1694641113281,1.0,0.2584933936595917,0.8008030652999878,0.8008030652999878,1.0,1.0,-1.1963804960250854,0.5097951889038086,0.6865853071212769,0.2207642644643783,0.0,0.0,0.5140512585639954,46.83827590942383,25.0,7.476381301879883,-13502.5888671875,192.512939453125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.01434326171875,310.2284240722656,278.1499938964844,0.0,18000.0,313.1499938964844,18036.859375,18000.0,0.0,0.0,0.3099159002304077,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4754742681980133,0.4754797220230102,-5.456428880279418e-06,0.0,0.000314525241265,0.0,0.0,27.42148399353028,0.0,0.0,0.0,0.3614013195037842,4.0,0.0,1.0
481620,293.1466979980469,297.1499938964844,293.1499938964844,0.0941181033849716,-2181.07080078125,304.1504211425781,0.751212477684021,0.1535783559083938,0.1392163038253784,293.17364501953125,297.1499938964844,293.1499938964844,0.0042412444017827,-335.009765625,296.8762512207031,0.5056142210960388,0.050000000745058,0.0486906245350837,293.1778869628906,297.1499938964844,293.1499938964844,0.2238044142723083,-3391.540771484375,304.1546325683594,0.9508117437362672,0.3085263073444366,0.2164092361927032,293.18853759765625,297.1499938964844,293.1499938964844,0.2774368226528168,-5434.880859375,304.177490234375,0.9990000128746032,0.3805746436119079,0.3461663722991943,293.2705078125,297.1499938964844,293.1499938964844,0.0074729435145854,-2554.15234375,300.341552734375,0.5056142210960388,0.050000000745058,0.2309673726558685,291.1852111816406,291.1499938964844,262.055908203125,260.3902587890625,279.98492431640625,293.27056884765625,291.1897277832031,1.0,0.2502669394016266,0.8004425168037415,0.8004425168037415,1.0,1.0,-1.177865505218506,0.5015237331390381,0.6763417720794678,0.216068297624588,0.0,0.0,0.5087647438049316,42.158390045166016,28.0,32.91154861450195,-13356.7607421875,177.21551513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09625244140625,310.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.0390625,18000.0,0.0,0.0,0.3094923794269562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691367149353027,0.4691421389579773,-5.425893505162094e-06,0.0,0.000314095406793,0.0,0.0,26.82411003112793,0.0,0.0,0.0,0.3593248724937439,4.0,0.0,1.0
481680,293.1466979980469,297.1499938964844,293.1499938964844,0.0941181033849716,-2181.07080078125,304.1504211425781,0.751212477684021,0.1535783559083938,0.1392163038253784,293.17364501953125,297.1499938964844,293.1499938964844,0.0042412444017827,-335.009765625,296.8762512207031,0.5056142210960388,0.050000000745058,0.0486906245350837,293.1778869628906,297.1499938964844,293.1499938964844,0.2238044142723083,-3391.540771484375,304.1546325683594,0.9508117437362672,0.3085263073444366,0.2164092361927032,293.18853759765625,297.1499938964844,293.1499938964844,0.2774368226528168,-5434.880859375,304.177490234375,0.9990000128746032,0.3805746436119079,0.3461663722991943,293.2705078125,297.1499938964844,293.1499938964844,0.0074729435145854,-2554.15234375,300.341552734375,0.5056142210960388,0.050000000745058,0.2309673726558685,291.1852111816406,291.1499938964844,262.055908203125,260.3902587890625,279.98492431640625,293.27056884765625,291.1897277832031,1.0,0.2502669394016266,0.8004425168037415,0.8004425168037415,1.0,1.0,-1.177865505218506,0.5015237331390381,0.6763417720794678,0.216068297624588,0.0,0.0,0.5087647438049316,42.158390045166016,28.0,32.91154861450195,-13356.7607421875,177.21551513671875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.09625244140625,310.29315185546875,278.1499938964844,0.0,18000.0,313.1499938964844,18059.0390625,18000.0,0.0,0.0,0.3094923794269562,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4691367149353027,0.4691421389579773,-5.425893505162094e-06,0.0,0.000314095406793,0.0,0.0,26.82411003112793,0.0,0.0,0.0,0.3593248724937439,4.0,0.0,1.0
481740,293.1459655761719,297.1499938964844,293.1499938964844,0.093996025621891,-2178.387451171875,304.1504821777344,0.7612394690513611,0.1538110077381134,0.1393459439277649,293.1705627441406,297.1499938964844,293.1499938964844,0.0042257085442543,-333.4960632324219,296.8932800292969,0.5128080248832703,0.050000000745058,0.0485940687358379,293.17742919921875,297.1499938964844,293.1499938964844,0.2226104140281677,-3376.744384765625,304.155029296875,0.9635547399520874,0.3079159259796142,0.2159255594015121,293.1588439941406,297.1499938964844,293.1499938964844,0.2637315392494201,-5216.77294921875,304.1906433105469,0.9990000128746032,0.3855982720851898,0.3326670229434967,293.2689819335937,297.1499938964844,293.1499938964844,0.0073987590149044,-2532.899169921875,300.3128662109375,0.5128080248832703,0.050000000745058,0.230509340763092,291.2149963378906,291.1499938964844,262.06671142578125,260.39764404296875,279.9974670410156,293.26910400390625,291.2154541015625,1.0,0.2447288930416107,0.8000819087028503,0.8000819087028503,1.0,1.0,-1.1605693101882937,0.4938443899154663,0.6667248606681824,0.2116042375564575,0.0,0.0,0.4976229071617126,39.4670295715332,31.0,25.30825996398925,-13130.587890625,166.63543701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414855957031,310.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.41796875,18000.0,0.0,0.0,0.3079871237277984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527152776718139,0.4527206420898437,-5.351643267204054e-06,0.0,0.0003125677758362,0.0,0.0,25.331520080566406,0.0,0.0,0.0,0.3542148768901825,4.0,0.0,1.0
481800,293.1459655761719,297.1499938964844,293.1499938964844,0.093996025621891,-2178.387451171875,304.1504821777344,0.7612394690513611,0.1538110077381134,0.1393459439277649,293.1705627441406,297.1499938964844,293.1499938964844,0.0042257085442543,-333.4960632324219,296.8932800292969,0.5128080248832703,0.050000000745058,0.0485940687358379,293.17742919921875,297.1499938964844,293.1499938964844,0.2226104140281677,-3376.744384765625,304.155029296875,0.9635547399520874,0.3079159259796142,0.2159255594015121,293.1588439941406,297.1499938964844,293.1499938964844,0.2637315392494201,-5216.77294921875,304.1906433105469,0.9990000128746032,0.3855982720851898,0.3326670229434967,293.2689819335937,297.1499938964844,293.1499938964844,0.0073987590149044,-2532.899169921875,300.3128662109375,0.5128080248832703,0.050000000745058,0.230509340763092,291.2149963378906,291.1499938964844,262.06671142578125,260.39764404296875,279.9974670410156,293.26910400390625,291.2154541015625,1.0,0.2447288930416107,0.8000819087028503,0.8000819087028503,1.0,1.0,-1.1605693101882937,0.4938443899154663,0.6667248606681824,0.2116042375564575,0.0,0.0,0.4976229071617126,39.4670295715332,31.0,25.30825996398925,-13130.587890625,166.63543701171875,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.2414855957031,310.31475830078125,278.1499938964844,0.0,18000.0,313.1499938964844,18126.41796875,18000.0,0.0,0.0,0.3079871237277984,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4527152776718139,0.4527206420898437,-5.351643267204054e-06,0.0,0.0003125677758362,0.0,0.0,25.331520080566406,0.0,0.0,0.0,0.3542148768901825,4.0,0.0,1.0
481860,293.1453857421875,297.1499938964844,293.1499938964844,0.0941305682063102,-2180.9765625,304.15008544921875,0.7677773237228394,0.1540274173021316,0.1394884139299392,293.1679382324219,297.1499938964844,293.1499938964844,0.0042206160724163,-333.14166259765625,296.8923034667969,0.5174705982208252,0.050000000745058,0.0485378466546535,293.1771850585937,297.1499938964844,293.1499938964844,0.2220066636800766,-3369.650390625,304.15435791015625,0.9707724452018738,0.3072722852230072,0.2154411077499389,293.1283264160156,297.1499938964844,293.1499938964844,0.2556557953357696,-5090.23046875,304.1903076171875,0.9990000128746032,0.3915672302246094,0.3245481252670288,293.2670593261719,297.1499938964844,293.1499938964844,0.0073482440784573,-2520.43603515625,300.2765197753906,0.5174705982208252,0.050000000745058,0.2302426546812057,291.2130126953125,291.1499938964844,262.0732727050781,260.40142822265625,280.0042419433594,293.2671813964844,291.2123718261719,1.0,0.2414063662290573,0.7998767495155334,0.7998767495155334,1.0,1.0,-1.1500235795974731,0.4891793131828308,0.6608442068099976,0.2088713645935058,0.0,0.0,0.4892522692680359,37.89462661743164,49.0,2.664025068283081,-12974.974609375,160.4548797607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330444335937,310.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.3203125,18000.0,0.0,0.0,0.3053275644779205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382166266441345,0.4382219016551971,-5.271477220958332e-06,0.0,0.0003098686574958,0.0,0.0,23.996183395385746,0.0,0.0,0.0,0.3495337665081024,4.0,0.0,1.0
481920,293.1453857421875,297.1499938964844,293.1499938964844,0.0941305682063102,-2180.9765625,304.15008544921875,0.7677773237228394,0.1540274173021316,0.1394884139299392,293.1679382324219,297.1499938964844,293.1499938964844,0.0042206160724163,-333.14166259765625,296.8923034667969,0.5174705982208252,0.050000000745058,0.0485378466546535,293.1771850585937,297.1499938964844,293.1499938964844,0.2220066636800766,-3369.650390625,304.15435791015625,0.9707724452018738,0.3072722852230072,0.2154411077499389,293.1283264160156,297.1499938964844,293.1499938964844,0.2556557953357696,-5090.23046875,304.1903076171875,0.9990000128746032,0.3915672302246094,0.3245481252670288,293.2670593261719,297.1499938964844,293.1499938964844,0.0073482440784573,-2520.43603515625,300.2765197753906,0.5174705982208252,0.050000000745058,0.2302426546812057,291.2130126953125,291.1499938964844,262.0732727050781,260.40142822265625,280.0042419433594,293.2671813964844,291.2123718261719,1.0,0.2414063662290573,0.7998767495155334,0.7998767495155334,1.0,1.0,-1.1500235795974731,0.4891793131828308,0.6608442068099976,0.2088713645935058,0.0,0.0,0.4892522692680359,37.89462661743164,49.0,2.664025068283081,-12974.974609375,160.4548797607422,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.4330444335937,310.3616027832031,278.1499938964844,0.0,18000.0,313.1499938964844,18107.3203125,18000.0,0.0,0.0,0.3053275644779205,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4382166266441345,0.4382219016551971,-5.271477220958332e-06,0.0,0.0003098686574958,0.0,0.0,23.996183395385746,0.0,0.0,0.0,0.3495337665081024,4.0,0.0,1.0
481980,293.1451721191406,297.1499938964844,293.1499938964844,0.094552181661129,-2189.35009765625,304.1493225097656,0.7607306838035583,0.1541920304298401,0.1397168338298797,293.1658020019531,297.1499938964844,293.1499938964844,0.0042290654964745,-334.1398010253906,296.87701416015625,0.5119408369064331,0.050000000745058,0.048605091869831,293.17730712890625,297.1499938964844,293.1499938964844,0.2219869941473007,-3370.109619140625,304.15289306640625,0.9605937004089355,0.3065592646598816,0.2150100022554397,293.1146240234375,297.1499938964844,293.1499938964844,0.2646270394325256,-5241.7685546875,304.1611633300781,0.9990000128746032,0.3949654698371887,0.3342294096946716,293.2652282714844,297.1499938964844,293.1499938964844,0.0073306448757648,-2519.220703125,300.2330322265625,0.5119408369064331,0.050000000745058,0.2305616289377212,291.186279296875,291.1499938964844,262.07525634765625,260.4012756347656,279.9983215332031,293.26531982421875,291.1802673339844,1.0,0.246068999171257,0.7996716499328613,0.7996716499328613,1.0,1.0,-1.1618521213531494,0.4944536089897156,0.6673985719680786,0.2116398215293884,0.0,0.0,0.4855483174324035,39.75749206542969,67.0,-44.30120849609375,-12990.26953125,167.59239196777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104431152344,310.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.232421875,18000.0,0.0,0.0,0.3020477592945099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286927282810211,0.4286979436874389,-5.212391897657653e-06,0.0,0.0003065400815103,0.0,0.0,23.116493225097656,0.0,0.0,0.0,0.3464260101318359,4.0,0.0,1.0
482040,293.1451721191406,297.1499938964844,293.1499938964844,0.094552181661129,-2189.35009765625,304.1493225097656,0.7607306838035583,0.1541920304298401,0.1397168338298797,293.1658020019531,297.1499938964844,293.1499938964844,0.0042290654964745,-334.1398010253906,296.87701416015625,0.5119408369064331,0.050000000745058,0.048605091869831,293.17730712890625,297.1499938964844,293.1499938964844,0.2219869941473007,-3370.109619140625,304.15289306640625,0.9605937004089355,0.3065592646598816,0.2150100022554397,293.1146240234375,297.1499938964844,293.1499938964844,0.2646270394325256,-5241.7685546875,304.1611633300781,0.9990000128746032,0.3949654698371887,0.3342294096946716,293.2652282714844,297.1499938964844,293.1499938964844,0.0073306448757648,-2519.220703125,300.2330322265625,0.5119408369064331,0.050000000745058,0.2305616289377212,291.186279296875,291.1499938964844,262.07525634765625,260.4012756347656,279.9983215332031,293.26531982421875,291.1802673339844,1.0,0.246068999171257,0.7996716499328613,0.7996716499328613,1.0,1.0,-1.1618521213531494,0.4944536089897156,0.6673985719680786,0.2116398215293884,0.0,0.0,0.4855483174324035,39.75749206542969,67.0,-44.30120849609375,-12990.26953125,167.59239196777344,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6104431152344,310.37286376953125,278.1499938964844,0.0,18000.0,313.1499938964844,18059.232421875,18000.0,0.0,0.0,0.3020477592945099,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4286927282810211,0.4286979436874389,-5.212391897657653e-06,0.0,0.0003065400815103,0.0,0.0,23.116493225097656,0.0,0.0,0.0,0.3464260101318359,4.0,0.0,1.0
482100,293.14520263671875,297.1499938964844,293.1499938964844,0.0949150770902633,-2196.630126953125,304.1488037109375,0.7530227899551392,0.154244914650917,0.1398480087518692,293.1648864746094,297.1499938964844,293.1499938964844,0.0042411610484123,-335.43927001953125,296.8592834472656,0.5061339735984802,0.050000000745058,0.0486832819879055,293.1775207519531,297.1499938964844,293.1499938964844,0.2223207950592041,-3374.77099609375,304.1517639160156,0.9492377042770386,0.3061710596084595,0.2148052006959915,293.1210021972656,297.1499938964844,293.1499938964844,0.2753458023071289,-5417.10693359375,304.1396179199219,0.9990000128746032,0.3941707015037536,0.3451487720012665,293.2646484375,297.1499938964844,293.1499938964844,0.0073365839198231,-2524.072509765625,300.20513916015625,0.5061339735984802,0.050000000745058,0.2309325188398361,291.1552124023437,291.1499938964844,262.07440185546875,260.399658203125,279.9910888671875,293.26470947265625,291.1485595703125,1.0,0.2508404552936554,0.7995690703392029,0.7995690703392029,1.0,1.0,-1.175405740737915,0.5004778504371643,0.6749279499053955,0.214957132935524,0.0,0.0,0.4882926046848297,41.92646789550781,67.0,-65.68902587890625,-13096.5068359375,175.9986572265625,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.6655578613281,310.3852844238281,278.1499938964844,0.0,18000.0,313.1499938964844,17999.6484375,18000.0,0.0,0.0,0.3005155324935913,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4298502206802368,0.4298554360866546,-5.204708031669725e-06,0.0,0.000304985063849,0.0,0.0,23.16448783874512,0.0,0.0,0.0,0.3466273248195648,4.0,0.0,1.0
482160,293.1453857421875,297.1499938964844,293.1499938964844,0.0952877625823021,-2204.085693359375,304.1483459472656,0.743647038936615,0.154272124171257,0.1399843394756317,293.1640625,297.1499938964844,293.1499938964844,0.0042561390437185,-336.9634704589844,296.8409118652344,0.499182254076004,0.050000000745058,0.0487885996699333,293.1778564453125,297.1499938964844,293.1499938964844,0.2226731479167938,-3379.62060546875,304.1507873535156,0.93449604511261,0.3057557642459869,0.2146035432815551,293.1369323730469,297.1499938964844,293.1499938964844,0.2893770635128021,-5643.29248046875,304.1159973144531,0.9990000128746032,0.3914141952991485,0.3593332171440124,293.2644958496094,297.1499938964844,293.1499938964844,0.0073466901667416,-2530.152099609375,300.1758728027344,0.499182254076004,0.050000000745058,0.2314321249723434,291.1232604980469,291.1499938964844,262.072265625,260.3969421386719,279.98162841796875,293.2644958496094,291.1169128417969,1.0,0.2570036649703979,0.7993588447570801,0.7993588447570801,1.0,1.0,-1.1930758953094482,0.5083333849906921,0.6847425699234009,0.2193072587251663,0.0,0.0,0.4932780861854553,44.84386444091797,70.0,-76.53721618652344,-13260.6318359375,187.40089416503903,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.681884765625,310.39703369140625,278.1499938964844,0.0,18000.0,313.1499938964844,17939.787109375,18000.0,0.0,0.0,0.2992978990077972,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4351150095462799,0.4351202249526977,-5.217748366703745e-06,0.0,0.0003037493443116,0.0,0.0,23.571617126464844,0.0,0.0,0.0,0.3481026589870453,4.0,0.0,1.0
482220,293.1457824707031,297.1499938964844,293.1499938964844,0.095760740339756,-2213.315185546875,304.1481628417969,0.7248691916465759,0.1543086320161819,0.1402605324983596,293.1626281738281,297.1499938964844,293.1499938964844,0.0042885215952992,-339.7668151855469,296.8212890625,0.4852142930030823,0.050000000745058,0.0490392446517944,293.1786193847656,297.1499938964844,293.1499938964844,0.2227283269166946,-3380.67626953125,304.1505432128906,0.9043176770210266,0.3048965632915497,0.2141979783773422,293.1777648925781,297.1499938964844,293.1499938964844,0.2964167892932892,-5751.31640625,304.1181335449219,0.9824313521385192,0.3834282159805298,0.3653621971607208,293.26519775390625,297.1499938964844,293.1499938964844,0.007360974792391,-2537.82861328125,300.123779296875,0.4852142930030823,0.050000000745058,0.2326210588216781,291.0898132324219,291.1499938964844,262.06396484375,260.3880615234375,279.9754333496094,293.26513671875,291.09375,1.0,0.2662158608436584,0.7989383935928345,0.7989383935928345,1.0,1.0,-1.2017427682876587,0.5121021270751953,0.6896405816078186,0.2215782850980758,0.0,0.0,0.5046305060386658,51.31996154785156,73.0,-18.64533424377441,-13489.9013671875,203.44415283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,310.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.314453125,18000.0,0.0,0.0,0.2981714606285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453249990940094,0.453255295753479,-5.296127710607834e-06,0.0,0.0003026061167474,0.0,0.0,25.14133071899414,0.0,0.0,0.0,0.3535960018634796,4.0,0.0,1.0
482280,293.1457824707031,297.1499938964844,293.1499938964844,0.095760740339756,-2213.315185546875,304.1481628417969,0.7248691916465759,0.1543086320161819,0.1402605324983596,293.1626281738281,297.1499938964844,293.1499938964844,0.0042885215952992,-339.7668151855469,296.8212890625,0.4852142930030823,0.050000000745058,0.0490392446517944,293.1786193847656,297.1499938964844,293.1499938964844,0.2227283269166946,-3380.67626953125,304.1505432128906,0.9043176770210266,0.3048965632915497,0.2141979783773422,293.1777648925781,297.1499938964844,293.1499938964844,0.2964167892932892,-5751.31640625,304.1181335449219,0.9824313521385192,0.3834282159805298,0.3653621971607208,293.26519775390625,297.1499938964844,293.1499938964844,0.007360974792391,-2537.82861328125,300.123779296875,0.4852142930030823,0.050000000745058,0.2326210588216781,291.0898132324219,291.1499938964844,262.06396484375,260.3880615234375,279.9754333496094,293.26513671875,291.09375,1.0,0.2662158608436584,0.7989383935928345,0.7989383935928345,1.0,1.0,-1.2017427682876587,0.5121021270751953,0.6896405816078186,0.2215782850980758,0.0,0.0,0.5046305060386658,51.31996154785156,73.0,-18.64533424377441,-13489.9013671875,203.44415283203125,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.5950622558594,310.47412109375,278.1499938964844,0.0,18000.0,313.1499938964844,17868.314453125,18000.0,0.0,0.0,0.2981714606285095,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.453249990940094,0.453255295753479,-5.296127710607834e-06,0.0,0.0003026061167474,0.0,0.0,25.14133071899414,0.0,0.0,0.0,0.3535960018634796,4.0,0.0,1.0
482340,293.1466369628906,297.1499938964844,293.1499938964844,0.0956480652093887,-2210.6015625,304.14892578125,0.7085497975349426,0.1542409360408783,0.140462577342987,293.1620788574219,297.1499938964844,293.1499938964844,0.0043007265776395,-340.2616577148437,296.8390808105469,0.4723579287528991,0.050000000745058,0.0492877624928951,293.1799011230469,297.1499938964844,293.1499938964844,0.2214487493038177,-3364.41357421875,304.1524353027344,0.8816782832145691,0.3039102554321289,0.2137186974287033,293.1935729980469,297.1499938964844,293.1499938964844,0.292009949684143,-5675.79638671875,304.1357116699219,0.9560844302177428,0.3794874846935272,0.3610031902790069,293.2667236328125,297.1499938964844,293.1499938964844,0.0073411692865192,-2531.000244140625,300.0909423828125,0.4723579287528991,0.050000000745058,0.2337999194860458,291.12664794921875,291.1499938964844,262.04998779296875,260.3743896484375,279.9732360839844,293.2666320800781,291.12725830078125,1.0,0.273704320192337,0.7985179424285889,0.7985179424285889,1.0,1.0,-1.1980507373809814,0.510431170463562,0.6876196265220642,0.2205500453710556,0.0,0.0,0.5048242211341858,57.55762100219727,76.0,16.413930892944336,-13471.4443359375,214.9050445556641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45263671875,310.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.578125,18000.0,0.0,0.0,0.2981025278568268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577605426311493,0.4577659070491791,-5.343716111383401e-06,0.0,0.0003025361802428,0.0,0.0,25.657320022583008,0.0,0.0,0.0,0.3553596436977386,4.0,0.0,1.0
482400,293.1466369628906,297.1499938964844,293.1499938964844,0.0956480652093887,-2210.6015625,304.14892578125,0.7085497975349426,0.1542409360408783,0.140462577342987,293.1620788574219,297.1499938964844,293.1499938964844,0.0043007265776395,-340.2616577148437,296.8390808105469,0.4723579287528991,0.050000000745058,0.0492877624928951,293.1799011230469,297.1499938964844,293.1499938964844,0.2214487493038177,-3364.41357421875,304.1524353027344,0.8816782832145691,0.3039102554321289,0.2137186974287033,293.1935729980469,297.1499938964844,293.1499938964844,0.292009949684143,-5675.79638671875,304.1357116699219,0.9560844302177428,0.3794874846935272,0.3610031902790069,293.2667236328125,297.1499938964844,293.1499938964844,0.0073411692865192,-2531.000244140625,300.0909423828125,0.4723579287528991,0.050000000745058,0.2337999194860458,291.12664794921875,291.1499938964844,262.04998779296875,260.3743896484375,279.9732360839844,293.2666320800781,291.12725830078125,1.0,0.273704320192337,0.7985179424285889,0.7985179424285889,1.0,1.0,-1.1980507373809814,0.510431170463562,0.6876196265220642,0.2205500453710556,0.0,0.0,0.5048242211341858,57.55762100219727,76.0,16.413930892944336,-13471.4443359375,214.9050445556641,1.0,291.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,313.45263671875,310.41748046875,278.1499938964844,0.0,18000.0,313.1499938964844,17971.578125,18000.0,0.0,0.0,0.2981025278568268,0.0,0.0,0.0,0.0,1.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.4577605426311493,0.4577659070491791,-5.343716111383401e-06,0.0,0.0003025361802428,0.0,0.0,25.657320022583008,0.0,0.0,0.0,0.3553596436977386,4.0,0.0,1.0
